time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4529.0,-30.635940978355958,4.977523775337387,35.02502173859792,24.227177746966504,5.017872857913796,-27.070654109691038,-40.661963483411796,1.452585989247535,-5.04933538740346,-5.049335387394946,40.04993476661501,42255.91543662118,25744.908775289605,25744.908775289605,68000.82421191079,77770.4913374315,77770.4913374315,25744.908775289605,103515.4001127211,103515.4001127211,103515.4001127211,129708.59626174203,125197.90154896933,4510.694712772702,0.0,92204.85598584377,56690.280085028055,39460.63988979523,26193.19614902093,65653.83603881617,19964.636004210915,1455.0704291247607,0.0,0.8864865296037036,2.879459766737224,0.0014947054983599872,1.0,1.0,-3.3080824585967434,353974.51461423014,1556687.397725018,4.397738632176763,1556687.397725018,4.397738632176763,0.7622069445296453,0.09252765427208504,4.028046144702076,101325.0,128608.56769557102,1.2692678775778043,1.0,0.0,4.028046144700843,1.2849740748052716,1.2852547822599014,3.1347295044162635,22890.714920710885,2334.203313130466,19457.107211180894,1984.072768089092,0.85,0.8499999794054768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.536288888245,4632.441516551485,5.569433567709527,4.977523775337387,-2.3677267184157493,7.345250493753136,3.487535881018029,3.5,0.9964388231480082,0.6,0.0002184424160580493,0.9999920537781084,0.00021844415186375092,199.4486469369933,0.0,0.0,0.0,0.03136954584951823,7.314881861173695e-05,0.00014529359744631235,0.0005852493150435138,0.09252765427805476,0.09252765427805476,0.09252765427805476,0.09252765422436299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.2907647114,595.6873620294646,0.0,0.09252765427805476,0.09252765427208504,0.09252765427208504,0.37502584719157506,0.37502584719157506,0.5,10.000350583908217,0.0,0.0,0.0,0.0,0.0,0.0,26193.19614902093,19964.636004210915,0.7622069445296453,1.0357479214421992,0.6436168544917686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553147945659102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.305755407993,1455.0704291247607,0.37502584719157506,6.17534620354742,3.487535881018029,,,,
4530.0,-30.635933012054817,4.977565560714962,35.025018141795286,24.227112298272573,5.017812279942515,-27.070674599381135,-40.66196271507067,1.4525538673279164,-5.049380993692239,-5.049380993686535,40.04993969979265,42255.944467397414,25744.98574946357,25744.98574946357,68000.93021686099,77770.47159179288,77770.47159179288,25744.98574946357,103515.45734125645,103515.45734125645,103515.45734125645,129708.72920586064,125198.03224462252,4510.696961238124,0.0,92204.7210334795,56690.193909323265,39460.585693506924,26193.271864604194,65653.85755811112,19964.67425597259,1455.0739929308252,0.0,0.886486279083819,2.879454927829362,0.0014947054983599872,1.0,1.0,-3.3080702450554327,353973.8851249051,1556687.6106523857,4.397747054427715,1556687.6106523857,4.397747054427715,0.7622062016220086,0.09252769939994748,4.028046144702076,101325.0,128608.52449092263,1.269267451181077,1.0,0.0,4.028046144701655,1.2849742251164518,1.2852549326039178,3.1347291377280593,22890.68141752859,2334.199896756649,19457.07659289888,1984.0696458932339,0.85,0.8499998858924129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.516620060684,4632.441516551485,5.569473917678547,4.977565560714962,-2.3677589848006946,7.345324545515656,3.487511148692066,3.5,0.9964317567691616,0.6,0.0002184424160580493,0.9999912203110642,0.00021844433393135098,199.44864038534044,0.0,0.0,0.0,0.03136954584951823,7.314882500808757e-05,0.00014529359104996172,0.0005852492892787183,0.09252769942529425,0.09252769942529425,0.09252769942529425,0.09252769920558594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.31461680215,595.6873545162525,0.0,0.09252769942529425,0.09252769939994748,0.09252769939994748,0.3750259012041218,0.3750259012041218,0.5,10.000350583951867,0.0,0.0,0.0,0.0,0.0,0.0,26193.271864604194,19964.67425597259,0.7622062016220086,1.0357491965597365,0.6436170857134496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553147487095472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.28471020572,1455.0739929308252,0.3750259012041218,6.17534620354742,3.487511148692066,,,,
4531.0,-30.635924915966616,4.977607046406035,35.02501390371063,24.226827558036916,5.017647273644019,-27.07057788256266,-40.661865345295496,1.4523002478320384,-5.049411212833377,-5.04941121288696,40.04991400358845,42255.5738888899,25745.02171207296,25745.02171207296,68000.59560096286,77769.98689788191,77769.98689788191,25745.02171207296,103515.00860995488,103515.00860995488,103515.00860995488,129708.2992025949,125197.60308031643,4510.696122278478,0.0,92204.59509757328,56690.18211931827,39460.45886472779,26193.290592640034,65653.74945736783,19964.677967076655,1455.0755280964056,0.0,0.8864862181426274,2.879451721528725,0.0014947054983599872,1.0,1.0,-3.30994391059852,353973.4680200591,1556686.5015473685,4.397749103215706,1556686.5015473685,4.397749103215706,0.7622057983309078,0.09252768735472623,4.028046144702076,101325.0,128608.50689727714,1.2692672775452962,1.0,0.0,4.028046144701946,1.284975411903725,1.2852561196504493,3.134726242531302,22890.650152766055,2334.1967086381237,19457.052930760015,1984.0672330265704,0.85,0.8500000131454925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.496853523643,4632.441516551485,5.569505513551191,4.977607046406035,-2.367780109421825,7.3453871558278605,3.4874862935731965,3.5,0.9964246553066276,0.6,0.0002184424160580493,0.9999903732659368,0.00021844451896534095,199.4486337269484,0.0,0.0,0.0,0.03136954584951823,7.314963560439324e-05,0.00014529278045365607,0.0005852460241593944,0.09252768733107028,0.09252768733107028,0.09252768733107028,0.09252768743491206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.19036555017,595.6873936544682,0.0,0.09252768733107028,0.09252768735472623,0.09252768735472623,0.3750259477532286,0.3750259477532286,0.5,10.000350585630951,0.0,0.0,0.0,0.0,0.0,0.0,26193.290592640034,19964.677967076655,0.7622057983309078,1.035745805273756,0.6436125010092303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314700904174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.26367176468,1455.0755280964056,0.3750259477532286,6.17534620354742,3.4874862935731965,,,,
4532.0,-30.635915604130215,4.977649752670356,35.02501010067024,24.227023869194113,5.017765221927901,-27.07068289509504,-40.661933657806344,1.452532510358821,-5.04936920788424,-5.049369207810747,40.049918079429986,42255.89466591396,25744.875242944756,25744.875242944756,68000.76990885873,77770.30408810353,77770.30408810353,25744.875242944756,103515.17933104828,103515.17933104828,103515.17933104828,129708.41854176398,125197.72267541685,4510.695866347127,0.0,92204.44947693935,56690.04004449103,39460.45492494258,26193.239210715707,65653.6941356583,19964.654084407277,1455.072849460831,0.0,0.8864864176174247,2.879456178323847,0.0014947054983599872,1.0,1.0,-3.3091754646014806,353974.04780064314,1556686.67746947,4.397742397053329,1556686.67746947,4.397742397053329,0.7622063817231012,0.09252768129511074,4.028046144702076,101325.0,128608.44103245871,1.2692666275100786,1.0,0.0,4.028046144701542,1.2849743250541856,1.2852550325634833,3.134728893927292,22890.61400108638,2334.1930221927346,19457.021675352655,1984.0640458620076,0.85,0.8499999901457093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.47707041788,4632.441516551485,5.569497663428621,4.977649752670356,-2.367748007592548,7.3453977602629035,3.487461417691195,3.5,0.9964175479117701,0.6,0.0002184424160580493,0.9999893990253339,0.0002184447317851169,199.44862606870024,0.0,0.0,0.0,0.03136954584951823,7.314906690683264e-05,0.00014529334915121665,0.0005852483148994108,0.09252768132713533,0.09252768132713533,0.09252768132713533,0.09252768113528764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.2100788183,595.687387444886,0.0,0.09252768132713533,0.09252768129511074,0.09252768129511074,0.37502598833814116,0.37502598833814116,0.5,10.000350584333052,0.0,0.0,0.0,0.0,0.0,0.0,26193.239210715707,19964.654084407277,0.7622063817231012,1.0357493329827068,0.6436179292303317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314652319958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.24263618924,1455.072849460831,0.37502598833814116,6.17534620354742,3.487461417691195,,,,
4533.0,-30.63590772384691,4.977690468055911,35.02500754729044,24.227007489558332,5.017716930348656,-27.070740695111148,-40.66196858240289,1.4525499023223856,-5.049478273637419,-5.049478273691591,40.04994652955405,42256.071323359196,25745.114148711225,25745.114148711225,68001.18547207041,77770.43325628243,77770.43325628243,25745.114148711225,103515.54740499365,103515.54740499365,103515.54740499365,129708.97741799346,125198.27587951781,4510.701538475654,0.0,92204.31271975428,56689.950789703485,39460.40214450088,26193.430012999816,65653.8321575007,19964.75344510854,1455.0815152192815,0.0,0.8864857581079821,2.87944460627678,0.0014947054983599872,1.0,1.0,-3.3081666195975004,353972.5424032276,1556687.9054408022,4.397764569172437,1556687.9054408022,4.397764569172437,0.7622046228844417,0.09252779189746307,4.028046144702076,101325.0,128608.39409751205,1.2692661642981697,1.0,0.0,4.0280461447030875,1.284974243670285,1.285254951161804,3.1347290924654856,22890.5800498405,2334.189560129147,19456.99071528553,1984.0608888137674,0.85,0.8499998983390159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.457635068866,4632.441516551485,5.569572764365135,4.977690468055911,-2.367826929616366,7.345517397672277,3.487436979158275,3.5,0.9964105654737929,0.6,0.0002184424160580493,0.9999885745601879,0.00021844491188724232,199.44861958779154,0.0,0.0,0.0,0.03136954584951823,7.314877616323859e-05,0.0001452936398948107,0.000585249486028024,0.09252779193762214,0.09252779193762214,0.09252779193762214,0.09252779149624796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.34762952744,595.6873441176115,0.0,0.09252779193762214,0.09252779189746307,0.09252779189746307,0.375026024139778,0.375026024139778,0.5,10.000350585965808,0.0,0.0,0.0,0.0,0.0,0.0,26193.430012999816,19964.75344510854,0.7622046228844417,1.0357534851726327,0.6436192669148194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553145964401029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.221625239163,1455.0815152192815,0.375026024139778,6.17534620354742,3.487436979158275,,,,
4534.0,-30.63590039622464,4.977730863859365,35.02500469632426,24.226885742414765,5.017668048273568,-27.070693292705116,-40.66190872164441,1.4524609475657078,-5.049510777384967,-5.04951077739986,40.04993283660025,42255.85289851897,25745.15249878215,25745.15249878215,68001.00539730112,77770.13838252756,77770.13838252756,25745.15249878215,103515.2908813097,103515.2908813097,103515.2908813097,129708.75508094016,125198.05347712056,4510.701603819605,0.0,92204.18008363109,56689.8946110058,39460.31719180587,26193.464199630453,65653.78139143632,19964.767254900653,1455.0835206517447,0.0,0.8864856419772885,2.879441157585352,0.0014947054983599872,1.0,1.0,-3.3092952754993803,353972.09376604465,1556687.3144224149,4.39776847338507,1556687.3144224149,4.39776847338507,0.762204155309183,0.09252779599047989,4.028046144702076,101325.0,128608.36191673011,1.2692658466985454,1.0,0.0,4.028046144702755,1.2849746599250074,1.285255367507459,3.1347280770012675,22890.547121686643,2334.186202391912,19456.96330191861,1984.0580934282973,0.85,0.8499999234830419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.437778641418,4632.441516551485,5.5696049858672,4.977730863859365,-2.367850065650753,7.345580929510118,3.487412011220702,3.5,0.9964034317773435,0.6,0.0002184424160580493,0.9999878079171937,0.00021844507935854548,199.44861356140322,0.0,0.0,0.0,0.03136954584951823,7.314927449841324e-05,0.00014529314155963604,0.0005852474787109449,0.09252779597240601,0.09252779597240601,0.09252779597240601,0.09252779607921835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.2814190587,595.6873649734117,0.0,0.09252779597240601,0.09252779599047989,0.09252779599047989,0.37502605612653245,0.37502605612653245,0.5,10.000350586787754,0.0,0.0,0.0,0.0,0.0,0.0,26193.464199630453,19964.767254900653,0.762204155309183,1.0357515432640558,0.64361643766692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553145491509276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.200585920702,1455.0835206517447,0.37502605612653245,6.17534620354742,3.487412011220702,,,,
4535.0,-30.6358922361648,4.9777711044192,35.02500215515326,24.226853052992396,5.017628279246368,-27.0707258652245,-40.66192108495159,1.4524619097662976,-5.0495358226771145,-5.04953582266818,40.04993607307974,42255.937045305895,25745.171128059465,25745.171128059465,68001.10817336536,77770.16692860446,77770.16692860446,25745.171128059465,103515.33805666392,103515.33805666392,103515.33805666392,129708.84437969052,125198.14150449926,4510.70287519126,0.0,92204.04372589652,56689.81384850978,39460.2554193186,26193.5063230266,65653.7617423452,19964.788638546943,1455.0854916016908,0.0,0.8864855024874296,2.8794385002484146,0.0014947054983599872,1.0,1.0,-3.309225094987198,353971.7480754732,1556687.4541158532,4.397773162913384,1556687.4541158532,4.397773162913384,0.7622037459336242,0.09252782141109096,4.028046144702076,101325.0,128608.31926884258,1.2692654257966205,1.0,0.0,4.028046144701674,1.2849746554224866,1.2852553630039545,3.1347280879852804,22890.513269608076,2334.1827504405765,19456.935375961293,1984.0552457731533,0.85,0.8499999605423626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.417899453207,4632.441516551485,5.569632968733724,4.9777711044192,-2.3678677912137953,7.345638895632995,3.487387014734837,3.5,0.9963962899242391,0.6,0.0002184424160580493,0.9999869541822474,0.00021844526585517658,199.4486068504014,0.0,0.0,0.0,0.03136954584951823,7.314917157478913e-05,0.00014529324448326017,0.0005852478932920523,0.09252782139866572,0.09252782139866572,0.09252782139866572,0.09252782146039559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.29706422164,595.6873600453478,0.0,0.09252782139866572,0.09252782141109096,0.09252782141109096,0.37502608505814555,0.37502608505814555,0.5,10.00035058750741,0.0,0.0,0.0,0.0,0.0,0.0,26193.5063230266,19964.788638546943,0.7622037459336242,1.0357534186728279,0.6436179119657627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553145051782461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.17953579327,1455.0854916016908,0.37502608505814555,6.17534620354742,3.487387014734837,,,,
4536.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.22681488040837,5.01759564054831,-27.070746152473447,-40.66192024676127,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.96521604126,25745.204135217242,25745.204135217242,68001.1693512585,77770.14454928272,77770.14454928272,25745.204135217242,103515.34868449996,103515.34868449996,103515.34868449996,129708.90352432609,125198.19938167033,4510.704142655753,0.0,92203.90769540961,56689.728369463104,39460.19925105167,26193.55483982613,65653.7540908778,19964.812793700563,1455.0878182359909,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.3093137818777336,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7622032563271999,0.09252784704866487,4.028046144702076,101325.0,128608.27199983936,1.2692649592878298,1.0,0.0,4.0280461447040325,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.479498771787,2334.179306773647,19456.904020982274,1984.052048455107,0.85,0.8499998447837781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.398036506935,4632.441516551485,5.569664042751378,4.977811069919839,-2.3678898518389735,7.345700921758812,3.4873620387434863,3.5,0.9963891539267103,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.314917855265748e-05,0.00014529323750539182,0.0005852478651848767,0.09252784704369667,0.09252784704369667,0.09252784704369667,0.09252784704273011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252784704369667,0.09252784704866487,0.09252784704866487,0.37502611154524335,0.37502611154524335,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26193.55483982613,19964.812793700563,0.7622032563271999,1.035754471208629,0.6436184160550915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144562101532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.1585025866,1455.0878182359909,0.37502611154524335,6.17534620354742,3.4873620387434863,,,,
4537.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.226781248021894,5.01759564054831,-27.070746152473447,-40.66190515933556,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.902557625195,25745.055167474453,25745.055167474453,68000.95772509965,77770.00828020413,77770.00828020413,25745.055167474453,103515.06344767858,103515.06344767858,103515.06344767858,129708.68377833825,125197.9796356825,4510.704142655753,0.0,92203.77142633102,56689.66571104704,39460.11746142664,26193.620330659676,65653.73779208632,19964.84853054021,1455.0904228304125,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.3104994807745243,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7622027149554169,0.09252784704866487,4.028046144702076,101325.0,128608.23091088251,1.2692645537713547,1.0,0.0,4.02804614470038,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.445668702894,2334.175857066674,19456.877062131574,1984.0492994173928,0.85,0.8499999232751555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.378160851895,4632.441516551485,5.569655764107732,4.977811069919839,-2.367899990352179,7.345711060272018,3.487337046843544,3.5,0.9963820133838697,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.314930415439796e-05,0.00014529311190365134,0.0005852473592552701,0.09252785309619375,0.09252785309619375,0.09252785309619375,0.0925280126667641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252785309619375,0.09252784704866487,0.09252784704866487,0.375026136076717,0.375026136076717,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26193.620330659676,19964.84853054021,0.7622027149554169,1.0357515049706165,0.6436176214588437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.137462122955,1455.0904228304125,0.375026136076717,6.17534620354742,3.487337046843544,,,,
4538.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.22674730131405,5.01759564054831,-27.070746152473447,-40.661882458347804,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.80856999701,25744.834733204687,25744.834733204687,68000.6433032017,77769.87099627133,77769.87099627133,25744.834733204687,103514.70572947602,103514.70572947602,103514.70572947602,129708.42437829771,125197.72023564196,4510.704142655753,0.0,92203.63414239822,56689.571723418856,39460.06935442152,26193.718648821698,65653.78800324321,19964.9021804017,1455.0943329727568,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.3119864675228996,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7622019022220735,0.09252784704866487,4.028046144702076,101325.0,128608.18091375074,1.2692640603380285,1.0,0.0,4.028046144701696,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.41158668698,2334.172381668254,19456.850103280874,1984.0465503796786,0.85,0.8500000111224274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.348749916855,4632.441516551485,5.569643513736988,4.977811069919839,-2.367914992846661,7.3457260627665,3.48730006529341,3.5,0.9963714472266886,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.3149493138874e-05,0.0001452929229191753,0.00058524659801708,0.09252785876198606,0.09252785876198606,0.09252785876198606,0.09252826130952518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252785876198606,0.09252784704866487,0.09252784704866487,0.3750261590408313,0.3750261590408313,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26193.718648821698,19964.9021804017,0.7622019022220735,1.0357459237514604,0.6436156976640803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.116265974557,1455.0943329727568,0.3750261590408313,6.17534620354742,3.48730006529341,,,,
4539.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.226713424455397,5.01759564054831,-27.070746152473447,-40.66186356414107,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.730246969826,25744.6142983062,25744.6142983062,68000.34454527602,77769.73370577174,77769.73370577174,25744.6142983062,103514.34800407794,103514.34800407794,103514.34800407794,129708.16497127133,125197.46082861557,4510.704142655753,0.0,92203.49685189863,56689.49340039167,39460.00383500773,26193.816967193394,65653.82080220112,19964.95583026318,1455.0982431151008,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.3134734736299265,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7622010894887298,0.09252784704866487,4.028046144702076,101325.0,128608.13982479382,1.2692636548215526,1.0,0.0,4.028046144700965,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.3775030408,2334.168906103593,19456.81865128839,1984.0433431690121,0.85,0.8499999027409536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.319338857057,4632.441516551485,5.569631263224659,4.977811069919839,-2.367929995479945,7.345741065399784,3.4872630837432768,3.5,0.9963608810695076,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.314965043245147e-05,0.00014529276562559782,0.0005852459644312916,0.09252786411841457,0.09252786411841457,0.09252786411841457,0.09252850995228624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252786411841457,0.09252784704866487,0.09252784704866487,0.37502618075105826,0.37502618075105826,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26193.816967193394,19964.95583026318,0.7622010894887298,1.035740855816212,0.6436141831604285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.09506982616,1455.0982431151008,0.37502618075105826,6.17534620354742,3.4872630837432768,,,,
4540.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.226679477747552,5.01759564054831,-27.070746152473447,-40.66184844179077,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.66758854567,25744.393862778998,25744.393862778998,68000.06145132467,77769.59640870633,77769.59640870633,25744.393862778998,103513.99027148532,103513.99027148532,103513.99027148532,129707.90555726008,125197.20141460432,4510.704142655753,0.0,92203.35955483322,56689.43074196752,39459.92090318412,26193.915285774754,65653.83618895887,19965.009480124667,1455.1021532574448,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.3149604990906596,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7622002767553865,0.09252784704866487,4.028046144702076,101325.0,128608.09873583693,1.269263249305077,1.0,0.0,4.02804614470038,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.343417764598,2334.1654303727164,19456.79169243769,1984.040594131298,0.85,0.8499999907095227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.289927672501,4632.441516551485,5.569619012570741,4.977811069919839,-2.3679449982520357,7.345756068171875,3.487226102193143,3.5,0.9963503149123266,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.314977632568806e-05,0.00014529263973236123,0.0005852454573275253,0.09252786922735205,0.09252786922735205,0.09252786922735205,0.09252875859504732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252786922735205,0.09252784704866487,0.09252784704866487,0.3750262014581753,0.3750262014581753,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26193.915285774754,19965.009480124667,0.7622002767553865,1.0357363011601197,0.6436130779461122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.073873677764,1455.1021532574448,0.3750262014581753,6.17534620354742,3.487226102193143,,,,
4541.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.2266456008889,5.01759564054831,-27.070746152473447,-40.66182574080301,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.573600905416,25744.173426623063,25744.173426623063,67999.74702752847,77769.45910507721,77769.45910507721,25744.173426623063,103513.63253170028,103513.63253170028,103513.63253170028,129707.64613626608,125196.94199361032,4510.704142655753,0.0,92203.2222512041,56689.33675432726,39459.8727743076,26194.013604565796,65653.8863788734,19965.06312998615,1455.1060633997888,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.316447543895549,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7621994640220429,0.09252784704866487,4.028046144702076,101325.0,128608.05297008826,1.2692627976322552,1.0,0.0,4.028046144700527,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.30933085889,2334.1619544756763,19456.76473358699,1984.0378450935837,0.85,0.8500000787388632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.260516363183,4632.441516551485,5.5696067617752325,4.977811069919839,-2.3679600011629334,7.345771071082773,3.4871891206430097,3.5,0.9963397487551456,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.314996531129238e-05,0.0001452924507467569,0.0005852446960847905,0.09252787413829668,0.09252787413829668,0.09252787413829668,0.09252900723780838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252787413829668,0.09252784704866487,0.09252784704866487,0.37502622136280434,0.37502622136280434,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26194.013604565796,19965.06312998615,0.7621994640220429,1.0357307202671544,0.643611154365764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.052677529366,1455.1060633997888,0.37502622136280434,6.17534620354742,3.4871891206430097,,,,
4542.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.226611654181056,5.01759564054831,-27.070746152473447,-40.6618106533773,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.51094247586,25743.95298983839,25743.95298983839,67999.46393231425,77769.32179487281,77769.32179487281,25743.95298983839,103513.2747847112,103513.2747847112,103513.2747847112,129707.38670827774,125196.68256562199,4510.704142655753,0.0,92203.0849409997,56689.27409589771,39459.7898278911,26194.111923566532,65653.90175145763,19965.116779847638,1455.109973542133,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.317934608091548,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7621986512886989,0.09252784704866487,4.028046144702076,101325.0,128608.01188113139,1.2692623921157797,1.0,0.0,4.02804614469965,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.275242320808,2334.1584784121806,19456.73777473629,1984.0350960558694,0.85,0.850000166829082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.231104929104,4632.441516551485,5.569594510838128,4.977811069919839,-2.3679750042126426,7.345786074132482,3.487152139092876,3.5,0.9963291825979645,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.315009091428257e-05,0.00014529232514376672,0.00058524419015015,0.09252787889084706,0.09252787889084706,0.09252787889084706,0.09252925588056947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252787889084706,0.09252784704866487,0.09252784704866487,0.37502624062544304,0.37502624062544304,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26194.111923566532,19965.116779847638,0.7621986512886989,1.0357261658223464,0.6436100492921233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.031481380967,1455.109973542133,0.37502624062544304,6.17534620354742,3.487152139092876,,,,
4543.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.226577742397808,5.01759564054831,-27.070746152473447,-40.661787952389545,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.41695482752,25743.73255242497,25743.73255242497,67999.14950725248,77769.18447810443,77769.18447810443,25743.73255242497,103512.91703052941,103512.91703052941,103512.91703052941,129707.12727330634,125196.42313065058,4510.704142655753,0.0,92202.94762423132,56689.18010824936,39459.7416844244,26194.21024277692,65653.95192720133,19965.170429709124,1455.113883684477,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.3194216916309642,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7621978385553555,0.09252784704866487,4.028046144702076,101325.0,128607.96182832344,1.2692618981329726,1.0,0.0,4.028046144700965,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.241152153158,2334.1550021825146,19456.701829602025,1984.0314306722505,0.85,0.8499998623986468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.201693370258,4632.441516551485,5.569582259759428,4.977811069919839,-2.3679900074011635,7.345801077321003,3.487115157542742,3.5,0.9963186164407835,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.315027990063841e-05,0.00014529213615741088,0.000585243428904388,0.09252788351668201,0.09252788351668201,0.09252788351668201,0.09252950452333054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252788351668201,0.09252784704866487,0.09252784704866487,0.3750262593744894,0.3750262593744894,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26194.21024277692,19965.170429709124,0.7621978385553555,1.0357205851469775,0.6436081258548051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16630.01028523257,1455.113883684477,0.3750262593744894,6.17534620354742,3.487115157542742,,,,
4544.0,-30.635884451927026,4.977811069919839,35.024999851223754,24.22654383061456,5.01759564054831,-27.070746152473447,-40.66176905818281,1.4524573428965775,-5.0495666962464725,-5.049566696256245,40.049937835790445,42255.33863178351,25743.51211438281,25743.51211438281,67998.85074616632,77769.04715476854,77769.04715476854,25743.51211438281,103512.55926915136,103512.55926915136,103512.55926915136,129706.86783134835,125196.1636886926,4510.704142655753,0.0,92202.81030089543,56689.101785205356,39459.67612854453,26194.308562197002,65653.98469074153,19965.22407957061,1455.117793826821,0.0,0.8864853386137812,2.879435224526544,0.0014947054983599872,1.0,1.0,-3.3209087945274405,353971.3219397801,1556687.530198929,4.397778672204871,1556687.530198929,4.397778672204871,0.7621970258220117,0.09252784704866487,4.028046144702076,101325.0,128607.92079504268,1.2692614931659776,1.0,0.0,4.028046144700819,1.2849746767926953,1.2852553843788317,3.134728035852118,22890.20706035506,2334.15152578659,19456.67936389311,1984.0291398074887,0.85,0.8500001469008689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.172281686648,4632.441516551485,5.5695700085391255,4.977811069919839,-2.368005010728501,7.34581608064834,3.487078175992609,3.5,0.9963080502836025,0.6,0.0002184424160580493,0.9999861397678921,0.00021844544376260275,199.44860044848377,0.0,0.0,0.0,0.03136954584951823,7.31504371957802e-05,0.0001452919788622691,0.0005852427953122986,0.09252788804114465,0.09252788804114465,0.09252788804114465,0.09252975316609162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3055836191,595.6873573618417,0.0,0.09252788804114465,0.09252784704866487,0.09252784704866487,0.375026277712662,0.375026277712662,0.5,10.0003505882224,0.0,0.0,0.0,0.0,0.0,0.0,26194.308562197002,19965.22407957061,0.7621970258220117,1.0357155177476298,0.6436066117056611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.98908908417,1455.117793826821,0.375026277712662,6.17534620354742,3.487078175992609,,,,
4545.0,-30.635873705769296,4.977863963777084,35.024995330658854,24.22655525095763,5.017499454592144,-27.07078491194509,-40.661782294604905,1.452503140522569,-5.049642331430334,-5.0496423314440655,40.049877409059455,42255.43700587627,25743.621648389995,25743.621648389995,67999.05865426626,77769.48280059488,77769.48280059488,25743.621648389995,103513.10444898487,103513.10444898487,103513.10444898487,129707.46302826755,125196.71268323144,4510.750345036105,0.0,92202.67111421186,56688.99973158133,39459.63486958948,26194.35857928267,65653.99344887215,19965.23567903941,1455.1217039691653,0.0,0.8864851719813704,2.8794271995574237,0.0014947054983599872,1.0,1.0,-3.320996561546906,353970.2779788952,1556684.922045716,4.397784274244999,1556684.922045716,4.397784274244999,0.762196013260278,0.09252829799123767,4.028046144702076,101325.0,128607.8683481628,1.2692609755555173,1.0,0.0,4.028046144700896,1.28497446248733,1.2852551700266506,3.1347285586555325,22890.172505963532,2334.1480022192627,19456.646812179388,1984.0258204564645,0.85,0.8500000079558329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.142869878268,4632.441516551485,5.569629146722588,4.977863963777084,-2.3680612778207,7.345925241597785,3.487041194442475,3.5,0.9962974841264215,0.6,0.0002184424160580493,0.9999850154682296,0.0002184456893644217,199.44859161062288,0.0,0.0,0.0,0.03136954584951823,7.315032700192302e-05,0.0001452920890561263,0.0005852432391782402,0.09252784623485645,0.09252784623485645,0.09252784623485645,0.09252972653548805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.74525050796,595.6875365799797,0.0,0.09252784623485645,0.09252829799123767,0.09252829799123767,0.3750262957221355,0.3750262957221355,0.5,10.000406219293234,0.0,0.0,0.0,0.0,0.0,0.0,26194.35857928267,19965.23567903941,0.762196013260278,1.0357185463093015,0.6436080242214446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553144094973511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.967892935776,1455.1217039691653,0.3750262957221355,6.17534620354742,3.487041194442475,,,,
4546.0,-30.635862877003184,4.977908212139354,35.02499034816584,24.225779331196122,5.016984756387602,-27.07063142938981,-40.66166152535004,1.4517533060382115,-5.050063117251511,-5.050063117263996,40.04984690303101,42254.98035911254,25744.690196478594,25744.690196478594,67999.67055559113,77768.42529081808,77768.42529081808,25744.690196478594,103513.11548729667,103513.11548729667,103513.11548729667,129707.3189536461,125196.57943783308,4510.739515813019,0.0,92202.56557349968,56689.120630717036,39459.383269758495,26194.203466349427,65653.58673610791,19965.11098292574,1455.1217452986057,0.0,0.8864831362572367,2.8793825540807645,0.0014947054983599872,1.0,1.0,-3.320233617848487,353964.4700918803,1556683.6053386852,4.3978527136766274,1556683.6053386852,4.3978527136766274,0.7621957662722619,0.09252808200858478,4.028046144702076,101325.0,128607.92007125345,1.2692614860227334,1.0,0.0,4.028046144701582,1.2849779712710576,1.2852586795768852,3.134719998909916,22890.146304498012,2334.1453304133433,19456.623156393514,1984.023408237626,0.85,0.8499999474695452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.126148235094,4632.441516551485,5.5698804772580495,4.977908212139354,-2.3683662335598146,7.346274445699169,3.4870201692059437,3.5,0.996291476915984,0.6,0.0002184424160580493,0.9999838825271657,0.0002184459368545023,199.4485827048239,0.0,0.0,0.0,0.03136954584951823,7.315133241752519e-05,0.00014529108364052411,0.0005852391893178,0.09252808201316778,0.09252808201316778,0.09252808201316778,0.0925280820095547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.5977547911,595.6875830398798,0.0,0.09252808201316778,0.09252808200858478,0.09252808200858478,0.37502653652275286,0.37502653652275286,0.5,10.000406218611673,0.0,0.0,0.0,0.0,0.0,0.0,26194.203466349427,19965.11098292574,0.7621957662722619,1.0357342825596598,0.6436050558662517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553143450102288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.94691206874,1455.1217452986057,0.37502653652275286,6.17534620354742,3.4870201692059437,,,,
4547.0,-30.63585009106992,4.977957207052166,35.02498299698856,24.22572907470169,5.01704004338475,-27.070546488647523,-40.66156590180469,1.4517364406358084,-5.049846926952682,-5.049846926947584,40.049768595156465,42254.63591907329,25744.120603956508,25744.120603956508,67998.75652302979,77767.99792482007,77767.99792482007,25744.120603956508,103512.11852877657,103512.11852877657,103512.11852877657,129705.94483577045,125195.21521160829,4510.729624162161,0.0,92202.43032257778,56689.068315509,39459.29111896532,26193.82630699388,65653.1174259592,19964.911234569638,1455.1049317607326,0.0,0.886484523044254,2.879405491855121,0.0014947054983599872,1.0,1.0,-3.3235347797074724,353967.4540443732,1556680.2254026572,4.397806090973304,1556680.2254026572,4.397806090973304,0.7621991151876466,0.09252789491336456,4.028046144702076,101325.0,128607.87926067707,1.2692610832536597,1.0,0.0,4.028046144702225,1.2849780501914274,1.2852587585144954,3.1347198063826887,22890.112727196003,2334.1419064814186,19456.59517637146,1984.0205550694131,0.85,0.8499999719640898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.107422433941,4632.441516551485,5.569779810612881,4.977957207052166,-2.368204307741959,7.346161514794124,3.4869966240681904,3.5,0.9962847497337687,0.6,0.0002184424160580493,0.9999825448226299,0.00021844622907572363,199.44857218941164,0.0,0.0,0.0,0.03136954584951823,7.315212850175348e-05,0.00014529028755629582,0.0005852359826537933,0.09252789496320267,0.09252789496320267,0.09252789496320267,0.0925278947100675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.21914383094,595.6877022990523,0.0,0.09252789496320267,0.09252789491336456,0.09252789491336456,0.37502673302926914,0.37502673302926914,0.5,10.000406215786054,0.0,0.0,0.0,0.0,0.0,0.0,26193.82630699388,19964.911234569638,0.7621991151876466,1.0357277641799099,0.6436044102052927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553142800273833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.925933214825,1455.1049317607326,0.37502673302926914,6.17534620354742,3.4869966240681904,,,,
4548.0,-30.63583649815202,4.978005125245351,35.02497799608599,24.225914559233956,5.0170366066530265,-27.07075758370234,-40.661732911225386,1.45195766859198,-5.049900511658848,-5.049900511664736,40.049821704176004,42255.38307263304,25744.249809500903,25744.249809500903,67999.63288213394,77768.76284457867,77768.76284457867,25744.249809500903,103513.01265407958,103513.01265407958,103513.01265407958,129706.99088776778,125196.2534289796,4510.737458788183,0.0,92202.28566839518,56688.90580085697,39459.31096393135,26193.9782336882,65653.28919761955,19964.99784498378,1455.1109299169261,0.0,0.8864840570875018,2.879399806508393,0.0014947054983599872,1.0,1.0,-3.320446585792979,353966.7144431219,1556682.5177014063,4.397821756066688,1556682.5177014063,4.397821756066688,0.7621980008865816,0.09252804497225184,4.028046144702076,101325.0,128607.80415362715,1.269260342004709,1.0,0.0,4.028046144699101,1.2849770149727775,1.2852577230696982,3.134722331813391,22890.076815446882,2334.1382445021372,19456.56602551418,1984.0175825092342,0.85,0.8500000319957132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.089894031789,4632.441516551485,5.569828886872758,4.978005125245351,-2.368239690575554,7.3462448158209055,3.4869745845537876,3.5,0.9962784527296537,0.6,0.0002184424160580493,0.9999811226909477,0.00021844653974089137,199.44856101031996,0.0,0.0,0.0,0.03136954584951823,7.315073812173851e-05,0.0001452916779363108,0.0005852415831686524,0.09252804504449749,0.09252804504449749,0.09252804504449749,0.09252804479291726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4759583581,595.6876214043232,0.0,0.09252804504449749,0.09252804497225184,0.09252804497225184,0.3750268940919015,0.3750268940919015,0.5,10.00040620990471,0.0,0.0,0.0,0.0,0.0,0.0,26193.9782336882,19964.99784498378,0.7621980008865816,1.0357384026480652,0.6436141066054178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553142032996902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.904993930457,1455.1109299169261,0.3750268940919015,6.17534620354742,3.4869745845537876,,,,
4549.0,-30.63583649815202,4.978005125245351,35.02497799608599,24.225881101470463,5.0170366066530265,-27.07075758370234,-40.66171405194325,1.45195766859198,-5.049900511658848,-5.049900511664736,40.049821704176004,42255.30474957896,25744.11697957777,25744.11697957777,67999.42172915673,77768.6272609089,77768.6272609089,25744.11697957777,103512.74424048667,103512.74424048667,103512.74424048667,129706.81421436736,125196.07675557918,4510.737458788183,0.0,92202.15008472542,56688.827477802886,39459.24734102504,26194.069973880683,65653.31731490573,19965.047903822273,1455.1145783602467,0.0,0.8864840570875018,2.879399806508393,0.0014947054983599872,1.0,1.0,-3.321562294579678,353966.7144431219,1556682.5177014063,4.397821756066688,1556682.5177014063,4.397821756066688,0.7621972424953566,0.09252804497225184,4.028046144702076,101325.0,128607.76306467026,1.2692599364882335,1.0,0.0,4.028046144698809,1.2849770149727775,1.2852577230696982,3.134722331813391,22890.043155537118,2334.1348121465658,19456.534573521698,1984.0143752985678,0.85,0.8499999078776376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.072172201463,4632.441516551485,5.569821504391614,4.978005125245351,-2.3682487313778866,7.346253856623238,3.4869523018871527,3.5,0.9962720862534722,0.6,0.0002184424160580493,0.9999811226909477,0.00021844653974089137,199.44856101031996,0.0,0.0,0.0,0.03136954584951823,7.315089512704065e-05,0.00014529152093100865,0.0005852409507440503,0.09252807778356745,0.09252807778356745,0.09252807778356745,0.09252827679126188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4759583581,595.6876214043232,0.0,0.09252807778356745,0.09252804497225184,0.09252804497225184,0.3750270267871477,0.3750270267871477,0.5,10.00040620990471,0.0,0.0,0.0,0.0,0.0,0.0,26194.069973880683,19965.047903822273,0.7621972424953566,1.0357347428919386,0.6436126379860084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314121729335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.884071238874,1455.1145783602467,0.3750270267871477,6.17534620354742,3.4869523018871527,,,,
