time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4550.0,-30.63583649815202,4.978005125245351,35.02497799608599,24.22584715476262,5.0170366066530265,-27.07075758370234,-40.66169512281192,1.45195766859198,-5.049900511658848,-5.049900511664736,40.049821704176004,42255.2264265215,25743.898455151604,25743.898455151604,67999.12488167311,77768.48990899639,77768.48990899639,25743.898455151604,103512.38836414799,103512.38836414799,103512.38836414799,129706.55353508214,125195.81607629397,4510.737458788183,0.0,92202.0127328129,56688.74915474543,39459.1817534083,26194.16517093415,65653.34692434245,19965.099848821887,1455.1183642728363,0.0,0.8864840570875018,2.879399806508393,0.0014947054983599872,1.0,1.0,-3.3230415486466427,353966.7144431219,1556682.5177014063,4.397821756066688,1556682.5177014063,4.397821756066688,0.7621964555287974,0.09252804497225184,4.028046144702076,101325.0,128607.72197571339,1.269259530971758,1.0,0.0,4.028046144703776,1.2849770149727775,1.2852577230696982,3.134722331813391,22890.009056644605,2334.1313350272117,19456.507614670998,1984.0116262608535,0.85,0.8499999963531287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.043017196322,4632.441516551485,5.569809359058618,4.978005125245351,-2.3682636048805716,7.346268730125923,3.4869156437625612,3.5,0.9962616125035889,0.6,0.0002184424160580493,0.9999811226909477,0.00021844653974089137,199.44856101031996,0.0,0.0,0.0,0.03136954584951823,7.31510527141574e-05,0.0001452913633438919,0.0005852403159758722,0.09252810492931517,0.09252810492931517,0.09252810492931517,0.09252851753104499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4759583581,595.6876214043232,0.0,0.09252810492931517,0.09252804497225184,0.09252804497225184,0.37502713681201044,0.37502713681201044,0.5,10.00040620990471,0.0,0.0,0.0,0.0,0.0,0.0,26194.16517093415,19965.099848821887,0.7621964555287974,1.0357297543419057,0.6436111547399943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314121729335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.862876688938,1455.1183642728363,0.37502713681201044,6.17534620354742,3.4869156437625612,,,,
4551.0,-30.63583649815202,4.978005125245351,35.02497799608599,24.225813208054774,5.0170366066530265,-27.07075758370234,-40.66167622860519,1.45195766859198,-5.049900511658848,-5.049900511664736,40.049821704176004,42255.14810346068,25743.67993010757,25743.67993010757,67998.82803356825,77768.35255053139,77768.35255053139,25743.67993010757,103512.03248063895,103512.03248063895,103512.03248063895,129706.29284882317,125195.55539003499,4510.737458788183,0.0,92201.87537434792,56688.6708316846,39459.1161585148,26194.260368184212,65653.37652669901,19965.1517938215,1455.1221501854259,0.0,0.8864840570875018,2.879399806508393,0.0014947054983599872,1.0,1.0,-3.3245208220724862,353966.7144431219,1556682.5177014063,4.397821756066688,1556682.5177014063,4.397821756066688,0.762195668562238,0.09252804497225184,4.028046144702076,101325.0,128607.67197858161,1.2692590375384318,1.0,0.0,4.028046144701439,1.2849770149727775,1.2852577230696982,3.134722331813391,22889.97495612538,2334.1278577419794,19456.480655820298,1984.0088772231393,0.85,0.8500000848892901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.0138620685775,4632.441516551485,5.5697972135864635,4.978005125245351,-2.3682784785196747,7.346283603765026,3.4868789856379703,3.5,0.9962511387537057,0.6,0.0002184424160580493,0.9999811226909477,0.00021844653974089137,199.44856101031996,0.0,0.0,0.0,0.03136954584951823,7.315121001083592e-05,0.0001452912060472134,0.0005852396823775928,0.09252812760040512,0.09252812760040512,0.09252812760040512,0.0925287582708281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4759583581,595.6876214043232,0.0,0.09252812760040512,0.09252804497225184,0.09252804497225184,0.37502722870056643,0.37502722870056643,0.5,10.00040620990471,0.0,0.0,0.0,0.0,0.0,0.0,26194.260368184212,19965.1517938215,0.762195668562238,1.0357247658986042,0.6436096715646747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314121729335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.841682139,1455.1221501854259,0.37502722870056643,6.17534620354742,3.4868789856379703,,,,
4552.0,-30.63583649815202,4.978005125245351,35.02497799608599,24.225779296271526,5.0170366066530265,-27.07075758370234,-40.661657334398456,1.45195766859198,-5.049900511658848,-5.049900511664736,40.049821704176004,42255.06978039654,25743.461404445658,25743.461404445658,67998.5311848422,77768.21518549744,77768.21518549744,25743.461404445658,103511.67658994309,103511.67658994309,103511.67658994309,129706.03215557395,125195.29469678577,4510.737458788183,0.0,92201.73800931395,56688.592508620466,39459.050556326096,26194.355565630853,65653.40612195694,19965.203738821117,1455.1259360980155,0.0,0.8864840570875018,2.879399806508393,0.0014947054983599872,1.0,1.0,-3.3260001149247387,353966.7144431219,1556682.5177014063,4.397821756066688,1556682.5177014063,4.397821756066688,0.7621948815956788,0.09252804497225184,4.028046144702076,101325.0,128607.63088962476,1.2692586320219568,1.0,0.0,4.028046144702316,1.2849770149727775,1.2852577230696982,3.134722331813391,22889.94085397535,2334.124380290451,19456.449203827815,1984.0056700124728,0.85,0.8499999771929847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.984706818228,4632.441516551485,5.569785067975148,4.978005125245351,-2.3682933522951974,7.346298477540548,3.4868423275133793,3.5,0.9962406650038227,0.6,0.0002184424160580493,0.9999811226909477,0.00021844653974089137,199.44856101031996,0.0,0.0,0.0,0.03136954584951823,7.31513673078275e-05,0.0001452910487502218,0.0005852390487780522,0.09252814669176881,0.09252814669176881,0.09252814669176881,0.09252899901061123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4759583581,595.6876214043232,0.0,0.09252814669176881,0.09252804497225184,0.09252804497225184,0.37502730608007695,0.37502730608007695,0.5,10.00040620990471,0.0,0.0,0.0,0.0,0.0,0.0,26194.355565630853,19965.203738821117,0.7621948815956788,1.0357197775623246,0.6436081884602308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314121729335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.82048758906,1455.1259360980155,0.37502730608007695,6.17534620354742,3.4868423275133793,,,,
4553.0,-30.63583649815202,4.978005125245351,35.02497799608599,24.225745384488278,5.0170366066530265,-27.07075758370234,-40.66163844019172,1.45195766859198,-5.049900511658848,-5.049900511664736,40.049821704176004,42254.991457328964,25743.24287816586,25743.24287816586,67998.23433549482,77768.07781389535,77768.07781389535,25743.24287816586,103511.32069206121,103511.32069206121,103511.32069206121,129705.77145533529,125195.0339965471,4510.737458788183,0.0,92201.60063771186,56688.51418555289,39458.984946843295,26194.45076327407,65653.43571011737,19965.25568382073,1455.129722010605,0.0,0.8864840570875018,2.879399806508393,0.0014947054983599872,1.0,1.0,-3.3274794271987957,353966.7144431219,1556682.5177014063,4.397821756066688,1556682.5177014063,4.397821756066688,0.7621940946291196,0.09252804497225184,4.028046144702076,101325.0,128607.58506819994,1.269258179799654,1.0,0.0,4.028046144702608,1.2849770149727775,1.2852577230696982,3.134722331813391,22889.906750194717,2334.1209026726474,19456.41775183533,1984.0024628018061,0.85,0.8499998695569095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.95555144527,4632.441516551485,5.5697729222246695,4.978005125245351,-2.3683082262071427,7.346313351452494,3.4868056693887883,3.5,0.9962301912539395,0.6,0.0002184424160580493,0.9999811226909477,0.00021844653974089137,199.44856101031996,0.0,0.0,0.0,0.03136954584951823,7.315152460513135e-05,0.00014529089145291795,0.000585238415177254,0.09252816291935155,0.09252816291935155,0.09252816291935155,0.09252923975039434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4759583581,595.6876214043232,0.0,0.09252816291935155,0.09252804497225184,0.09252804497225184,0.37502737185235113,0.37502737185235113,0.5,10.00040620990471,0.0,0.0,0.0,0.0,0.0,0.0,26194.45076327407,19965.25568382073,0.7621940946291196,1.035714789333045,0.6436067054266493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314121729335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.799293039123,1455.129722010605,0.37502737185235113,6.17534620354742,3.4868056693887883,,,,
4554.0,-30.63583649815202,4.978005125245351,35.02497799608599,24.225711437780433,5.0170366066530265,-27.07075758370234,-40.66161954598499,1.45195766859198,-5.049900511658848,-5.049900511664736,40.049821704176004,42254.91313425809,25743.024351268166,25743.024351268166,67997.93748552626,77767.94043573672,77767.94043573672,25743.024351268166,103510.96478700488,103510.96478700488,103510.96478700488,129705.51074811876,125194.77328933058,4510.737458788183,0.0,92201.46325955323,56688.435862482016,39458.91933007913,26194.545961113883,65653.46529119302,19965.307628820345,1455.1335079231947,0.0,0.8864840570875018,2.879399806508393,0.0014947054983599872,1.0,1.0,-3.3289587588459995,353966.7144431219,1556682.5177014063,4.397821756066688,1556682.5177014063,4.397821756066688,0.7621933076625601,0.09252804497225184,4.028046144702076,101325.0,128607.54403491913,1.2692577748326586,1.0,0.0,4.028046144703338,1.2849770149727775,1.2852577230696982,3.134722331813391,22889.872644786366,2334.117424888863,19456.395286126415,1984.0001719370443,0.85,0.8500001545687064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.926395949705,4632.441516551485,5.569760776335024,4.978005125245351,-2.3683231002555116,7.346328225500863,3.486769011264197,3.5,0.9962197175040562,0.6,0.0002184424160580493,0.9999811226909477,0.00021844653974089137,199.44856101031996,0.0,0.0,0.0,0.03136954584951823,7.315168190274855e-05,0.00014529073415530075,0.0005852377815751934,0.09252817685590947,0.09252817685590947,0.09252817685590947,0.09252948049017745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4759583581,595.6876214043232,0.0,0.09252817685590947,0.09252804497225184,0.09252804497225184,0.37502742833883623,0.37502742833883623,0.5,10.00040620990471,0.0,0.0,0.0,0.0,0.0,0.0,26194.545961113883,19965.307628820345,0.7621933076625601,1.0357098012105652,0.6436052224638066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314121729335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.778098489183,1455.1335079231947,0.37502742833883623,6.17534620354742,3.486769011264197,,,,
4555.0,-30.635823636291935,4.9780623928943655,35.024971800283744,24.225819669105135,5.017031894672572,-27.07078001983744,-40.66161147840319,1.4521012829281048,-5.04995739951579,-5.0499573995263285,40.049781422381955,42254.93183792733,25743.09887429071,25743.09887429071,67998.03071221804,77768.39773954649,77768.39773954649,25743.09887429071,103511.4966138372,103511.4966138372,103511.4966138372,129706.10334688833,125195.32703523412,4510.776311654202,0.0,92201.32005175794,56688.311659240135,39458.89821390867,26194.60673305112,65653.50494695979,19965.329783139325,1455.1372938357842,0.0,0.8864839130139521,2.8793937707065,0.0014947054983599872,1.0,1.0,-3.3289670834021194,353965.92925156286,1556680.779052341,4.397826599706468,1556680.779052341,4.397826599706468,0.7621923851197969,0.09252848336669041,4.028046144702076,101325.0,128607.47761333984,1.2692571193026385,1.0,0.0,4.0280461447033495,1.2849763429417917,1.2852570508919046,3.134723971244771,22889.837092116373,2334.113799525462,19456.358774931938,1983.996448831348,0.85,0.849999879712251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.897240331527,4632.441516551485,5.56981203512092,4.9780623928943655,-2.3683643359734985,7.346426728867864,3.486732353139606,3.5,0.9962092437541731,0.6,0.0002184424160580493,0.9999797770467289,0.00021844683369815938,199.44855043246625,0.0,0.0,0.0,0.03136954584951823,7.315174906689116e-05,0.00014529066699115812,0.0005852375110349277,0.09252816192693199,0.09252816192693199,0.09252816192693199,0.09252951223090548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.0879874344,595.6877455700196,0.0,0.09252816192693199,0.09252848336669041,0.09252848336669041,0.37502747739669007,0.37502747739669007,0.5,10.000446290520296,0.0,0.0,0.0,0.0,0.0,0.0,26194.60673305112,19965.329783139325,0.7621923851197969,1.0357105956057082,0.6436051186005116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314121729335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.756903939244,1455.1372938357842,0.37502747739669007,6.17534620354742,3.486732353139606,,,,
4556.0,-30.635808754857056,4.9781122500415735,35.02496528451201,24.22503480864691,5.016512732437296,-27.070638371256404,-40.661499999091006,1.4513423492685424,-5.050310257687329,-5.0503102576239804,40.04975560317411,42254.530114440626,25744.01714233844,25744.01714233844,67998.54725677907,77767.32205603739,77767.32205603739,25744.01714233844,103511.33919837583,103511.33919837583,103511.33919837583,129705.90533934777,125195.1353080338,4510.77003131397,0.0,92201.21510308667,56688.42316323846,39458.65771094245,26194.56614097193,65653.22385191437,19965.27399891601,1455.1408902220487,0.0,0.8864822067644361,2.8793563326760623,0.0014947054983599872,1.0,1.0,-3.3292879262098722,353961.05897633114,1556679.6646422646,4.3978839625585975,1556679.6646422646,4.3978839625585975,0.7621914366311094,0.0925283597436089,4.028046144702076,101325.0,128607.52582883663,1.2692575951525944,1.0,0.0,4.0280461447004745,1.2849798943148114,1.2852606030407352,3.1347153076273986,22889.811037630527,2334.1111427072983,19456.335278432543,1983.99405285521,0.85,0.8499998207257632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.881824725727,4632.441516551485,5.570029290799998,4.9781122500415735,-2.3686173689182755,7.3467296189598486,3.486712970755801,3.5,0.9962037059302288,0.6,0.0002184424160580493,0.9999782201113069,0.00021844717381318027,199.44853819367478,0.0,0.0,0.0,0.03136954584951823,7.315267715906044e-05,0.00014528973889898887,0.0005852337726368433,0.0925283597424471,0.0925283597424471,0.0925283597424471,0.09252835974869897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.9631493716,595.6877848929684,0.0,0.0925283597424471,0.0925283597436089,0.0925283597436089,0.37502768121582136,0.37502768121582136,0.5,10.000446290568831,0.0,0.0,0.0,0.0,0.0,0.0,26194.56614097193,19965.27399891601,0.7621914366311094,1.0357228977841932,0.6436017553341904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455314044546026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.73596705524,1455.1408902220487,0.37502768121582136,6.17534620354742,3.486712970755801,,,,
4557.0,-30.635793917880434,4.97816674308877,35.02495670626814,24.22509145634251,5.01664741183582,-27.070579887653118,-40.66142340945078,1.4514333794272194,-5.050089035585984,-5.050089035590977,40.049683063776975,42254.27270367344,25743.460826294537,25743.460826294537,67997.73352996798,77767.00618531379,77767.00618531379,25743.460826294537,103510.46701160833,103510.46701160833,103510.46701160833,129704.6527095125,125193.89255700057,4510.7601525119335,0.0,92201.07594999272,56688.34245952128,39458.592767190494,26194.185697904184,65652.77846509469,19965.073782929205,1455.123793228735,0.0,0.8864835983058386,2.8793798041571614,0.0014947054983599872,1.0,1.0,-3.332052644811313,353964.1123570894,1556676.5336920847,4.397837179950219,1556676.5336920847,4.397837179950219,0.7621948631343262,0.09252817174364486,4.028046144702076,101325.0,128607.47249113924,1.269257068750449,1.0,0.0,4.028046144702546,1.2849794683449896,1.2852601769778587,3.134716346783396,22889.776491577937,2334.1076199903064,19456.311181255784,1983.991595627027,0.85,0.8500000508268194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.8647070059005,4632.441516551485,5.569929554033064,4.97816674308877,-2.3684494649864516,7.346616208075222,3.4866914483166993,3.5,0.9961975566619141,0.6,0.0002184424160580493,0.9999766678298375,0.00021844751291259215,199.44852599144818,0.0,0.0,0.0,0.03136954584951823,7.315331479260428e-05,0.00014528910126544503,0.0005852312042195053,0.09252817171188307,0.09252817171188307,0.09252817171188307,0.09252817209204933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.61242620304,595.6878953677108,0.0,0.09252817171188307,0.09252817174364486,0.09252817174364486,0.37502784852170695,0.37502784852170695,0.5,10.00044628843309,0.0,0.0,0.0,0.0,0.0,0.0,26194.185697904184,19965.073782929205,0.7621948631343262,1.0357175297024181,0.6436022007223743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455313955243371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.71507105877,1455.123793228735,0.37502784852170695,6.17534620354742,3.4866914483166993,,,,
4558.0,-30.63577811508847,4.978218819068881,35.024949864191576,24.225073889270448,5.0165809793282445,-27.070646554120444,-40.661463398113824,1.4514494196992167,-5.05019648751022,-5.050196487500502,40.0497160005219,42254.50248529259,25743.75087434092,25743.75087434092,67998.25335963351,77767.20396187193,77767.20396187193,25743.75087434092,103510.95483621286,103510.95483621286,103510.95483621286,129705.34414557688,125194.57674882138,4510.767396755507,0.0,92200.9398285455,56688.23835738713,39458.55719017596,26194.389309364014,65652.94649953998,19965.18094828609,1455.1328798295283,0.0,0.8864829307402671,2.879368403578438,0.0014947054983599872,1.0,1.0,-3.3306826008567327,353962.6292674399,1556677.9553083412,4.397859623006072,1556677.9553083412,4.397859623006072,0.7621930296786459,0.09252831367207644,4.028046144702076,101325.0,128607.4235518532,1.2692565857572484,1.0,0.0,4.028046144702622,1.2849793932855889,1.2852601019020609,3.134716529891336,22889.742698159906,2334.1041740206806,19456.28157977226,1983.9885771157594,0.85,0.8500000125093735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.848767621594,4632.441516551485,5.570011518916201,4.978218819068881,-2.368522390012856,7.346741209081737,3.486671407469339,3.5,0.9961918307055254,0.6,0.0002184424160580493,0.9999750145052076,0.00021844787408626968,199.4485129949173,0.0,0.0,0.0,0.03136954584951823,7.315298187340064e-05,0.00014528943418464865,0.00058523254523342,0.09252831361930543,0.09252831361930543,0.09252831361930543,0.0925283138537972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.77166105906,595.687845210243,0.0,0.09252831361930543,0.09252831367207644,0.09252831367207644,0.3750279866082385,0.3750279866082385,0.5,10.000446291915218,0.0,0.0,0.0,0.0,0.0,0.0,26194.389309364014,19965.18094828609,0.7621930296786459,1.0357227966929097,0.6436040534081539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553138662075182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.69417466771,1455.1328798295283,0.3750279866082385,6.17534620354742,3.486671407469339,,,,
4559.0,-30.635763328804952,4.97827059840112,35.02494335240344,24.225046787783526,5.016568532220419,-27.070650600387946,-40.66144890440626,1.451455803806629,-5.050206599115711,-5.050206599129917,40.049711845891764,42254.502147577994,25743.78647223705,25743.78647223705,67998.28861981505,77767.1445939863,77767.1445939863,25743.78647223705,103510.93106622336,103510.93106622336,103510.93106622336,129705.34119691225,125194.57251414194,4510.768682770308,0.0,92200.8042208964,56688.16177450109,39458.491607105905,26194.410130688895,65652.9017377948,19965.190817576815,1455.1339071912982,0.0,0.8864828942308097,2.8793673307455134,0.0014947054983599872,1.0,1.0,-3.3309212230374214,353962.48970371246,1556677.7759877737,4.397860850427414,1556677.7759877737,4.397860850427414,0.7621928006000777,0.09252834088932796,4.028046144702076,101325.0,128607.38095964181,1.2692561654048045,1.0,0.0,4.028046144701677,1.2849793634115794,1.2852600720215253,3.1347166027692004,22889.709032297047,2334.1007410580623,19456.25269740459,1983.9856319339012,0.85,0.8500000008716625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.832320508931,4632.441516551485,5.570039042308286,4.97827059840112,-2.3685243428574014,7.346794941258521,3.4866507282951544,3.5,0.9961859223700441,0.6,0.0002184424160580493,0.9999734675327169,0.00021844821202808798,199.4485008343848,0.0,0.0,0.0,0.03136954584951823,7.315310253827768e-05,0.0001452893135197716,0.0005852320591897272,0.09252834088892263,0.09252834088892263,0.09252834088892263,0.09252834089501653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7515731452,595.6878515377674,0.0,0.09252834088892263,0.09252834088932796,0.09252834088932796,0.37502810134179143,0.37502810134179143,0.5,10.000446291907922,0.0,0.0,0.0,0.0,0.0,0.0,26194.410130688895,19965.190817576815,0.7621928006000777,1.03572403991201,0.6436044870695043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553137713758744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.673298119713,1455.1339071912982,0.37502810134179143,6.17534620354742,3.4866507282951544,,,,
4560.0,-30.635748074034886,4.978321184413805,35.02493622420477,24.22485271180051,5.016543846472,-27.070497790759187,-40.661297960299976,1.4512935654439978,-5.050259826947126,-5.050259827007742,40.04968103727406,42253.93851124179,25743.929670853977,25743.929670853977,67997.86818209576,77766.45879529123,77766.45879529123,25743.929670853977,103510.3884661452,103510.3884661452,103510.3884661452,129704.84898407973,125194.08038752411,4510.76859655561,0.0,92200.6753155636,56688.15504061417,39458.355861054915,26194.460517934516,65652.81637898943,19965.209076522857,1455.137091203034,0.0,0.8864827344651582,2.879361683322378,0.0014947054983599872,1.0,1.0,-3.33328360725568,353961.75503630075,1556676.4462240713,4.397866221632971,1556676.4462240713,4.397866221632971,0.7621920315119035,0.092528345326049,4.028046144702076,101325.0,128607.35935731759,1.2692559522064406,1.0,0.0,4.028046144702867,1.2849801225957231,1.2852608313715157,3.1347147507349953,22889.677030346676,2334.0974777672986,19456.222557891975,1983.9825585589347,0.85,0.8499998725232035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.8158712134045,4632.441516551485,5.570089849575769,4.978321184413805,-2.3685582027530776,7.346879387166883,3.486630046425494,3.5,0.9961800132644268,0.6,0.0002184424160580493,0.999971871548868,0.00021844856067771318,199.4484882885612,0.0,0.0,0.0,0.03136954584951823,7.315435920848943e-05,0.00014528805684955987,0.0005852269972641257,0.0925283453365936,0.0925283453365936,0.0925283453365936,0.09252834520245652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.60260852677,595.6878984603927,0.0,0.0925283453365936,0.092528345326049,0.092528345326049,0.3750281973790037,0.3750281973790037,0.5,10.000446292453853,0.0,0.0,0.0,0.0,0.0,0.0,26194.460517934516,19965.209076522857,0.7621920315119035,1.0357189825577202,0.6435967387495675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553136826442505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.652401734424,1455.137091203034,0.3750281973790037,6.17534620354742,3.486630046425494,,,,
4561.0,-30.635730808791624,4.9783712194758385,35.02493034136064,24.22484419019895,5.016451955458306,-27.070597588180668,-40.66136927632613,1.4513187441242146,-5.050284214113276,-5.050284214118905,40.04970271269792,42254.30398613142,25743.995785252668,25743.995785252668,67998.29977138409,77766.79631482183,77766.79631482183,25743.995785252668,103510.7921000745,103510.7921000745,103510.7921000745,129705.31981863428,125194.5477706994,4510.772047934873,0.0,92200.53886856273,56688.04657743042,39458.32476792479,26194.527718559784,65652.85248648457,19965.247045792847,1455.1397801834246,0.0,0.8864825314494381,2.879359095869846,0.0014947054983599872,1.0,1.0,-3.3318877964164244,353961.41843730566,1556677.3817795736,4.397873046876422,1556677.3817795736,4.397873046876422,0.7621915256615501,0.09252841174021828,4.028046144702076,101325.0,128607.30913748142,1.269255456575193,1.0,0.0,4.028046144700447,1.2849800047736248,1.2852607135236789,3.134715038162557,22889.64315610692,2334.09402355615,19456.19275768889,1983.979519783911,0.85,0.8499998285249811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.799204202424,4632.441516551485,5.570124241192617,4.9783712194758385,-2.3685711926543807,7.346942412130219,3.4866090908699894,3.5,0.9961740259628541,0.6,0.0002184424160580493,0.999970065228697,0.0002184489552775669,199.44847408928678,0.0,0.0,0.0,0.03136954584951823,7.315376547148674e-05,0.00014528865058656255,0.0005852293888641703,0.09252841171312183,0.09252841171312183,0.09252841171312183,0.09252841184948607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7074034753,595.6878654509425,0.0,0.09252841171312183,0.09252841174021828,0.09252841174021828,0.3750282784613616,0.3750282784613616,0.5,10.000446293980216,0.0,0.0,0.0,0.0,0.0,0.0,26194.527718559784,19965.247045792847,0.7621915256615501,1.0357249867457374,0.6436019515653182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553135911012776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.631515227356,1455.1397801834246,0.3750282784613616,6.17534620354742,3.4866090908699894,,,,
4562.0,-30.63571506149488,4.9784212629355995,35.02492466584743,24.224828369356715,5.016445961929441,-27.07060559566297,-40.66135914819313,1.4513364961011754,-5.050282635995188,-5.050282636044391,40.04969692897549,42254.3256093675,25743.99477748153,25743.99477748153,67998.32038684902,77766.75656270386,77766.75656270386,25743.99477748153,103510.75134018538,103510.75134018538,103510.75134018538,129705.27697807507,125194.50463262234,4510.772345452734,0.0,92200.40298076111,56687.97202743962,39458.256614801656,26194.525637889692,65652.78225269135,19965.24514896697,1455.1397605329787,0.0,0.8864825604772822,2.879359263306363,0.0014947054983599872,1.0,1.0,-3.3321009062138955,353961.4402189483,1556677.132143093,4.397872070980914,1556677.132143093,4.397872070980914,0.7621915137904909,0.09252841901001249,4.028046144702076,101325.0,128607.26637824177,1.269255034574308,1.0,0.0,4.028046144701754,1.2849799217043445,1.2852606304362517,3.134715240810488,22889.609420693585,2334.0905835013573,19456.170422056275,1983.9772421832406,0.85,0.8500001054830899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.782472017165,4632.441516551485,5.570144188600385,4.9784212629355995,-2.3685651917273436,7.346986454662943,3.486588053421059,3.5,0.9961680152631597,0.6,0.0002184424160580493,0.9999684177218413,0.00021844931518508504,199.44846113840302,0.0,0.0,0.0,0.03136954584951823,7.315384979233769e-05,0.0001452885662657116,0.0005852290492158917,0.09252841901088717,0.09252841901088717,0.09252841901088717,0.09252841901039194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6794392852,595.6878742594217,0.0,0.09252841901088717,0.09252841901001249,0.09252841901001249,0.3750283475837722,0.3750283475837722,0.5,10.000446293867675,0.0,0.0,0.0,0.0,0.0,0.0,26194.525637889692,19965.24514896697,0.7621915137904909,1.0357264087473081,0.6436029694329571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455313487493588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.610669505262,1455.1397605329787,0.3750283475837722,6.17534620354742,3.486588053421059,,,,
4563.0,-30.635699359211586,4.978470382179721,35.02491958781741,24.22476316513496,5.016384863546177,-27.070618916000072,-40.661353525333084,1.4513044207035721,-5.050325379944525,-5.050325379978835,40.04970281693345,42254.36594141615,25744.105683508846,25744.105683508846,67998.471624925,77766.73999754217,77766.73999754217,25744.105683508846,103510.84568105103,103510.84568105103,103510.84568105103,129705.44463830409,125194.66996999807,4510.774668306026,0.0,92200.26891359374,56687.894858961285,39458.19339403606,26194.598957253067,65652.79235128913,19965.282473743482,1455.1431754500304,0.0,0.8864823210870831,2.8793547282226637,0.0014947054983599872,1.0,1.0,-3.3319372909675167,353960.85025468154,1556677.386278592,4.397880119110724,1556677.386278592,4.397880119110724,0.7621908053001614,0.0925284654707758,4.028046144702076,101325.0,128607.22311791718,1.2692546076280995,1.0,0.0,4.028046144702804,1.2849800717991955,1.2852607805638914,3.134714874653356,22889.576137269672,2334.0871895366586,19456.139757015037,1983.9741152192682,0.85,0.8500000017621915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.765808132491,4632.441516551485,5.570188268347421,4.978470382179721,-2.368591873352733,7.347062255532455,3.4865671018972133,3.5,0.9961620291134895,0.6,0.0002184424160580493,0.9999667749272706,0.0002184496740643578,199.4484482245409,0.0,0.0,0.0,0.03136954584951823,7.315389660498593e-05,0.00014528851945306336,0.0005852288606523845,0.092528465475847,0.092528465475847,0.092528465475847,0.0925284654333278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.70790772885,595.6878652921034,0.0,0.092528465475847,0.0925284654707758,0.0925284654707758,0.3750284071316683,0.3750284071316683,0.5,10.000446293924629,0.0,0.0,0.0,0.0,0.0,0.0,26194.598957253067,19965.282473743482,0.7621908053001614,1.0357285530383054,0.6436034847585042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455313392995017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.589793949148,1455.1431754500304,0.3750284071316683,6.17534620354742,3.4865671018972133,,,,
4564.0,-30.635683724239385,4.978519115615824,35.02491451665402,24.224690382275753,5.0163599542469415,-27.07058843931557,-40.661311231646664,1.451264669518179,-5.050343795527965,-5.050343795543265,40.049692858993765,42254.25408656644,25744.15198064834,25744.15198064834,67998.40606721479,77766.54614420899,77766.54614420899,25744.15198064834,103510.69812485733,103510.69812485733,103510.69812485733,129705.3171762721,125194.54225320528,4510.774923066831,0.0,92200.13514888857,56687.84309203585,39458.102285391906,26194.61905141478,65652.72133680669,19965.290351127565,1455.144372595488,0.0,0.8864822632685926,2.879352774352236,0.0014947054983599872,1.0,1.0,-3.332612843940467,353960.5960777451,1556676.9564736446,4.397882062928075,1556676.9564736446,4.397882062928075,0.7621905213410323,0.09252847270413966,4.028046144702076,101325.0,128607.18770792185,1.2692542581586168,1.0,0.0,4.028046144704084,1.284980257812472,1.2852609666178032,3.1347144208731668,22889.54292893482,2334.0838032289134,19456.112313757145,1983.9713167857674,0.85,0.8500000360060727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.748988795537,4632.441516551485,5.57021855645117,4.978519115615824,-2.3686009147369895,7.347120030352814,3.486545954974083,3.5,0.9961559871354523,0.6,0.0002184424160580493,0.9999651391777707,0.0002184500314057601,199.44843536603844,0.0,0.0,0.0,0.03136954584951823,7.31542487184064e-05,0.00014528816733964288,0.0005852274423232786,0.09252847270017589,0.09252847270017589,0.09252847270017589,0.09252847273356524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6597604744,595.6878804580823,0.0,0.09252847270017589,0.09252847270413966,0.09252847270413966,0.3750284590206313,0.3750284590206313,0.5,10.000446293896943,0.0,0.0,0.0,0.0,0.0,0.0,26194.61905141478,19965.290351127565,0.7621905213410323,1.0357286748004617,0.6436024771889778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455313298766581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.568918016175,1455.144372595488,0.3750284590206313,6.17534620354742,3.486545954974083,,,,
4565.0,-30.63566757811056,4.97856709996858,35.02490969666873,24.2246201139875,5.016324636278244,-27.070570401629162,-40.66127836760131,1.4512274598936372,-5.050380023225955,-5.050380023238516,40.049689963825095,42254.18318446562,25744.24187081914,25744.24187081914,67998.42505528475,77766.4046062298,77766.4046062298,25744.24187081914,103510.64647704894,103510.64647704894,103510.64647704894,129705.31835098525,125194.5421856271,4510.776165358159,0.0,92200.00126943774,56687.77984806549,39458.023801524716,26194.67187393631,65652.69567546103,19965.315681385862,1455.1470117689069,0.0,0.886482088974118,2.8793489306417417,0.0014947054983599872,1.0,1.0,-3.3329739534942746,353960.0960535344,1556676.8315118812,4.397887922587869,1556676.8315118812,4.397887922587869,0.7621899513561514,0.09252849877020658,4.028046144702076,101325.0,128607.15285468746,1.2692539141839374,1.0,0.0,4.028046144701567,1.2849804319327172,1.2852611407760857,3.1347139961061976,22889.50969211329,2334.080414016335,19456.086809121283,1983.968716036698,0.85,0.8500001560026857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.73214196197,4632.441516551485,5.570258310099828,4.97856709996858,-2.368623219734553,7.347190319703133,3.48652477353094,3.5,0.9961499352945543,0.6,0.0002184424160580493,0.9999634499534903,0.00021845040043034508,199.44842208715258,0.0,0.0,0.0,0.03136954584951823,7.315452232702595e-05,0.00014528789373102334,0.0005852263402151335,0.09252849876040785,0.09252849876040785,0.09252849876040785,0.09252849884020642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6457619251,595.6878848675085,0.0,0.09252849876040785,0.09252849877020658,0.09252849877020658,0.37502850478210903,0.37502850478210903,0.5,10.000446293936402,0.0,0.0,0.0,0.0,0.0,0.0,26194.67187393631,19965.315681385862,0.7621899513561514,1.0357293688505844,0.6436016487935154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553132049420876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.548041258142,1455.1470117689069,0.37502850478210903,6.17534620354742,3.48652477353094,,,,
4566.0,-30.635651083390282,4.978614516620733,35.02490525988361,24.22455627182501,5.016270050829722,-27.070577783744355,-40.661268134694524,1.4511967513801736,-5.050408676551967,-5.050408676544862,40.04969138019661,42254.207453921896,25744.309995067564,25744.309995067564,67998.51744898946,77766.36719438956,77766.36719438956,25744.309995067564,103510.67718945713,103510.67718945713,103510.67718945713,129705.39541560048,125194.61789748758,4510.77751811289,0.0,92199.86718981188,56687.70745013922,39457.95526630295,26194.718226143345,65652.6734924463,19965.33878400796,1455.1492267471097,0.0,0.8864819376775301,2.879345890564925,0.0014947054983599872,1.0,1.0,-3.332987065918587,353959.7005731929,1556676.8926454314,4.397893009075864,1556676.8926454314,4.397893009075864,0.7621894845992951,0.09252852623350885,4.028046144702076,101325.0,128607.11209978718,1.2692535119643442,1.0,0.0,4.028046144700798,1.2849805756314314,1.2852612845061915,3.1347136455527504,22889.47640559644,2334.0770197362444,19456.05926336822,1983.9659071515985,0.85,0.8500001886723475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.71517995809,4632.441516551485,5.570293493356512,4.978614516620733,-2.368640186477678,7.347254703098411,3.4865034473367142,3.5,0.9961438420962041,0.6,0.0002184424160580493,0.9999617242623957,0.0002184507774226854,199.4484085215803,0.0,0.0,0.0,0.03136954584951823,7.315460752097633e-05,0.00014528780853707298,0.0005852259970499701,0.09252852623826907,0.09252852623826907,0.09252852623826907,0.09252852619853448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6526102247,595.6878827103517,0.0,0.09252852623826907,0.09252852623350885,0.09252852623350885,0.3750285456418675,0.3750285456418675,0.5,10.000446293928942,0.0,0.0,0.0,0.0,0.0,0.0,26194.718226143345,19965.33878400796,0.7621894845992951,1.0357311261180104,0.6436022359208795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553131080501873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.527175261446,1455.1492267471097,0.3750285456418675,6.17534620354742,3.4865034473367142,,,,
4567.0,-30.6356349097366,4.978661670112832,35.02490140673869,24.224612255953275,5.016294652087668,-27.07062728664844,-40.661290486436314,1.4512870312571613,-5.050423569237807,-5.050423569251594,40.049699346213785,42254.365655328926,25744.34157440313,25744.34157440313,67998.70722973206,77766.49415649453,77766.49415649453,25744.34157440313,103510.83573089767,103510.83573089767,103510.83573089767,129705.58777514515,125194.80874976779,4510.779025377351,0.0,92199.72824648696,56687.59975446177,39457.92054669466,26194.752044247474,65652.67259094214,19965.357216324777,1455.1506588960199,0.0,0.8864818328170063,2.879344310473295,0.0014947054983599872,1.0,1.0,-3.332457732652472,353959.49502077035,1556677.2364754046,4.397896534415778,1556677.2364754046,4.397896534415778,0.7621892042573959,0.0925285555438672,4.028046144702076,101325.0,128607.05519881975,1.2692529503954577,1.0,0.0,4.0280461447023175,1.2849801531720557,1.2852608619545278,3.134714676143897,22889.441911620972,2334.073502329641,19456.02693401512,1983.9626104750473,0.85,0.8500000571939368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.698145310042,4632.441516551485,5.570320857178373,4.978661670112832,-2.368647179795714,7.347308849908545,3.4864820298600616,3.5,0.9961377228171605,0.6,0.0002184424160580493,0.9999600321646662,0.00021845114707752416,199.4483952200611,0.0,0.0,0.0,0.03136954584951823,7.315442143191986e-05,0.00014528799462612942,0.0005852267466252765,0.09252855554236608,0.09252855554236608,0.09252855554236608,0.09252855554278099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6911254313,595.6878705783978,0.0,0.09252855554236608,0.0925285555438672,0.0925285555438672,0.37502858258006283,0.37502858258006283,0.5,10.000446294154374,0.0,0.0,0.0,0.0,0.0,0.0,26194.752044247474,19965.357216324777,0.7621892042573959,1.0357340310181613,0.6436046544304521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455313009066425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.506316786406,1455.1506588960199,0.37502858258006283,6.17534620354742,3.4864820298600616,,,,
4568.0,-30.635619513966645,4.978707708205836,35.024898442798744,24.224575200956338,5.016225213132598,-27.07067765515275,-40.66131674973292,1.4512833582298883,-5.050479419396311,-5.0504794194058675,40.04971729592595,42254.536897699225,25744.475422567088,25744.475422567088,67999.01232026631,77766.62523738036,77766.62523738036,25744.475422567088,103511.10065994745,103511.10065994745,103511.10065994745,129705.95588210359,125195.17347672566,4510.782405377933,0.0,92199.59306846627,56687.50474461997,39457.875915384786,26194.855222156148,65652.73113754093,19965.411594988705,1455.155263980135,0.0,0.8864814828217675,2.879338384861323,0.0014947054983599872,1.0,1.0,-3.3316593001753745,353958.72416431434,1556678.0112218081,4.397908301023169,1556678.0112218081,4.397908301023169,0.7621882780287921,0.09252862124625405,4.028046144702076,101325.0,128607.01121470603,1.2692525163060058,1.0,0.0,4.028046144700376,1.2849801703597652,1.285260879145992,3.1347146342144057,22889.40835241737,2334.07008024324,19455.999173777946,1983.9597797186548,0.85,0.8500000906193446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.681110334708,4632.441516551485,5.570370349654573,4.978707708205836,-2.3686844771358198,7.347392185341656,3.486460612024546,3.5,0.9961316034355845,0.6,0.0002184424160580493,0.9999584214524828,0.00021845149895407875,199.44838255828984,0.0,0.0,0.0,0.03136954584951823,7.31542027778381e-05,0.00014528821328021118,0.0005852276273740076,0.09252862121292332,0.09252862121292332,0.09252862121292332,0.09252862141248618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7779070204,595.687843242995,0.0,0.09252862121292332,0.09252862124625405,0.09252862124625405,0.37502861638194135,0.37502861638194135,0.5,10.000446295528413,0.0,0.0,0.0,0.0,0.0,0.0,26194.855222156148,19965.411594988705,0.7621882780287921,1.035737754425021,0.6436066887937527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553129120093764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.485452429155,1455.155263980135,0.37502861638194135,6.17534620354742,3.486460612024546,,,,
4569.0,-30.635604799385884,4.978753584099515,35.02489552573553,24.2245270050131,5.016198331711995,-27.070674923140135,-40.6612936994992,1.451268457405467,-5.050491471320129,-5.05049147138487,40.04971272051549,42254.500824051596,25744.494886585653,25744.494886585653,67998.99571063725,77766.5389151686,77766.5389151686,25744.494886585653,103511.03380175425,103511.03380175425,103511.03380175425,129705.9040108756,125195.12130726551,4510.782703610093,0.0,92199.45824180021,56687.420158534274,39457.82009251771,26194.87020912135,65652.69030163906,19965.41805216994,1455.1560920248505,0.0,0.8864814379406916,2.8793371061728417,0.0014947054983599872,1.0,1.0,-3.3319850242208418,353958.55782112025,1556677.813737997,4.397909809895581,1556677.813737997,4.397909809895581,0.7621880884608376,0.09252862828249851,4.028046144702076,101325.0,128606.96717491621,1.2692520816670734,1.0,0.0,4.028046144702327,1.2849802400872794,1.2852609488887385,3.134714464113845,22889.374880440828,2334.0666670515243,19455.969219160877,1983.9567251977871,0.85,0.8500000249367305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.663870200674,4632.441516551485,5.570395340210629,4.978753584099515,-2.3686898361093065,7.347443420208821,3.4864389362994572,3.5,0.9961254103712734,0.6,0.0002184424160580493,0.9999568820092314,0.0002184518352622655,199.44837045674288,0.0,0.0,0.0,0.03136954584951823,7.315439468165448e-05,0.00014528802137639483,0.00058522685437658,0.09252862827813822,0.09252862827813822,0.09252862827813822,0.09252862828944562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7557826646,595.6878502120007,0.0,0.09252862827813822,0.09252862828249851,0.09252862828249851,0.3750286476793739,0.3750286476793739,0.5,10.000446295922211,0.0,0.0,0.0,0.0,0.0,0.0,26194.87020912135,19965.41805216994,0.7621880884608376,1.0357381456604164,0.6436065396545781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553128196203693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.464573027424,1455.1560920248505,0.3750286476793739,6.17534620354742,3.4864389362994572,,,,
4570.0,-30.6355899894565,4.978798842888675,35.02489284082578,24.224472452793293,5.016163400876788,-27.070673761058867,-40.66127840252591,1.4512471749038682,-5.050525342697426,-5.050525342683392,40.0497135846407,42254.49741907864,25744.56893923784,25744.56893923784,67999.06635831649,77766.45951216687,77766.45951216687,25744.56893923784,103511.02845140471,103511.02845140471,103511.02845140471,129705.95079341304,125195.16678641306,4510.784006999974,0.0,92199.32358236852,56687.36149909695,39457.73564807953,26194.922342008333,65652.65799008786,19965.44378439199,1455.1586163972956,0.0,0.8864812620292957,2.8793335124801644,0.0014947054983599872,1.0,1.0,-3.3321477062966096,353958.0903215645,1556677.8510348299,4.397915723922615,1556677.8510348299,4.397915723922615,0.7621875538975644,0.0925286548401681,4.028046144702076,101325.0,128606.92886976404,1.2692517036246143,1.0,0.0,4.028046144701861,1.284980339677483,1.2852610485006981,3.1347142211631613,22889.341449981777,2334.063258093414,19455.94118561816,1983.9538665719856,0.85,0.8500000416409381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.646652135042,4632.441516551485,5.570432115866049,4.978798842888675,-2.3687113338545354,7.34751017674321,3.486417288374393,3.5,0.9961192252498267,0.6,0.0002184424160580493,0.9999553325931658,0.000218452173750168,199.448358276781,0.0,0.0,0.0,0.03136954584951823,7.31545220362618e-05,0.0001452878940217875,0.000585226341386345,0.09252865482023605,0.09252865482023605,0.09252865482023605,0.0925286549599448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7599585229,595.6878488966629,0.0,0.09252865482023605,0.0925286548401681,0.0925286548401681,0.37502867696933245,0.37502867696933245,0.5,10.000446296389907,0.0,0.0,0.0,0.0,0.0,0.0,26194.922342008333,19965.44378439199,0.7621875538975644,1.0357397314908847,0.6436068045479311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553127313191445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.443680492393,1455.1586163972956,0.37502867696933245,6.17534620354742,3.486417288374393,,,,
