time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4571.0,-30.6355899894565,4.978798842888675,35.02489284082578,24.224438960105203,5.016163400876788,-27.070673761058867,-40.66125947339458,1.4512471749038682,-5.050525342697426,-5.050525342683392,40.0497135846407,42254.419095945865,25744.439215235652,25744.439215235652,67998.85831118151,77766.3239989034,77766.3239989034,25744.439215235652,103510.76321413906,103510.76321413906,103510.76321413906,129705.74074317791,125194.95673617793,4510.784006999974,0.0,92199.18806910508,56687.28317596417,39457.672103489895,26194.97752903885,65652.64963252874,19965.473895769777,1455.1608110307488,0.0,0.8864812620292957,2.8793335124801644,0.0014947054983599872,1.0,1.0,-3.3332501501955107,353958.0903215645,1556677.8510348299,4.397915723922615,1556677.8510348299,4.397915723922615,0.7621870976463614,0.0925286548401681,4.028046144702076,101325.0,128606.88778080711,1.2692512981081383,1.0,0.0,4.028046144701131,1.284980339677483,1.2852610485006981,3.1347142211631613,22889.307807551035,2334.059827520207,19455.90973362568,1983.9506593613191,0.85,0.8499999168698015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.629346774425,4632.441516551485,5.570424905061561,4.978798842888675,-2.368720164109869,7.347519006998544,3.486395530749289,3.5,0.9961130087855111,0.6,0.0002184424160580493,0.9999553325931658,0.000218452173750168,199.448358276781,0.0,0.0,0.0,0.03136954584951823,7.315467963060331e-05,0.00014528773642744598,0.0005852257065890651,0.09252866165061809,0.09252866165061809,0.09252866165061809,0.09252879450932401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7599585229,595.6878488966629,0.0,0.09252866165061809,0.0925286548401681,0.0925286548401681,0.37502870465361193,0.37502870465361193,0.5,10.000446296389907,0.0,0.0,0.0,0.0,0.0,0.0,26194.97752903885,19965.473895769777,0.7621870976463614,1.0357366944332784,0.6436056934861343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553126424457505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.422790358,1455.1608110307488,0.37502870465361193,6.17534620354742,3.486395530749289,,,,
4572.0,-30.6355899894565,4.978798842888675,35.02489284082578,24.22440501339736,5.016163400876788,-27.070673761058867,-40.661240614112444,1.4512471749038682,-5.050525342697426,-5.050525342683392,40.0497135846407,42254.340772809715,25744.22853775325,25744.22853775325,67998.56931056296,77766.18655770786,77766.18655770786,25744.22853775325,103510.41509546111,103510.41509546111,103510.41509546111,129705.48294699946,125194.69893999948,4510.784006999974,0.0,92199.05062790953,56687.20485282803,39457.60641675722,26195.06785153834,65652.67426829555,19965.523177830924,1455.1644028976104,0.0,0.8864812620292957,2.8793335124801644,0.0014947054983599872,1.0,1.0,-3.334697077254475,353958.0903215645,1556677.8510348299,4.397915723922615,1556677.8510348299,4.397915723922615,0.7621863509186682,0.0925286548401681,4.028046144702076,101325.0,128606.83772799923,1.2692508041253316,1.0,0.0,4.028046144699524,1.284980339677483,1.2852610485006981,3.1347142211631613,22889.27368649318,2334.056348140617,19455.878281633195,1983.9474521506525,0.85,0.8499998098722543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.601242077857,4632.441516551485,5.5704131943193635,4.978798842888675,-2.368734504903576,7.34753334779225,3.486360195487437,3.5,0.9961029129964105,0.6,0.0002184424160580493,0.9999553325931658,0.000218452173750168,199.448358276781,0.0,0.0,0.0,0.03136954584951823,7.315483664372833e-05,0.00014528757941432096,0.0005852250741329523,0.09252866816361063,0.09252866816361063,0.09252866816361063,0.09252902290408851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7599585229,595.6878488966629,0.0,0.09252866816361063,0.0925286548401681,0.0925286548401681,0.3750287310514773,0.3750287310514773,0.5,10.000446296389907,0.0,0.0,0.0,0.0,0.0,0.0,26195.06785153834,19965.523177830924,0.7621863509186682,1.0357319038167538,0.643604258984692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553126424457505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.401604025017,1455.1644028976104,0.3750287310514773,6.17534620354742,3.486360195487437,,,,
4573.0,-30.6355899894565,4.978798842888675,35.02489284082578,24.224371066689514,5.016163400876788,-27.070673761058867,-40.661221684981115,1.4512471749038682,-5.050525342697426,-5.050525342683392,40.0497135846407,42254.26244967023,25744.017859696592,25744.017859696592,67998.28030936682,77766.04910993371,77766.04910993371,25744.017859696592,103510.06696963031,103510.06696963031,103510.06696963031,129705.22514384513,125194.44113684515,4510.784006999974,0.0,92198.91318013537,56687.12652968854,39457.540722718695,26195.15817421483,65652.69889693352,19965.572459892064,1455.1679947644718,0.0,0.8864812620292957,2.8793335124801644,0.0014947054983599872,1.0,1.0,-3.336144024046291,353958.0903215645,1556677.8510348299,4.397915723922615,1556677.8510348299,4.397915723922615,0.7621856041909741,0.0925286548401681,4.028046144702076,101325.0,128606.79669471846,1.2692503991583366,1.0,0.0,4.028046144703322,1.284980339677483,1.2852610485006981,3.1347142211631613,22889.239563802123,2334.052868594487,19455.85581592428,1983.9451612858907,0.85,0.8500000955336444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.573137267348,4632.441516551485,5.570401483447811,4.978798842888675,-2.368748845824085,7.34754768871276,3.4863248602255847,3.5,0.9960928172073099,0.6,0.0002184424160580493,0.9999553325931658,0.000218452173750168,199.448358276781,0.0,0.0,0.0,0.03136954584951823,7.315499423869724e-05,0.00014528742181935204,0.0005852244393331452,0.09252867442269157,0.09252867442269157,0.09252867442269157,0.092529251298853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.7599585229,595.6878488966629,0.0,0.09252867442269157,0.0925286548401681,0.0925286548401681,0.37502875642021144,0.37502875642021144,0.5,10.000446296389907,0.0,0.0,0.0,0.0,0.0,0.0,26195.15817421483,19965.572459892064,0.7621856041909741,1.0357271133074903,0.6436028245541604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553126424457505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.380417692035,1455.1679947644718,0.37502875642021144,6.17534620354742,3.4863248602255847,,,,
4574.0,-30.635574089017688,4.9788487319668215,35.024889539845034,24.224469798523955,5.016211810753122,-27.07065165215884,-40.661173104867316,1.4513812202386251,-5.050534675084975,-5.0505346750117655,40.049693574748474,42254.1254219275,25743.959193747898,25743.959193747898,67998.0846156754,77766.2529220658,77766.2529220658,25743.959193747898,103510.2121158137,103510.2121158137,103510.2121158137,129705.45003001283,125194.6473796406,4510.802650372225,0.0,92198.77028989012,56687.014637424814,39457.506280517,26195.237914199122,65652.74419471613,19965.612089823986,1455.1715866313334,0.0,0.8864812870030441,2.8793325223311097,0.0014947054983599872,1.0,1.0,-3.3364311373283613,353957.96151415905,1556676.9873671439,4.3979148843212945,1556676.9873671439,4.3979148843212945,0.7621847969169095,0.09252882793684422,4.028046144702076,101325.0,128606.73650886158,1.2692498051701118,1.0,0.0,4.028046144701547,1.2849797124205515,1.2852604211067398,3.1347157513594786,22889.20408996689,2334.0492512699943,19455.82442937982,1983.9419607490652,0.85,0.850000041631328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.545032342899,4632.441516551485,5.570422664624986,4.9788487319668215,-2.368756683862924,7.3476054158297455,3.4862895249637322,3.5,0.9960827214182092,0.6,0.0002184424160580493,0.99995366909079,0.00021845253716271527,199.44834519996544,0.0,0.0,0.0,0.03136954584951823,7.315539869511692e-05,0.00014528701736293237,0.0005852228101640233,0.09252865741662245,0.09252865741662245,0.09252865741662245,0.09252945048117497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.550795354,595.6879159205777,0.0,0.09252865741662245,0.09252882793684422,0.09252882793684422,0.3750287809656405,0.3750287809656405,0.5,10.000469616739418,0.0,0.0,0.0,0.0,0.0,0.0,26195.237914199122,19965.612089823986,0.7621847969169095,1.035723417958027,0.643600293334398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553126424457505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.359231359053,1455.1715866313334,0.3750287809656405,6.17534620354742,3.4862895249637322,,,,
4575.0,-30.635557006691986,4.97889352091604,35.02488562166112,24.223859526123874,5.015850364749702,-27.07050512539146,-40.661049576569326,1.4507985210073968,-5.05079651764953,-5.050796517617279,40.049666030203845,42253.68265221244,25744.625320274736,25744.625320274736,67998.30797248718,77765.24539590035,77765.24539590035,25744.625320274736,103509.87071617508,103509.87071617508,103509.87071617508,129705.14761078164,125194.3474283727,4510.800182408941,0.0,92198.65852608182,56687.09593445148,39457.291768478164,26195.276894606566,65652.56866308473,19965.607090749116,1455.1771256509987,0.0,0.8864800512499516,2.8793047414293143,0.0014947054983599872,1.0,1.0,-3.33783482897735,353954.3475278359,1556675.7984885576,4.3979564295820275,1556675.7984885576,4.3979564295820275,0.7621834718937406,0.09252878276614102,4.028046144702076,101325.0,128606.76546043012,1.2692500908998778,1.0,0.0,4.028046144701162,1.284982439130359,1.2852631484122075,3.134709099548588,22889.176343559753,2334.0464219238734,19455.80352553879,1983.9398291505042,0.85,0.85000015874372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.528897718699,4632.441516551485,5.5705862475474115,4.97889352091604,-2.3689447689259344,7.347838289841975,3.486269239573788,3.5,0.9960769255925108,0.6,0.0002184424160580493,0.999951881942846,0.00021845292758850446,199.4483311511461,0.0,0.0,0.0,0.03136954584951823,7.315642714609794e-05,0.00014528598891195134,0.0005852186675160141,0.09252878292432085,0.09252878292432085,0.09252878292432085,0.09252878094069501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.417563598,595.6879578879775,0.0,0.09252878292432085,0.09252878276614102,0.09252878276614102,0.37502889835592224,0.37502889835592224,0.5,10.000469627489574,0.0,0.0,0.0,0.0,0.0,0.0,26195.276894606566,19965.607090749116,0.7621834718937406,1.0357295892174498,0.6435952699588878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553125470282946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.338363564864,1455.1771256509987,0.37502889835592224,6.17534620354742,3.486269239573788,,,,
4576.0,-30.6355380556498,4.978941416723765,35.02488046407561,24.223829805292212,5.015854716896467,-27.070485598289896,-40.66101269619537,1.4508022594887326,-5.050653876939293,-5.050653876977614,40.049622433161616,42253.60653683097,25744.252496747325,25744.252496747325,67997.8590335783,77765.10751659099,77765.10751659099,25744.252496747325,103509.36001333832,103509.36001333832,103509.36001333832,129704.3949767392,125193.6010002258,4510.793976513412,0.0,92198.52313124863,56687.02215129496,39457.223311059635,26195.034963400893,65652.25827446053,19965.48033893765,1455.1661901141395,0.0,0.886480936994416,2.8793198752586884,0.0014947054983599872,1.0,1.0,-3.3394093718216595,353956.31627053185,1556673.916753521,4.397926651388647,1556673.916753521,4.397926651388647,0.7621856724693425,0.09252866426127086,4.028046144702076,101325.0,128606.71824710292,1.2692496249405667,1.0,0.0,4.0280461447033415,1.2849824216362993,1.285263130914326,3.1347091422252715,22889.142730530424,2334.042994348776,19455.772809144986,1983.9366969500275,0.85,0.8500000650174689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.511605462162,4632.441516551485,5.570526419606999,4.978941416723765,-2.368836286213357,7.347777702937122,3.4862474987934133,3.5,0.9960707139409752,0.6,0.0002184424160580493,0.9999498992943603,0.000218453360725571,199.4483155654622,0.0,0.0,0.0,0.03136954584951823,7.315673420106074e-05,0.00014528568185698856,0.0005852174306844551,0.09252866425139968,0.09252866425139968,0.09252866425139968,0.09252866438044385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.206772273,595.6880242854152,0.0,0.09252866425139968,0.09252866426127086,0.09252866426127086,0.375028996783791,0.375028996783791,0.5,10.00046962673731,0.0,0.0,0.0,0.0,0.0,0.0,26195.034963400893,19965.48033893765,0.7621856724693425,1.035727647772784,0.643597153355928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455312444518429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.31751997782,1455.1661901141395,0.375028996783791,6.17534620354742,3.4862474987934133,,,,
4577.0,-30.635518411698072,4.978988536012963,35.02487493287716,24.223648057691776,5.015796141292012,-27.070359693861736,-40.660888399556256,1.4506523464709835,-5.050691246921929,-5.05069124692401,40.04960148927486,42253.17099699776,25744.345769657768,25744.345769657768,67997.51676665552,77764.60880595761,77764.60880595761,25744.345769657768,103508.95457561538,103508.95457561538,103508.95457561538,129704.06193343934,125193.26517003274,4510.7967634065935,0.0,92198.39420783812,56687.01681596448,39457.085990970714,26195.107357823967,65652.19334879468,19965.51345974382,1455.1698874704316,0.0,0.8864808223361988,2.8793159103891552,0.0014947054983599872,1.0,1.0,-3.341332872304804,353955.8004851113,1556673.0127738297,4.397930506126313,1556673.0127738297,4.397930506126313,0.7621848304347763,0.09252870170678848,4.028046144702076,101325.0,128606.69915020293,1.2692494364688174,1.0,0.0,4.028046144700951,1.28498312314808,1.2852638325793546,3.134707430891206,22889.1107240921,2334.0397306003683,19455.74825401013,1983.934193023115,0.85,0.8500001808078913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.495118001145,4632.441516551485,5.5705664752043536,4.978988536012963,-2.3688594779525647,7.347848013965528,3.4862267698969367,3.5,0.9960647913991247,0.6,0.0002184424160580493,0.9999478441584964,0.0002184538097003239,199.44829940991943,0.0,0.0,0.0,0.03136954584951823,7.315776906647648e-05,0.0001452846469915728,0.000585213262198807,0.09252867264518394,0.09252867264518394,0.09252867264518394,0.09252876010020071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.0928922696,595.6880602844925,0.0,0.09252867264518394,0.09252870170678848,0.09252870170678848,0.3750290799957125,0.3750290799957125,0.5,10.000472243679644,0.0,0.0,0.0,0.0,0.0,0.0,26195.107357823967,19965.51345974382,0.7621848304347763,1.035723458703058,0.6435911557823604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553123307945406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16629.296714396805,1455.1698874704316,0.3750290799957125,6.17534620354742,3.4862267698969367,,,,
4578.0,-30.63549723611955,4.979035177679266,35.02487039455636,24.223679943848424,5.015754427441058,-27.070461045327647,-40.66095996005458,1.4507182388499207,-5.050715409821805,-5.050715409794112,40.04961892302891,42253.55324716935,25744.4029935861,25744.4029935861,67997.95624075545,77764.90687160585,77764.90687160585,25744.4029935861,103509.30986519196,103509.30986519196,103509.30986519196,129704.44467508537,125193.64624054087,4510.7984345444975,0.0,92198.25662058717,56686.90300506069,39457.0595728072,26195.134809893418,65652.19438270062,19965.52910234569,1455.1710546998738,0.0,0.8864806358466538,2.879313346763122,0.0014947054983599872,1.0,1.0,-3.3399800580010606,353955.46698589786,1556673.7652491382,4.397936775789816,1556673.7652491382,4.397936775789816,0.7621846288344001,0.09252873247274718,4.028046144702076,101325.0,128606.6458681816,1.269248910616152,1.0,0.0,4.02804614470239,1.2849828148073175,1.285263524171234,3.1347081830865413,22889.076566774627,2334.0362475233264,19455.713477651436,1983.930646821436,0.85,0.8499999299182301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.478507674355,4632.441516551485,5.57059887887293,4.979035177679266,-2.36887318461323,7.347908362292495,3.4862058865770513,3.5,0.9960588247363004,0.6,0.0002184424160580493,0.9999456287900653,0.00021845429368231223,199.44828199474188,0.0,0.0,0.0,0.03136954584951823,7.315717326846524e-05,0.00014528524278958405,0.0005852156621006891,0.09252873247328412,0.09252873247328412,0.09252873247328412,0.09252873247066241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.1771860697,595.6880337326611,0.0,0.09252873247328412,0.09252873247274718,0.09252873247274718,0.3750291615305779,0.3750291615305779,0.5,10.000472243616521,0.0,0.0,0.0,0.0,0.0,0.0,26195.134809893418,19965.52910234569,0.7621846288344001,1.0357301363665148,0.6435969679987297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553122129125693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.275923328787,1455.1710546998738,0.3750291615305779,6.17534620354742,3.4862058865770513,,,,
4579.0,-30.635477710377884,4.979081390366435,35.02486614654284,24.223652597889327,5.015740413428294,-27.070461506103427,-40.66094110077245,1.450724209143524,-5.050737915923719,-5.050737915969129,40.04961822253335,42253.55425542126,25744.454471210152,25744.454471210152,67998.00872663141,77764.85281961496,77764.85281961496,25744.454471210152,103509.3072908251,103509.3072908251,103509.3072908251,129704.48017249179,125193.68037641005,4510.799796081744,0.0,92198.12166044622,56686.82309621065,39456.99840470619,26195.17288166669,65652.17128637288,19965.54787482514,1455.1728871297114,0.0,0.8864805235835483,2.879310958921049,0.0014947054983599872,1.0,1.0,-3.3401349102675795,353955.1563542318,1556673.7350143634,4.397940550007055,1556673.7350143634,4.397940550007055,0.7621842377226111,0.09252876054330239,4.028046144702076,101325.0,128606.59976837637,1.2692484556464483,1.0,0.0,4.0280461447050735,1.2849827868695736,1.285263496227387,3.1347082512405082,22889.043061661705,2334.03283095264,19455.68950434934,1983.9282022249536,0.85,0.8500001267827966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.461845169337,4632.441516551485,5.570630102273807,4.979081390366435,-2.3688858190331175,7.3479672093995525,3.486184937706408,3.5,0.9960528393446879,0.6,0.0002184424160580493,0.9999435860306499,0.00021845473995705362,199.44826593642262,0.0,0.0,0.0,0.03136954584951823,7.315733028653986e-05,0.00014528508577150943,0.0005852150296246389,0.09252876054491115,0.09252876054491115,0.09252876054491115,0.09252876053501174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.1737993975,595.6880347994313,0.0,0.09252876054491115,0.09252876054330239,0.09252876054330239,0.37502923125577603,0.37502923125577603,0.5,10.000472243559303,0.0,0.0,0.0,0.0,0.0,0.0,26195.17288166669,19965.54787482514,0.7621842377226111,1.0357313001884745,0.6435972097725827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553120858394348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.25516359915,1455.1728871297114,0.37502923125577603,6.17534620354742,3.486184937706408,,,,
4580.0,-30.63545818031273,4.979126871479833,35.024862266124096,24.223601538129174,5.015705632732868,-27.07045885403193,-40.66092182239515,1.4507063065703825,-5.050775421189655,-5.050775421175337,40.04962033259893,42253.553390780005,25744.542260223283,25744.542260223283,67998.09565100328,77764.78694393404,77764.78694393404,25744.542260223283,103509.32920415733,103509.32920415733,103509.32920415733,129704.56381217623,125193.7621404457,4510.801671730536,0.0,92197.98745226329,56686.75389958828,39456.9261696389,26195.234608018895,65652.16077765779,19965.57872715029,1455.1758244388516,0.0,0.8864803246149933,2.879306979707995,0.0014947054983599872,1.0,1.0,-3.3402373751516166,353954.63870294427,1556673.826089292,4.397947239210297,1556673.826089292,4.397947239210297,0.7621836194984266,0.09252879859257959,4.028046144702076,101325.0,128606.56062808276,1.269248069361784,1.0,0.0,4.028046144703278,1.2849828706439332,1.2852635800200474,3.1347080468734445,22889.009743229362,2334.029433418075,19455.658073644532,1983.9249971850259,0.85,0.8499999909082818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.445141524298,4632.441516551485,5.570669232640057,4.979126871479833,-2.3689096586858462,7.348036530165679,3.486163937163169,3.5,0.9960468391894769,0.6,0.0002184424160580493,0.9999415428234184,0.00021845518633145184,199.44824987455019,0.0,0.0,0.0,0.03136954584951823,7.315749079422602e-05,0.00014528492526382327,0.0005852143830922726,0.09252879858280386,0.09252879858280386,0.09252879858280386,0.09252879866396722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.1840017004,595.6880315857939,0.0,0.09252879858280386,0.09252879859257959,0.09252879859257959,0.3750292915332633,0.3750292915332633,0.5,10.000472243563612,0.0,0.0,0.0,0.0,0.0,0.0,26195.234608018895,19965.57872715029,0.7621836194984266,1.03573278998829,0.6435972996209348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553119686668732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.23437152364,1455.1758244388516,0.3750292915332633,6.17534620354742,3.486163937163169,,,,
4581.0,-30.635438564192114,4.979171858978529,35.024858634153084,24.223539931140863,5.01566179023803,-27.070454505613867,-40.66089849276466,1.450677732000821,-5.050802629709153,-5.050802629712845,40.04961974014483,42253.53617972939,25744.601494155217,25744.601494155217,67998.1376738846,77764.71498051692,77764.71498051692,25744.601494155217,103509.31647467213,103509.31647467213,103509.31647467213,129704.59427658966,125193.79131748603,4510.802959103625,0.0,92197.85367536271,56686.674875955876,39456.865332674264,26195.277801917528,65652.1431345918,19965.59991547147,1455.177923351642,0.0,0.8864801879726496,2.879304092956216,0.0014947054983599872,1.0,1.0,-3.340429632256246,353954.2631687154,1556673.8005169274,4.397951833044952,1556673.8005169274,4.397951833044952,0.762183171579496,0.09252882511907766,4.028046144702076,101325.0,128606.52059697166,1.2692476742854346,1.0,0.0,4.028046144703034,1.2849830043574868,1.2852637137628111,3.134707720680062,22888.976531866887,2334.0260468015977,19455.628383067018,1983.9219695886995,0.85,0.8499999270819368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.428323564538,4632.441516551485,5.5707023222418455,4.979171858978529,-2.36892614534406,7.348098004322589,3.486142792949655,3.5,0.9960407979856157,0.6,0.0002184424160580493,0.9999394906177216,0.00021845563467355863,199.44823374190682,0.0,0.0,0.0,0.03136954584951823,7.31576850322247e-05,0.0001452847310258246,0.0005852136006926508,0.09252882512188962,0.09252882512188962,0.09252882512188962,0.09252882509481954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.1811369062,595.6880324881805,0.0,0.09252882512188962,0.09252882511907766,0.09252882511907766,0.37502934425282813,0.37502934425282813,0.5,10.000472243612354,0.0,0.0,0.0,0.0,0.0,0.0,26195.277801917528,19965.59991547147,0.762183171579496,1.0357337084104528,0.6435972104232224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553118514683852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.2135801856,1455.177923351642,0.37502934425282813,6.17534620354742,3.486142792949655,,,,
4582.0,-30.635399001369432,4.9792163106354606,35.02485461569265,24.223383783269696,5.0156013680463065,-27.07035128230651,-40.66078889938069,1.4505536496256313,-5.050832518818538,-5.050832518888874,40.049601324970354,42253.24205090743,25744.66579532029,25744.66579532029,67997.90784622772,77764.32735247465,77764.32735247465,25744.66579532029,103508.99314779494,103508.99314779494,103508.99314779494,129704.29729693047,125193.49456821012,4510.802728720339,0.0,92197.72378094342,56686.63848197638,39456.76144329671,26195.304149135525,65652.06559243223,19965.608931204148,1455.179650049679,0.0,0.8864801023018214,2.879300921803597,0.0014947054983599872,1.0,1.0,-3.3418193665277727,353953.85063712555,1556673.0056818018,4.397954713247935,1556673.0056818018,4.397954713247935,0.7621827491498332,0.09252882410231666,4.028046144702076,101325.0,128606.49125567045,1.2692473847093062,1.0,0.0,4.028046144702782,1.2849835849963134,1.2852642945284805,3.1347063042160435,22888.94428436658,2334.0227584717086,19455.604824434922,1983.919567276789,0.85,0.8500000953614681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.411447416363,4632.441516551485,5.570736578694599,4.9792163106354606,-2.3689447689963625,7.348161079631823,3.4861215756308948,3.5,0.9960347358945414,0.6,0.0002184424160580493,0.9999353516352811,0.00021845653891605237,199.44820120475205,0.0,0.0,0.0,0.03136954584951823,7.315859749195827e-05,0.000145283818566091,0.0005852099252627388,0.09252882410974804,0.09252882410974804,0.09252882410974804,0.09252882403862929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.0920965863,595.6880605351382,0.0,0.09252882410974804,0.09252882410231666,0.09252882410231666,0.37502939092623316,0.37502939092623316,0.5,10.000472243940814,0.0,0.0,0.0,0.0,0.0,0.0,26195.304149135525,19965.608931204148,0.7621827491498332,1.0357314310315606,0.6435934904655611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553117337535038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.192791222536,1455.179650049679,0.37502939092623316,6.17534620354742,3.4861215756308948,,,,
4583.0,-30.635378051657792,4.97926059763206,35.02485085071972,24.223335866723232,5.015556405272914,-27.070359930858746,-40.66077880617229,1.4505382841520706,-5.050845421410429,-5.050845421400135,40.049600601814475,42253.28512581478,25744.685554612744,25744.685554612744,67997.97068042752,77764.31546783667,77764.31546783667,25744.685554612744,103509.00102244942,103509.00102244942,103509.00102244942,129704.3268688314,125193.52336380503,4510.80350502637,0.0,92197.5920691403,56686.56172581561,39456.70038147188,26195.32584638198,65652.02622785386,19965.619572958538,1455.180700132687,0.0,0.8864800391082266,2.8792995528748135,0.0014947054983599872,1.0,1.0,-3.3418697737058665,353953.6725547633,1556672.9744694808,4.3979568377797635,1556672.9744694808,4.3979568377797635,0.7621825240901186,0.0925288401729679,4.028046144702076,101325.0,128606.44799534595,1.2692469577630985,1.0,0.0,4.028046144700688,1.2849836568985078,1.2852643664463823,3.134706128811274,22888.911585683796,2334.019424134011,19455.575336836195,1983.9165603785386,0.85,0.8500000213642736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.394502292806,4632.441516551485,5.570761280353814,4.97926059763206,-2.3689510273337016,7.348211624965762,3.4861002716456997,3.5,0.9960286490416285,0.6,0.0002184424160580493,0.9999331599263234,0.0002184570177412103,199.44818397534848,0.0,0.0,0.0,0.03136954584951823,7.315868152717979e-05,0.00014528373453086952,0.0005852095867649889,0.09252884016720368,0.09252884016720368,0.09252884016720368,0.09252884022129182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.0886004603,595.6880616363851,0.0,0.09252884016720368,0.0925288401729679,0.0925288401729679,0.3750294327638324,0.3750294327638324,0.5,10.000472243860669,0.0,0.0,0.0,0.0,0.0,0.0,26195.32584638198,19965.619572958538,0.7621825240901186,1.0357330091295547,0.6435945324698629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553114963400045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.17240251228,1455.180700132687,0.3750294327638324,6.17534620354742,3.4861002716456997,,,,
4584.0,-30.63535733501863,4.9793045655417325,35.02484743638394,24.223321547638648,5.015538801865514,-27.070375961991505,-40.6607736024074,1.4505574293660801,-5.050865806708487,-5.05086580670786,40.049603188692835,42253.34740510004,25744.723845120192,25744.723845120192,67998.07125022024,77764.32871840175,77764.32871840175,25744.723845120192,103509.05256352195,103509.05256352195,103509.05256352195,129704.41404872944,125193.60933981976,4510.804708909687,0.0,92197.45653981151,56686.475228646246,39456.64590129474,26195.36148520749,65652.00738650223,19965.63770399985,1455.1823586007008,0.0,0.8864799257391041,2.8792973900528915,0.0014947054983599872,1.0,1.0,-3.3417743100671373,353953.39119576843,1556673.086124256,4.3979606491841015,1556673.086124256,4.3979606491841015,0.762182179286758,0.09252886434602967,4.028046144702076,101325.0,128606.40289771034,1.26924651268404,1.0,0.0,4.028046144700593,1.2849835673091519,1.2852642768374551,3.1347063473637213,22888.877939264683,2334.015993154103,19455.542614579146,1983.9132236369348,0.85,0.8499998412418536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.37757654637,4632.441516551485,5.5707899687260864,4.9793045655417325,-2.3689628432440455,7.348267408785778,3.4860789920740665,3.5,0.996022569164019,0.6,0.0002184424160580493,0.9999309926059495,0.0002184574912402306,199.44816693763062,0.0,0.0,0.0,0.03136954584951823,7.315872485333205e-05,0.00014528369120471723,0.0005852094122452481,0.09252886434654699,0.09252886434654699,0.09252886434654699,0.09252886433881893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.1011079942,595.6880576966203,0.0,0.09252886434654699,0.09252886434602967,0.09252886434602967,0.3750294707311518,0.3750294707311518,0.5,10.000472243905323,0.0,0.0,0.0,0.0,0.0,0.0,26195.36148520749,19965.63770399985,0.762182179286758,1.0357348382343652,0.6435956658011822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455311370622405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.151642238125,1455.1823586007008,0.3750294707311518,6.17534620354742,3.4860789920740665,,,,
4585.0,-30.635336798983904,4.979347844965597,35.02484415771571,24.223239195439987,5.0154945657556755,-27.070350123080107,-40.66073581399394,1.4505078900774024,-5.050904203641835,-5.050904203649331,40.04960027439497,42253.27387352803,25744.806463543362,25744.806463543362,67998.08033707138,77764.17447221922,77764.17447221922,25744.806463543362,103508.98093576258,103508.98093576258,103508.98093576258,129704.39725390106,125193.59137920187,4510.805874699194,0.0,92197.32376399593,56686.423166217784,39456.55621975349,26195.41631813848,65651.97253789197,19965.663942645817,1455.185107531486,0.0,0.8864797404453391,2.879293316251449,0.0014947054983599872,1.0,1.0,-3.3422123914610324,353952.86123968684,1556672.9603372228,4.397966878654748,1556672.9603372228,4.397966878654748,0.7621815855173488,0.0925288888463806,4.028046144702076,101325.0,128606.36565040391,1.2692461450817065,1.0,0.0,4.028046144702051,1.2849837991265376,1.2852645087054824,3.134705781847307,22888.84497643089,2334.0126318804987,19455.520516190365,1983.9109702284027,0.85,0.8500000998837692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.360632904837,4632.441516551485,5.570828270842176,4.979347844965597,-2.3689880481457615,7.348335893111358,3.4860576900562044,3.5,0.9960164828732012,0.6,0.0002184424160580493,0.9999288441849424,0.00021845796061229248,199.44815004844776,0.0,0.0,0.0,0.03136954584951823,7.315903947751267e-05,0.00014528337658053662,0.0005852081449245304,0.09252888884191528,0.09252888884191528,0.09252888884191528,0.09252888887548089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.0870168286,595.6880621352201,0.0,0.09252888884191528,0.0925288888463806,0.0925288888463806,0.3750295056027469,0.3750295056027469,0.5,10.00047224397142,0.0,0.0,0.0,0.0,0.0,0.0,26195.41631813848,19965.663942645817,0.7621815855173488,1.0357355264204031,0.6435948874063296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553112463034763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.130877993073,1455.185107531486,0.3750295056027469,6.17534620354742,3.4860576900562044,,,,
4586.0,-30.635315882540382,4.9793907820418415,35.02484103608777,24.223182233423017,5.0154565147036765,-27.070343343148476,-40.66071213511748,1.4504839753597059,-5.05092707325781,-5.050927073241522,40.049598248085026,42253.26045027978,25744.847545382276,25744.847545382276,67998.10799566205,77764.09786403218,77764.09786403218,25744.847545382276,103508.94540941446,103508.94540941446,103508.94540941446,129704.39519767003,125193.58851349138,4510.806684178644,0.0,92197.18992366696,56686.35251010877,39456.48601506465,26195.449788255577,65651.93580332023,19965.67996813829,1455.186781323927,0.0,0.88647963113603,2.879290889854753,0.0014947054983599872,1.0,1.0,-3.342455453333514,353952.54559258337,1556672.8728780947,4.397970553572176,1556672.8728780947,4.397970553572176,0.7621812234386474,0.09252890585974022,4.028046144702076,101325.0,128606.32266845986,1.2692457208829002,1.0,0.0,4.02804614470098,1.2849839110346608,1.2852646206380522,3.1347055088485263,22888.811749321725,2334.009243658306,19455.486142001315,1983.9074650366144,0.85,0.8499998320173981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.343582308999,4632.441516551485,5.570857714179991,4.9793907820418415,-2.3690020237159315,7.348392805757773,3.4860362536249734,3.5,0.9960103581785639,0.6,0.0002184424160580493,0.9999266559717754,0.00021845843867994173,199.44813284641327,0.0,0.0,0.0,0.03136954584951823,7.315923662712818e-05,0.00014528317943092111,0.0005852073507967817,0.09252890585184802,0.09252890585184802,0.09252890585184802,0.09252890592047426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.07721961767,595.6880652212568,0.0,0.09252890585184802,0.09252890585974022,0.09252890585974022,0.375029537997849,0.375029537997849,0.5,10.00047224394079,0.0,0.0,0.0,0.0,0.0,0.0,26195.449788255577,19965.67996813829,0.7621812234386474,1.0357365272422503,0.643595043059536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553111230683615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.110110820468,1455.186781323927,0.375029537997849,6.17534620354742,3.4860362536249734,,,,
4587.0,-30.635294921334655,4.979433332122045,35.02483814009373,24.223126493766927,5.015412604820061,-27.07034362680811,-40.66069704769177,1.4504613105023836,-5.0509524903119996,-5.050952490344359,40.04959851497224,42253.28282717274,25744.893985000428,25744.893985000428,67998.17681217317,77764.05003293221,77764.05003293221,25744.893985000428,103508.94401793263,103508.94401793263,103508.94401793263,129704.43325264906,125193.62552257779,4510.807730071274,0.0,92197.05608028607,56686.28887537214,39456.40800545992,26195.48923471642,65651.89724017633,19965.699394611253,1455.1886940628924,0.0,0.8864795005142623,2.8792881931845,0.0014947054983599872,1.0,1.0,-3.3425741706342365,353952.19478592195,1556672.8843974003,4.3979749450032655,1556672.8843974003,4.3979749450032655,0.7621808173046474,0.0925289272599798,4.028046144702076,101325.0,128606.28664602753,1.2692453653691342,1.0,0.0,4.028046144700658,1.2849840170941222,1.2852647267206827,3.1347052501175434,22888.778521454897,2334.0058553588533,19455.459497862677,1983.9047480905997,0.85,0.8499999019006635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.326506900306,4632.441516551485,5.570888347005907,4.979433332122045,-2.3690179819187125,7.348451314040757,3.4860147860512494,3.5,0.9960042245860713,0.6,0.0002184424160580493,0.9999244630809002,0.00021845891777164765,199.44811560756858,0.0,0.0,0.0,0.03136954584951823,7.315936224483846e-05,0.00014528305381321084,0.0005852068448028481,0.09252892726145033,0.09252892726145033,0.09252892726145033,0.09252892724874784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.078510004,595.6880648147958,0.0,0.09252892726145033,0.0925289272599798,0.0925289272599798,0.37502956841136953,0.37502956841136953,0.5,10.00047224394766,0.0,0.0,0.0,0.0,0.0,0.0,26195.48923471642,19965.699394611253,0.7621808173046474,1.0357381838245037,0.6435957619411404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553109975504657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.08935195325,1455.1886940628924,0.37502956841136953,6.17534620354742,3.4860147860512494,,,,
4588.0,-30.635294921334655,4.979433332122045,35.02483814009373,24.223093210626416,5.015412604820061,-27.07034362680811,-40.66067811856044,1.4504613105023836,-5.0509524903119996,-5.050952490344359,40.04959851497224,42253.20450394515,25744.765703407076,25744.765703407076,67997.97020735222,77763.91527438535,77763.91527438535,25744.765703407076,103508.68097779242,103508.68097779242,103508.68097779242,129704.21217386394,125193.40444379266,4510.807730071274,0.0,92196.92132173922,56686.210552144556,39456.34529954963,26195.53119607152,65651.87649562115,19965.722288772104,1455.1903626908413,0.0,0.8864795005142623,2.8792881931845,0.0014947054983599872,1.0,1.0,-3.3436674293504325,353952.19478592195,1556672.8843974003,4.3979749450032655,1556672.8843974003,4.3979749450032655,0.7621804703760432,0.0925289272599798,4.028046144702076,101325.0,128606.24555707065,1.2692449598526587,1.0,0.0,4.028046144700366,1.2849840170941222,1.2852647267206827,3.1347052501175434,22888.745066389583,2334.0024438916025,19455.432539011977,1983.9019990528855,0.85,0.8499999664717675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.309395511436,4632.441516551485,5.570881215703136,4.979433332122045,-2.3690267145981223,7.348460046720167,3.485993273295514,3.5,0.9959980780844325,0.6,0.0002184424160580493,0.9999244630809002,0.00021845891777164765,199.44811560756858,0.0,0.0,0.0,0.03136954584951823,7.31595198488217e-05,0.0001452828962092276,0.0005852062099667311,0.09252893437411994,0.09252893437411994,0.09252893437411994,0.09252903334932072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.078510004,595.6880648147958,0.0,0.09252893437411994,0.0925289272599798,0.0925289272599798,0.3750295972397748,0.3750295972397748,0.5,10.00047224394766,0.0,0.0,0.0,0.0,0.0,0.0,26195.53119607152,19965.722288772104,0.7621804703760432,1.0357353641199813,0.6435947722950973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310871763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.068594679993,1455.1903626908413,0.3750295972397748,6.17534620354742,3.485993273295514,,,,
4589.0,-30.635294921334655,4.979433332122045,35.02483814009373,24.22305926391857,5.015412604820061,-27.07034362680811,-40.66065545249728,1.4504613105023836,-5.0509524903119996,-5.050952490344359,40.04959851497224,42253.110516067616,25744.561302923656,25744.561302923656,67997.67181899128,77763.77778770577,77763.77778770577,25744.561302923656,103508.33909062942,103508.33909062942,103508.33909062942,129703.95641663682,125193.14868656555,4510.807730071274,0.0,92196.78383505964,56686.11656426702,39456.296967547365,26195.617326007403,65651.91429355477,19965.76928129326,1455.1937877141345,0.0,0.8864795005142623,2.8792881931845,0.0014947054983599872,1.0,1.0,-3.3450883869136305,353952.19478592195,1556672.8843974003,4.3979749450032655,1556672.8843974003,4.3979749450032655,0.7621797582708976,0.0925289272599798,4.028046144702076,101325.0,128606.19555993877,1.2692444664193316,1.0,0.0,4.028046144700366,1.2849840170941222,1.2852647267206827,3.1347052501175434,22888.710934039893,2333.998963360566,19455.405580161278,1983.8992500151712,0.85,0.8500000561948365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.282130650328,4632.441516551485,5.570869852800085,4.979433332122045,-2.369040629084723,7.348473961206768,3.485958995515717,3.5,0.995988284433062,0.6,0.0002184424160580493,0.9999244630809002,0.00021845891777164765,199.44811560756858,0.0,0.0,0.0,0.03136954584951823,7.315970856692046e-05,0.00014528270749112883,0.0005852054498015209,0.09252894117391358,0.09252894117391358,0.09252894117391358,0.0925292511312018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.078510004,595.6880648147958,0.0,0.09252894117391358,0.0925289272599798,0.0925289272599798,0.37502962480006047,0.37502962480006047,0.5,10.00047224394766,0.0,0.0,0.0,0.0,0.0,0.0,26195.617326007403,19965.76928129326,0.7621797582708976,1.0357302228073308,0.643592970147646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310871763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.047418182614,1455.1937877141345,0.37502962480006047,6.17534620354742,3.485958995515717,,,,
4590.0,-30.635294921334655,4.979433332122045,35.02483814009373,24.223025317210727,5.015412604820061,-27.07034362680811,-40.660640330146975,1.4504613105023836,-5.0509524903119996,-5.050952490344359,40.04959851497224,42253.04785747983,25744.356901899722,25744.356901899722,67997.40475937955,77763.64029447551,77763.64029447551,25744.356901899722,103507.99719637523,103507.99719637523,103507.99719637523,129703.70065247946,125192.89292240818,4510.807730071274,0.0,92196.64634182939,56686.05390567924,39456.213817944605,26195.70345610423,65651.91727404884,19965.81627381442,1455.197212737428,0.0,0.8864795005142623,2.8792881931845,0.0014947054983599872,1.0,1.0,-3.3465093643046657,353952.19478592195,1556672.8843974003,4.3979749450032655,1556672.8843974003,4.3979749450032655,0.7621790461657522,0.0925289272599798,4.028046144702076,101325.0,128606.15447098194,1.2692440609028566,1.0,0.0,4.028046144701388,1.2849840170941222,1.2852647267206827,3.1347052501175434,22888.676800063935,2333.9954826636963,19455.374128168794,1983.8960428045048,0.85,0.8499999496744368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.254865681984,4632.441516551485,5.570858489775263,4.979433332122045,-2.369054543690686,7.348487875812731,3.4859247177359207,3.5,0.9959784907816916,0.6,0.0002184424160580493,0.9999244630809002,0.00021845891777164765,199.44811560756858,0.0,0.0,0.0,0.03136954584951823,7.315983447616405e-05,0.00014528258158188524,0.0005852049426332776,0.09252894772340639,0.09252894772340639,0.09252894772340639,0.0925294689130829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.078510004,595.6880648147958,0.0,0.09252894772340639,0.0925289272599798,0.0925289272599798,0.37502965134585037,0.37502965134585037,0.5,10.00047224394766,0.0,0.0,0.0,0.0,0.0,0.0,26195.70345610423,19965.81627381442,0.7621790461657522,1.0357261079754916,0.6435919865234734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310871763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.02624168524,1455.197212737428,0.37502965134585037,6.17534620354742,3.4859247177359207,,,,
4591.0,-30.635294921334655,4.979433332122045,35.02483814009373,24.222991335578286,5.015412604820061,-27.07034362680811,-40.660617664083816,1.4504613105023836,-5.0509524903119996,-5.050952490344359,40.04959851497224,42252.9538695942,25744.152500335247,25744.152500335247,67997.10636992945,77763.50279469287,77763.50279469287,25744.152500335247,103507.65529502812,103507.65529502812,103507.65529502812,129703.44488139013,125192.63715131885,4510.807730071274,0.0,92196.50884204675,56685.95991779361,39456.16547139238,26195.789586362007,65651.95505775439,19965.863266335575,1455.2006377607213,0.0,0.8864795005142623,2.8792881931845,0.0014947054983599872,1.0,1.0,-3.3479303615298477,353952.19478592195,1556672.8843974003,4.3979749450032655,1556672.8843974003,4.3979749450032655,0.7621783340606063,0.0925289272599798,4.028046144702076,101325.0,128606.10864955717,1.2692436086805543,1.0,0.0,4.028046144701973,1.2849840170941222,1.2852647267206827,3.1347052501175434,22888.64266446129,2333.9920018009507,19455.34267617631,1983.892835593838,0.85,0.8499998432141286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.227600606396,4632.441516551485,5.570847126628671,4.979433332122045,-2.369068458416008,7.348501790538053,3.485890439956124,3.5,0.9959686971303211,0.6,0.0002184424160580493,0.9999244630809002,0.00021845891777164765,199.44811560756858,0.0,0.0,0.0,0.03136954584951823,7.31600231950129e-05,0.0001452823928630364,0.0005852041824650462,0.09252895407265854,0.09252895407265854,0.09252895407265854,0.09252968669496399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.078510004,595.6880648147958,0.0,0.09252895407265854,0.0925289272599798,0.0925289272599798,0.3750296770800437,0.3750296770800437,0.5,10.00047224394766,0.0,0.0,0.0,0.0,0.0,0.0,26195.789586362007,19965.863266335575,0.7621783340606063,1.0357209668792349,0.6435901845181008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310871763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16629.00506518786,1455.2006377607213,0.3750296770800437,6.17534620354742,3.485890439956124,,,,
