time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4592.0,-30.635294921334655,4.979433332122045,35.02483814009373,24.222957353945844,5.015412604820061,-27.07034362680811,-40.66060254173351,1.4504613105023836,-5.0509524903119996,-5.050952490344359,40.04959851497224,42252.89121100109,25743.948098230234,25743.948098230234,67996.83930923132,77763.36528837524,77763.36528837524,25743.948098230234,103507.31338660547,103507.31338660547,103507.31338660547,129703.18910338619,125192.38137331491,4510.807730071274,0.0,92196.37133572911,56685.897259200494,39456.08230725402,26195.875716780723,65651.95802403474,19965.910258856733,1455.2040627840147,0.0,0.8864795005142623,2.8792881931845,0.0014947054983599872,1.0,1.0,-3.349351378516303,353952.19478592195,1556672.8843974003,4.3979749450032655,1556672.8843974003,4.3979749450032655,0.7621776219554608,0.0925289272599798,4.028046144702076,101325.0,128606.06761627634,1.2692432037135588,1.0,0.0,4.0280461446987585,1.2849840170941222,1.2852647267206827,3.1347052501175434,22888.60852723627,2333.9885207727684,19455.320210467395,1983.8905447290763,0.85,0.8500001294231828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.200335423567,4632.441516551485,5.570835763360304,4.979433332122045,-2.3690823732606945,7.34851570538274,3.4858561621763275,3.5,0.9959589034789508,0.6,0.0002184424160580493,0.9999244630809002,0.00021845891777164765,199.44811560756858,0.0,0.0,0.0,0.03136954584951823,7.316014910475695e-05,0.00014528226695329234,0.0005852036752947871,0.09252896026171822,0.09252896026171822,0.09252896026171822,0.09252990447684509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.078510004,595.6880648147958,0.0,0.09252896026171822,0.0925289272599798,0.0925289272599798,0.3750297021649598,0.3750297021649598,0.5,10.00047224394766,0.0,0.0,0.0,0.0,0.0,0.0,26195.875716780723,19965.910258856733,0.7621776219554608,1.0357168522580564,0.6435892010339218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310871763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.98388869048,1455.2040627840147,0.3750297021649598,6.17534620354742,3.4858561621763275,,,,
4593.0,-30.635294921334655,4.979433332122045,35.02483814009373,24.222923407238,5.015412604820061,-27.07034362680811,-40.660579840745754,1.4504613105023836,-5.0509524903119996,-5.050952490344359,40.04959851497224,42252.79722310737,25743.743695584675,25743.743695584675,67996.54091869204,77763.22777548463,77763.22777548463,25743.743695584675,103506.97147106931,103506.97147106931,103506.97147106931,129702.93331842971,125192.12558835844,4510.807730071274,0.0,92196.2338228385,56685.80327130678,39456.03394614636,26195.961847360402,65651.99579350677,19965.957251377895,1455.207487807308,0.0,0.8864795005142623,2.8792881931845,0.0014947054983599872,1.0,1.0,-3.3507724154206926,353952.19478592195,1556672.8843974003,4.3979749450032655,1556672.8843974003,4.3979749450032655,0.7621769098503148,0.0925289272599798,4.028046144702076,101325.0,128606.01756346841,1.2692427097307517,1.0,0.0,4.0280461447043105,1.2849840170941222,1.2852647267206827,3.1347052501175434,22888.574388379446,2333.985039578189,19455.28875847491,1983.8873375184098,0.85,0.8500000230836737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.173070133493,4632.441516551485,5.570824399970159,4.979433332122045,-2.3690962882247457,7.34852962034679,3.4858218843965307,3.5,0.9959491098275802,0.6,0.0002184424160580493,0.9999244630809002,0.00021845891777164765,199.44811560756858,0.0,0.0,0.0,0.03136954584951823,7.31603381151416e-05,0.0001452820779429077,0.0005852029139522359,0.09252896632262389,0.09252896632262389,0.09252896632262389,0.09253012225872619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.078510004,595.6880648147958,0.0,0.09252896632262389,0.0925289272599798,0.0925289272599798,0.3750297267304541,0.3750297267304541,0.5,10.00047224394766,0.0,0.0,0.0,0.0,0.0,0.0,26195.961847360402,19965.957251377895,0.7621769098503148,1.0357117113782726,0.643587399170679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310871763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.962712193104,1455.207487807308,0.3750297267304541,6.17534620354742,3.4858218843965307,,,,
4594.0,-30.635294921334655,4.979433332122045,35.02483814009373,24.222889460530155,5.015412604820061,-27.07034362680811,-40.66056098146362,1.4504613105023836,-5.0509524903119996,-5.050952490344359,40.04959851497224,42252.71889985892,25743.539292398575,25743.539292398575,67996.25819225749,77763.0902560671,77763.0902560671,25743.539292398575,103506.62954846567,103506.62954846567,103506.62954846567,129702.67752656667,125191.86979649539,4510.807730071274,0.0,92196.09630342097,56685.72494805833,39455.96817262516,26196.047978100993,65652.01615072615,19966.004243899046,1455.2109128306013,0.0,0.8864795005142623,2.8792881931845,0.0014947054983599872,1.0,1.0,-3.3521934720507716,353952.19478592195,1556672.8843974003,4.3979749450032655,1556672.8843974003,4.3979749450032655,0.7621761977451693,0.0925289272599798,4.028046144702076,101325.0,128605.97647451158,1.2692423042142766,1.0,0.0,4.028046144701535,1.2849840170941222,1.2852647267206827,3.1347052501175434,22888.540247902252,2333.981558218378,19455.25730648243,1983.8841303077431,0.85,0.8499999168040222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.145804736175,4632.441516551485,5.5708130364582376,4.979433332122045,-2.3691102033081655,7.34854353543021,3.4857876066167344,3.5,0.9959393161762098,0.6,0.0002184424160580493,0.9999244630809002,0.00021845891777164765,199.44811560756858,0.0,0.0,0.0,0.03136954584951823,7.31604951394974e-05,0.0001452819209185519,0.0005852022814508849,0.09252897228100633,0.09252897228100633,0.09252897228100633,0.09253034004060726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.078510004,595.6880648147958,0.0,0.09252897228100633,0.0925289272599798,0.0925289272599798,0.3750297508804109,0.3750297508804109,0.5,10.00047224394766,0.0,0.0,0.0,0.0,0.0,0.0,26196.047978100993,19966.004243899046,0.7621761977451693,1.0357070837877902,0.643586006602656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310871763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.941535695725,1455.2109128306013,0.3750297508804109,6.17534620354742,3.4857876066167344,,,,
4595.0,-30.635271450607018,4.979485790252532,35.024833771566485,24.222964548412733,5.015334742257146,-27.070404180059157,-40.6605925183743,1.4505715036693947,-5.051039095045667,-5.051039094983086,40.04955385694875,42252.94468421927,25743.69179811706,25743.69179811706,67996.63648233633,77763.70962015314,77763.70962015314,25743.69179811706,103507.4014182702,103507.4014182702,103507.4014182702,129703.48926233086,125192.64595287811,4510.843309452736,0.0,92195.95430802031,56685.61055425279,39455.93750418614,26196.08784406066,65652.0253482468,19966.011806840306,1455.2143378538947,0.0,0.886479220719824,2.8792790047071497,0.0014947054983599872,1.0,1.0,-3.3510058972384513,353950.9994678121,1556670.956871176,4.397984351539423,1556670.956871176,4.397984351539423,0.7621753265485068,0.09252931861250047,4.028046144702076,101325.0,128605.91907245936,1.2692417377000678,1.0,0.0,4.028046144700331,1.2849835014489521,1.285264210962868,3.1347065080291197,22888.50499622053,2333.977963547239,19455.227428014274,1983.8810835519037,0.85,0.8499999205377032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.118539231609,4632.441516551485,5.570878907252111,4.979485790252532,-2.3691735418800315,7.348659332132564,3.4857533288369376,3.5,0.9959295225248394,0.6,0.0002184424160580493,0.9999220076584456,0.0002184594542224188,199.44809630485472,0.0,0.0,0.0,0.03136954584951823,7.316023256005574e-05,0.00014528218349799354,0.0005852033391329925,0.09252895989706587,0.09252895989706587,0.09252895989706587,0.09253023333119192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.67951130477,595.6881923513571,0.0,0.09252895989706587,0.09252931861250047,0.09252931861250047,0.37502977469793775,0.37502977469793775,0.5,10.000510222794826,0.0,0.0,0.0,0.0,0.0,0.0,26196.08784406066,19966.011806840306,0.7621753265485068,1.0357127007377562,0.6435893555467838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310871763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.920359198346,1455.2143378538947,0.37502977469793775,6.17534620354742,3.4857533288369376,,,,
4596.0,-30.635248745442038,4.97953212208093,35.024829124175064,24.222429084498458,5.015000206891663,-27.070312661296313,-40.660518617928005,1.4500641483780854,-5.051327229276524,-5.051327229268011,40.049533453915764,42252.730395375555,25744.440174066345,25744.440174066345,67997.17056944189,77762.89604380919,77762.89604380919,25744.440174066345,103507.33621787553,103507.33621787553,103507.33621787553,129703.32471702251,125192.49105575596,4510.833661266538,0.0,92195.84040772473,56685.674863064894,39455.739494066474,26195.988499146977,65651.72799321346,19965.93021868717,1455.2146310718797,0.0,0.886477824925023,2.8792484347797136,0.0014947054983599872,1.0,1.0,-3.3505714201737646,353947.02266336215,1556670.0762366646,4.398031277458176,1556670.0762366646,4.398031277458176,0.7621751024717895,0.09252912474091077,4.028046144702076,101325.0,128605.93828071158,1.269241927270778,1.0,0.0,4.0280461447013325,1.284985875604183,1.285266585636742,3.134700716307985,22888.47671941051,2333.9750801150763,19455.207179479763,1983.8790187760105,0.85,0.8500000859812932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.103861226242,4632.441516551485,5.571058549468499,4.97953212208093,-2.369379741259441,7.348911863340371,3.485734875926505,3.5,0.9959242502647158,0.6,0.0002184424160580493,0.9999196323325568,0.0002184599731765232,199.44807763175584,0.0,0.0,0.0,0.03136954584951823,7.316084786386123e-05,0.00014528156819418808,0.000585200860660871,0.09252912479158157,0.09252912479158157,0.09252912479158157,0.09252912387105469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.5808218765,595.6882234380726,0.0,0.09252912479158157,0.09252912474091077,0.09252912474091077,0.3750299505266126,0.3750299505266126,0.5,10.000510230941048,0.0,0.0,0.0,0.0,0.0,0.0,26195.988499146977,19965.93021868717,0.7621751024717895,1.035725526927043,0.6435890065185078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553107309180773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.89965289788,1455.2146310718797,0.3750299505266126,6.17534620354742,3.485734875926505,,,,
4597.0,-30.635225106539338,4.979581257880499,35.02482336276097,24.222405964415543,5.015013413218647,-27.07028606191036,-40.6604731461033,1.4500743684924355,-5.051193958248064,-5.051193958314666,40.04949201613332,42252.63763481531,25744.10369735355,25744.10369735355,67996.74133216887,77762.74895996644,77762.74895996644,25744.10369735355,103506.85265731999,103506.85265731999,103506.85265731999,129702.61909533778,125191.79065312904,4510.82844220875,0.0,92195.70541381571,56685.59408827093,39455.67925060531,26195.76643801779,65651.44568862309,19965.813866652195,1455.2045830365696,0.0,0.8864786550573054,2.879262574288515,0.0014947054983599872,1.0,1.0,-3.3521262707488404,353948.86205454473,1556668.2877046731,4.3980033688165525,1556668.2877046731,4.3980033688165525,0.7621771217839195,0.09252902604308345,4.028046144702076,101325.0,128605.89412956958,1.2692414915328851,1.0,0.0,4.028046144702605,1.2849858277793502,1.2852665378014618,3.134700832975838,22888.443205914347,2333.971662689537,19455.178934687934,1983.8761386087945,0.85,0.8500000965404557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.087782694087,4632.441516551485,5.5710051199989925,4.979581257880499,-2.369277171691021,7.34885842957152,3.4857146623451594,3.5,0.9959184749557598,0.6,0.0002184424160580493,0.9999171593291472,0.0002184605134735403,199.44805819073954,0.0,0.0,0.0,0.03136954584951823,7.316122646999896e-05,0.00014528118958805032,0.0005851993356178775,0.09252902605123553,0.09252902605123553,0.09252902605123553,0.09252902601120234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.3804703563,595.6882865470355,0.0,0.09252902605123553,0.09252902604308345,0.09252902604308345,0.3750300960814797,0.3750300960814797,0.5,10.000510230280414,0.0,0.0,0.0,0.0,0.0,0.0,26195.76643801779,19965.813866652195,0.7621771217839195,1.0357234424763353,0.6435903610594425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455310594666282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.878932042997,1455.2045830365696,0.3750300960814797,6.17534620354742,3.4857146623451594,,,,
4598.0,-30.635188992002576,4.979629252699993,35.02481784073361,24.222281772550218,5.014948027253401,-27.070223461156143,-40.66039969967676,1.449982498461308,-5.0512441340451915,-5.051244134035662,40.049487400289394,42252.4795317808,25744.240614808183,25744.240614808183,67996.72014658898,77762.51100408504,77762.51100408504,25744.240614808183,103506.75161889322,103506.75161889322,103506.75161889322,129702.5962661079,125191.76545661267,4510.8308094952245,0.0,92195.57468090935,56685.5432169222,39455.590515541284,26195.844647214668,65651.43516275595,19965.851603426014,1455.2084476036976,0.0,0.8864784158481954,2.87925725083609,0.0014947054983599872,1.0,1.0,-3.352812340630919,353948.1695331704,1556668.0884762767,4.398011410906288,1556668.0884762767,4.398011410906288,0.762176286823755,0.09252907552754375,4.028046144702076,101325.0,128605.8577730806,1.2692411327222364,1.0,0.0,4.028046144703632,1.2849862576835585,1.2852669677995843,3.134699784232265,22888.41075025181,2333.968353133008,19455.145465176338,1983.872725668433,0.85,0.849999839545972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.072438378108,4632.441516551485,5.571053247510621,4.979629252699993,-2.3693089312318674,7.34893818393186,3.485695371848164,3.5,0.9959129633851898,0.6,0.0002184424160580493,0.9999133811896607,0.00021846133891933163,199.44802848956704,0.0,0.0,0.0,0.03136954584951823,7.316183800125034e-05,0.00014528057805679895,0.000585196872341778,0.09252907550039306,0.09252907550039306,0.09252907550039306,0.09252907569420263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.35814963037,595.6882935778991,0.0,0.09252907550039306,0.09252907552754375,0.09252907552754375,0.3750302173820668,0.3750302173820668,0.5,10.000510230858177,0.0,0.0,0.0,0.0,0.0,0.0,26195.844647214668,19965.851603426014,0.762176286823755,1.0357232858355472,0.643588056027001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553104528112322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.858230650832,1455.2084476036976,0.3750302173820668,6.17534620354742,3.485695371848164,,,,
4599.0,-30.63516422917122,4.979677089921604,35.024812661012696,24.22225725548344,5.014922798733167,-27.07023231044901,-40.66038967631755,1.4499908802785395,-5.051249098395203,-5.05124909841007,40.04948623266422,42252.538166292834,25744.25952669864,25744.25952669864,67996.79769299147,77762.51390150547,77762.51390150547,25744.25952669864,103506.77342820412,103506.77342820412,103506.77342820412,129702.63369916653,125191.80163589507,4510.832063271466,0.0,92195.44150404294,56685.46576991378,39455.52859347685,26195.860270962414,65651.38886443926,19965.8595295022,1455.2091539489218,0.0,0.8864783947597363,2.8792567241387674,0.0014947054983599872,1.0,1.0,-3.3528472450419713,353948.1010157659,1556668.038079316,4.3980121198897955,1556668.038079316,4.3980121198897955,0.762176134816002,0.09252910147915831,4.028046144702076,101325.0,128605.81662844766,1.2692407266562808,1.0,0.0,4.028046144700952,1.2849862184609788,1.2852669285684364,3.1346998799150123,22888.37768785341,2333.9649817066393,19455.11906805469,1983.870033911141,0.85,0.8499999140777588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.056885383031,4632.441516551485,5.57107609043526,4.979677089921604,-2.369307716279752,7.348984806201356,3.485675819048512,3.5,0.9959073768710035,0.6,0.0002184424160580493,0.9999107906231397,0.0002184619049084539,199.44800812422372,0.0,0.0,0.0,0.03136954584951823,7.316192145833058e-05,0.00014528049459971873,0.0005851965361728078,0.09252910147729661,0.09252910147729661,0.09252910147729661,0.09252910147963007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.35250301467,595.6882953565446,0.0,0.09252910147729661,0.09252910147915831,0.09252910147915831,0.3750303192841891,0.3750303192841891,0.5,10.000510231078485,0.0,0.0,0.0,0.0,0.0,0.0,26195.860270962414,19965.8595295022,0.762176134816002,1.0357251974272037,0.6435894030138234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553102360910133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.837779975165,1455.2091539489218,0.3750303192841891,6.17534620354742,3.485675819048512,,,,
4600.0,-30.6351397862139,4.979724293459026,35.02480786012687,24.22221153918656,5.0148916928262635,-27.070226291231826,-40.66036987407131,1.4499781978533244,-5.05127688179158,-5.051276881818953,40.04948680360817,42252.5551469918,25744.33556889436,25744.33556889436,67996.89071588615,77762.4546925026,77762.4546925026,25744.33556889436,103506.79026139695,103506.79026139695,103506.79026139695,129702.69919365119,125191.86532380227,4510.833869848928,0.0,92195.3077060204,56685.408160546656,39455.443939415265,26195.90893225424,65651.3528716695,19965.883830073904,1455.2114609856085,0.0,0.8864782509627777,2.879253776434696,0.0014947054983599872,1.0,1.0,-3.3529632055135608,353947.71755259746,1556668.0627224336,4.3980169542726575,1556668.0627224336,4.3980169542726575,0.7621756466518521,0.092529138422045,4.028046144702076,101325.0,128605.77793356277,1.269240344767459,1.0,0.0,4.028046144702214,1.2849862778081853,1.2852669879286074,3.134699735138617,22888.34447124721,2333.9615945554506,19455.091376869048,1983.8672101960456,0.85,0.8499999377984249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.041358164504,4632.441516551485,5.57111126551789,4.979724293459026,-2.36932337569135,7.3490476691503765,3.4856562986981983,3.5,0.9959017996280567,0.6,0.0002184424160580493,0.99990823352739,0.00021846246358773043,199.4479880219539,0.0,0.0,0.0,0.03136954584951823,7.316208633721139e-05,0.0001452803297208379,0.0005851958720330674,0.09252913842074471,0.09252913842074471,0.09252913842074471,0.09252913843377096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.3552637224,595.6882944869442,0.0,0.09252913842074471,0.092529138422045,0.092529138422045,0.3750304056661118,0.3750304056661118,0.5,10.000510231046867,0.0,0.0,0.0,0.0,0.0,0.0,26195.90893225424,19965.883830073904,0.7621756466518521,1.035727182177061,0.6435900145056268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553100874914369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.81710309082,1455.2114609856085,0.3750304056661118,6.17534620354742,3.4856562986981983,,,,
4601.0,-30.63511535715011,4.97977093954377,35.024803411230856,24.222167569119506,5.014859901774715,-27.070222773280776,-40.6603466841392,1.449967317880381,-5.051301918013962,-5.0513019180360015,40.04948735767903,42252.55792576935,25744.40246337509,25744.40246337509,67996.96038914444,77762.4054391378,77762.4054391378,25744.40246337509,103506.8079025129,103506.8079025129,103506.8079025129,129702.76034991402,125191.92489532696,4510.835454587061,0.0,92195.17379238989,56685.3262789203,39455.38612607732,26195.95244740112,65651.33857347844,19965.905551284115,1455.213526014405,0.0,0.8864781212405212,2.879251120196568,0.0014947054983599872,1.0,1.0,-3.353053194333313,353947.3720058843,1556668.086637134,4.39802131547188,1556668.086637134,4.39802131547188,0.7621752097532501,0.09252917081799772,4.028046144702076,101325.0,128605.73205646189,1.2692398919956762,1.0,0.0,4.028046144701331,1.2849863287208496,1.2852670388523937,3.13469961093814,22888.31122594026,2333.9582044776002,19455.061874040766,1983.8642017448126,0.85,0.849999883433582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.025742273155,4632.441516551485,5.571144568156206,4.97977093954377,-2.3693372168580535,7.349108156401824,3.4856366669151897,3.5,0.995896190547197,0.6,0.0002184424160580493,0.9999056778921473,0.00021846302195076755,199.44796793111445,0.0,0.0,0.0,0.03136954584951823,7.316227942332184e-05,0.00014528013663472745,0.0005851950942733047,0.09252917081603527,0.09252917081603527,0.09252917081603527,0.09252917083542332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.35794294224,595.6882936430101,0.0,0.09252917081603527,0.09252917081799772,0.09252917081799772,0.3750304796308667,0.3750304796308667,0.5,10.000510230995733,0.0,0.0,0.0,0.0,0.0,0.0,26195.95244740112,19965.905551284115,0.7621752097532501,1.035728469009672,0.6435901969992486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553099408114256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.79642062376,1455.213526014405,0.3750304796308667,6.17534620354742,3.4856366669151897,,,,
4602.0,-30.63511535715011,4.97977093954377,35.024803411230856,24.222134390752785,5.014859901774715,-27.070222773280776,-40.66032778993247,1.449967317880381,-5.051301918013962,-5.0513019180360015,40.04948735767903,42252.479602482534,25744.284852987475,25744.284852987475,67996.76445547001,77762.27108143538,77762.27108143538,25744.284852987475,103506.55593442285,103506.55593442285,103506.55593442285,129702.55944616813,125191.72399158106,4510.835454587061,0.0,92195.03943468747,56685.24795563348,39455.32386561554,26196.003511745283,65651.32737736082,19965.933411069058,1455.2155565727373,0.0,0.8864781212405212,2.879251120196568,0.0014947054983599872,1.0,1.0,-3.3541003835234164,353947.3720058843,1556668.086637134,4.39802131547188,1556668.086637134,4.39802131547188,0.7621747875441038,0.09252917081799772,4.028046144702076,101325.0,128605.69096750497,1.2692394864792003,1.0,0.0,4.028046144702499,1.2849863287208496,1.2852670388523937,3.13469961093814,22888.27787038831,2333.954803157889,19455.034915190066,1983.8614527070986,0.85,0.8499999443103582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.010055160669,4632.441516551485,5.571138029495668,4.97977093954377,-2.3693452236254537,7.349116163169224,3.4856169456398525,3.5,0.9958905558971007,0.6,0.0002184424160580493,0.9999056778921473,0.00021846302195076755,199.44796793111445,0.0,0.0,0.0,0.03136954584951823,7.316243674232353e-05,0.00014527997931572577,0.0005851944605851065,0.09252918661403119,0.09252918661403119,0.09252918661403119,0.09252929994766387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.35794294224,595.6882936430101,0.0,0.09252918661403119,0.09252917081799772,0.09252917081799772,0.37503054366180893,0.37503054366180893,0.5,10.000510230995733,0.0,0.0,0.0,0.0,0.0,0.0,26196.003511745283,19965.933411069058,0.7621747875441038,1.0357256611831733,0.6435891137374453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553097942148183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.775738693133,1455.2155565727373,0.37503054366180893,6.17534620354742,3.4856169456398525,,,,
4603.0,-30.63511535715011,4.97977093954377,35.024803411230856,24.22210044404494,5.014859901774715,-27.070222773280776,-40.660308895725734,1.449967317880381,-5.051301918013962,-5.0513019180360015,40.04948735767903,42252.4012791924,25744.083788189433,25744.083788189433,67996.48506738184,77762.13354325283,77762.13354325283,25744.083788189433,103506.21733144225,103506.21733144225,103506.21733144225,129702.3038868214,125191.46843223434,4510.835454587061,0.0,92194.90189650492,56685.16963234335,39455.25807129063,26196.08655537915,65651.34462666977,19965.978718111637,1455.2188587731318,0.0,0.8864781212405212,2.879251120196568,0.0014947054983599872,1.0,1.0,-3.3555076224399727,353947.3720058843,1556668.086637134,4.39802131547188,1556668.086637134,4.39802131547188,0.7621741009254601,0.09252917081799772,4.028046144702076,101325.0,128605.6452017563,1.2692390348063785,1.0,0.0,4.028046144702791,1.2849863287208496,1.2852670388523937,3.13469961093814,22888.24372525253,2333.951321323034,19455.007956339367,1983.8587036693843,0.85,0.8500000345100622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.983236702396,4632.441516551485,5.571126851038051,4.97977093954377,-2.3693589119275607,7.34912985147133,3.4855832305390924,3.5,0.9958809230111693,0.6,0.0002184424160580493,0.9999056778921473,0.00021846302195076755,199.44796793111445,0.0,0.0,0.0,0.03136954584951823,7.316259406163779e-05,0.0001452798219964115,0.0005851938268956492,0.09252920045134638,0.09252920045134638,0.09252920045134638,0.09252950991675704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.35794294224,595.6882936430101,0.0,0.09252920045134638,0.09252917081799772,0.09252917081799772,0.3750305997459055,0.3750305997459055,0.5,10.000510230995733,0.0,0.0,0.0,0.0,0.0,0.0,26196.08655537915,19965.978718111637,0.7621741009254601,1.0357211334215293,0.6435877516212831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553097942148183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.75456818123,1455.2188587731318,0.3750305997459055,6.17534620354742,3.4855832305390924,,,,
4604.0,-30.63508969303904,4.979819769991402,35.02479757260689,24.2219500936568,5.014836024719113,-27.070056965005637,-40.66014097826553,1.449849785053737,-5.05135321525006,-5.051353215270517,40.049439145082495,42251.809232077474,25744.139691922745,25744.139691922745,67995.94892400021,77761.6215927121,77761.6215927121,25744.139691922745,103505.76128463483,103505.76128463483,103505.76128463483,129701.89546653858,125191.04983920496,4510.845627333616,0.0,92194.76911925382,56685.14497069887,39455.13794283883,26196.13418190375,65651.27212474258,19965.992933321573,1455.2221609735261,0.0,0.8864780344435333,2.8792456777810953,0.0014947054983599872,1.0,1.0,-3.3580858810304335,353946.6640088697,1556666.0056933889,4.398024233544915,1556666.0056933889,4.398024233544915,0.7621732578814644,0.09252928797603632,4.028046144702076,101325.0,128605.61881128803,1.269238774352707,1.0,0.0,4.0280461447008244,1.2849868787141416,1.2852675889658338,3.1346982692405807,22888.21076206235,2333.947960013088,19454.982307905684,1983.856088257018,0.85,0.8500001380690138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.95641814036,4632.441516551485,5.571171281957927,4.979819769991402,-2.3693971272261978,7.3492168972176,3.485549515438332,3.5,0.9958712901252377,0.6,0.0002184424160580493,0.9999029930605984,0.0002184636085440848,199.44794682455733,0.0,0.0,0.0,0.03136954584951823,7.316399221080312e-05,0.0001452784238472462,0.0005851881950862942,0.09252916695708364,0.09252916695708364,0.09252916695708364,0.09252953592463836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.071496834,595.6883844115704,0.0,0.09252916695708364,0.09252928797603632,0.09252928797603632,0.3750306494725256,0.3750306494725256,0.5,10.00052129533452,0.0,0.0,0.0,0.0,0.0,0.0,26196.13418190375,19965.992933321573,0.7621732578814644,1.035714110684749,0.6435794443068173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553097942148183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.733397669323,1455.2221609735261,0.3750306494725256,6.17534620354742,3.485549515438332,,,,
4605.0,-30.635061997291423,4.979866437475828,35.024793134158685,24.221797368396096,5.014606838329642,-27.070184119077414,-40.6602465203963,1.4497289774825015,-5.051452052028139,-5.051452052020779,40.049467084263256,42252.35886697051,25744.399895428873,25744.399895428873,67996.75876239939,77761.93106319984,77761.93106319984,25744.399895428873,103506.3309586287,103506.3309586287,103506.3309586287,129702.50029386334,125191.65455918676,4510.845734676584,0.0,92194.63980895345,56685.0676830352,39455.080139909165,26196.16933523463,65651.24947514379,19966.00811840005,1455.2245027856843,0.0,0.8864774289234297,2.8792351916481818,0.0014947054983599872,1.0,1.0,-3.3557044844779966,353945.2998811206,1556667.2115991858,4.398044590850684,1556667.2115991858,4.398044590850684,0.7621728147689583,0.09252928451594043,4.028046144702076,101325.0,128605.58880187375,1.2692384781828152,1.0,0.0,4.028046144702714,1.2849874440320483,1.2852681544072364,3.13469689016013,22888.17865957501,2333.9446864704064,19454.950964630294,1983.8528921324096,0.85,0.8499999608527844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.941316873311,4632.441516551485,5.571245798215076,4.979866437475828,-2.3694647696786633,7.349331207154492,3.4855305308559403,3.5,0.9958658659588401,0.6,0.0002184424160580493,0.9999000956996418,0.00021846424157525717,199.44792404715628,0.0,0.0,0.0,0.03136954584951823,7.316311342115186e-05,0.00014527930263689742,0.0005851917348915608,0.09252928447252644,0.09252928447252644,0.09252928447252644,0.09252928463363824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.20656891493,595.6883418652033,0.0,0.09252928447252644,0.09252928451594043,0.09252928451594043,0.37503073847589435,0.37503073847589435,0.5,10.00052129862904,0.0,0.0,0.0,0.0,0.0,0.0,26196.16933523463,19966.00811840005,0.7621728147689583,1.0357268034653877,0.6435880383810162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553096402068353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.71274129511,1455.2245027856843,0.37503073847589435,6.17534620354742,3.4855305308559403,,,,
4606.0,-30.635061997291423,4.979866437475828,35.024793134158685,24.22176425987857,5.014606838329642,-27.070184119077414,-40.66022762618957,1.4497289774825015,-5.051452052028139,-5.051452052020779,40.049467084263256,42252.28054366693,25744.28326870769,25744.28326870769,67996.56381237462,77761.79711639308,77761.79711639308,25744.28326870769,103506.08038510077,103506.08038510077,103506.08038510077,129702.10080550934,125191.25507083276,4510.845734676584,0.0,92194.5058621467,56684.98935973162,39455.01833601676,26196.02042040858,65651.03875642533,19965.92687420216,1455.2185812941786,0.0,0.8864774289234297,2.8792351916481818,0.0014947054983599872,1.0,1.0,-3.3567458649238233,353945.2998811206,1556667.2115991858,4.398044590850684,1556667.2115991858,4.398044590850684,0.7621740460488904,0.09252928451594043,4.028046144702076,101325.0,128605.54298044897,1.269238025960513,1.0,0.0,4.028046144701545,1.2849874440320483,1.2852681544072364,3.13469689016013,22888.145406031745,2333.941295552686,19454.91951263781,1983.8496849217431,0.85,0.8499998216330288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.925761283126,4632.441516551485,5.571239314080452,4.979866437475828,-2.3694727096250627,7.349339147100891,3.485510975163728,3.5,0.995860278618208,0.6,0.0002184424160580493,0.9999000956996418,0.00021846424157525717,199.44792404715628,0.0,0.0,0.0,0.03136954584951823,7.316327074181164e-05,0.00014527914531623767,0.0005851911011966838,0.09252930326815495,0.09252930326815495,0.09252930326815495,0.09252890812034291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.20656891493,595.6883418652033,0.0,0.09252930326815495,0.09252928451594043,0.09252928451594043,0.3750308146565163,0.3750308146565163,0.5,10.00052129862904,0.0,0.0,0.0,0.0,0.0,0.0,26196.02042040858,19965.92687420216,0.7621740460488904,1.035727158326489,0.6435889110670264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553094740072232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.692126476817,1455.2185812941786,0.3750308146565163,6.17534620354742,3.485510975163728,,,,
4607.0,-30.635036106370382,4.979915266112392,35.02478743886281,24.221680650394433,5.014599137824697,-27.07011580246499,-40.66014956971628,1.4496788337032813,-5.051425593542376,-5.051425593546711,40.049421943804404,42252.06191348864,25744.140556699378,25744.140556699378,67996.20247018801,77761.48976285946,77761.48976285946,25744.140556699378,103505.63031955884,103505.63031955884,103505.63031955884,129701.72485493636,125190.88193502986,4510.8429199065,0.0,92194.37034378931,56684.942493543975,39454.91983360593,26196.09453537752,65651.01436898345,19965.962555694594,1455.221827258252,0.0,0.8864777276252181,2.87923799877029,0.0014947054983599872,1.0,1.0,-3.358459632204813,353945.6650560604,1556665.263255219,4.398034548632382,1556665.263255219,4.398034548632382,0.7621732517696787,0.09252923587871123,4.028046144702076,101325.0,128605.50673531216,1.2692376682488247,1.0,0.0,4.028046144703158,1.284987678679543,1.2852683891059908,3.1346963177431455,22888.111762336386,2333.9378648505235,19454.898021821748,1983.8474934683861,0.85,0.8500001321138174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.8990691058425,4632.441516551485,5.571240611771455,4.979915266112392,-2.3694538946579273,7.349369160770319,3.485477419226188,3.5,0.9958506912074823,0.6,0.0002184424160580493,0.9998973871568818,0.00021846483335572126,199.44790275407658,0.0,0.0,0.0,0.03136954584951823,7.31639206742859e-05,0.0001452784953837634,0.0005851884832386865,0.09252923587569684,0.09252923587569684,0.09252923587569684,0.09252923590205864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.98831254104,595.6884106140474,0.0,0.09252923587569684,0.09252923587871123,0.09252923587871123,0.3750308805657626,0.3750308805657626,0.5,10.000521298419649,0.0,0.0,0.0,0.0,0.0,0.0,26196.09453537752,19965.962555694594,0.7621732517696787,1.035722039084175,0.6435858199542221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553094740072232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.670957743576,1455.221827258252,0.3750308805657626,6.17534620354742,3.485477419226188,,,,
4608.0,-30.635009324057314,4.979963255512882,35.02478242541228,24.22167380517351,5.014580934401233,-27.070133783343984,-40.66014464534817,1.4497053936762638,-5.05146059480677,-5.051460594795827,40.049430226248944,42252.14993418105,25744.241265086406,25744.241265086406,67996.39119926745,77761.5357255482,77761.5357255482,25744.241265086406,103505.7769906346,103505.7769906346,103505.7769906346,129701.9363666803,125191.09114294629,4510.845223734011,0.0,92194.23507809144,56684.849286677105,39454.87310157149,26196.159376045707,65651.03247761719,19965.996267592134,1455.2247634909038,0.0,0.8864775190369657,2.8792342852996,0.0014947054983599872,1.0,1.0,-3.358065800274062,353945.1819753917,1556665.6207404966,4.398041561274098,1556665.6207404966,4.398041561274098,0.7621726521426435,0.09252928146696876,4.028046144702076,101325.0,128605.45846413927,1.2692371918493883,1.0,0.0,4.028046144698362,1.2849875543923084,1.2852682647916052,3.1346966209388736,22888.078181366105,2333.9344405445395,19454.866833282915,1983.8443131225154,0.85,0.8500000165641572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.884093886667,4632.441516551485,5.571280461058416,4.979963255512882,-2.369474351435821,7.349437606948703,3.4854585932606774,3.5,0.9958453123601936,0.6,0.0002184424160580493,0.9998945853706956,0.00021846544551200374,199.44788072790757,0.0,0.0,0.0,0.03136954584951823,7.316396167691592e-05,0.00014527845438113337,0.0005851883180782007,0.09252928146362076,0.09252928146362076,0.09252928146362076,0.0925292814891852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.02835888154,595.6883979997992,0.0,0.09252928146362076,0.09252928146696876,0.09252928146696876,0.375030938257069,0.375030938257069,0.5,10.000521298393727,0.0,0.0,0.0,0.0,0.0,0.0,26196.159376045707,19965.996267592134,0.7621726521426435,1.0357246281305612,0.6435869831687161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553093186382429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.650307691783,1455.2247634909038,0.375030938257069,6.17534620354742,3.4854585932606774,,,,
4609.0,-30.634981486480957,4.9800104947602275,35.024777833694884,24.221622116770618,5.01454175930275,-27.070126369090122,-40.660120896622516,1.4496866405436852,-5.051492580822071,-5.051492580834676,40.04943236746817,42252.164146387455,25744.331283676383,25744.331283676383,67996.49543006383,77761.48509339434,77761.48509339434,25744.331283676383,103505.81637707072,103505.81637707072,103505.81637707072,129702.0287035482,125191.18185560379,4510.846847944406,0.0,92194.10176588576,56684.78081333954,39454.80105838469,26196.212326477482,65651.01338486218,19966.022796386173,1455.2272755616102,0.0,0.8864773481051302,2.8792308917361207,0.0014947054983599872,1.0,1.0,-3.3580685520750535,353944.7405110651,1556665.7131592403,4.398047307925954,1556665.7131592403,4.398047307925954,0.7621721242580468,0.09252931435323505,4.028046144702076,101325.0,128605.420715748,1.269236819301732,1.0,0.0,4.028046144703184,1.2849876421474775,1.2852683525659447,3.134696406862237,22888.04508536847,2333.931065692002,19454.83625747439,1983.8411952577478,0.85,0.8499999097743473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.868981984582,4632.441516551485,5.571318162026667,4.9800104947602275,-2.3694928696166833,7.349503364376911,3.485439595506679,3.5,0.9958398844304798,0.6,0.0002184424160580493,0.9998916731989236,0.0002184660817898333,199.44785783387965,0.0,0.0,0.0,0.03136954584951823,7.316415942039651e-05,0.0001452782566376528,0.000585187521558336,0.09252931435901207,0.09252931435901207,0.09252931435901207,0.09252931431717278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.03871239064,595.6883947385271,0.0,0.09252931435901207,0.09252931435323505,0.09252931435323505,0.37503098937475704,0.37503098937475704,0.5,10.000521298277917,0.0,0.0,0.0,0.0,0.0,0.0,26196.212326477482,19966.022796386173,0.7621721242580468,1.0357265169914724,0.6435873868190733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553091579201378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.629676360575,1455.2272755616102,0.37503098937475704,6.17534620354742,3.485439595506679,,,,
4610.0,-30.63495522676481,4.980057241485237,35.02477358906141,24.22159487558531,5.014521971193406,-27.07012580464627,-40.660101897641994,1.449692548990155,-5.051513353532698,-5.051513353545808,40.049433198339145,42252.191794959246,25744.390386535048,25744.390386535048,67996.58218149429,77761.45495247845,77761.45495247845,25744.390386535048,103505.8453390135,103505.8453390135,103505.8453390135,129702.09267909761,125191.24467117016,4510.84800792745,0.0,92193.9675902961,56684.704432433864,39454.73684206916,26196.24734008412,65650.98418215328,19966.040279870736,1455.228940059738,0.0,0.8864772391267298,2.879228687852363,0.0014947054983599872,1.0,1.0,-3.3580678684902523,353944.4538106615,1556665.7490210657,4.398050971731813,1556665.7490210657,4.398050971731813,0.7621717729516072,0.09252933797964501,4.028046144702076,101325.0,128605.37472729494,1.2692363654309888,1.0,0.0,4.028046144701659,1.2849876144989374,1.2852683249113646,3.134696474310186,22888.011775027713,2333.927668982549,19454.812346334817,1983.8387570000782,0.85,0.8500001021303765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.853753662737,4632.441516551485,5.571349313128264,4.980057241485237,-2.3695033636775533,7.3495606051627895,3.4854204514388165,3.5,0.9958344146968047,0.6,0.0002184424160580493,0.9998889261001827,0.00021846668200439968,199.44783623751172,0.0,0.0,0.0,0.03136954584951823,7.316431761553667e-05,0.00014527809844251262,0.0005851868843410116,0.09252933798302587,0.09252933798302587,0.09252933798302587,0.09252933795187376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.04272949847,595.6883934731762,0.0,0.09252933798302587,0.09252933797964501,0.09252933797964501,0.3750310352331897,0.3750310352331897,0.5,10.000521298322235,0.0,0.0,0.0,0.0,0.0,0.0,26196.24734008412,19966.040279870736,0.7621717729516072,1.035728299104138,0.6435880942428459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455308990869536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.609067062553,1455.228940059738,0.3750310352331897,6.17534620354742,3.4854204514388165,,,,
4611.0,-30.63495522676481,4.980057241485237,35.02477358906141,24.221561767067783,5.014521971193406,-27.07012580464627,-40.66008300343526,1.449692548990155,-5.051513353532698,-5.051513353545808,40.049433198339145,42252.1134716314,25744.27579427151,25744.27579427151,67996.38926590291,77761.3208109578,77761.3208109578,25744.27579427151,103505.59660522931,103505.59660522931,103505.59660522931,129701.90519619884,125191.0571882714,4510.84800792745,0.0,92193.83344877545,56684.626109106015,39454.674821854926,26196.308590969536,65650.98341282445,19966.073696533742,1455.2313756400738,0.0,0.8864772391267298,2.879228687852363,0.0014947054983599872,1.0,1.0,-3.359101591367164,353944.4538106615,1556665.7490210657,4.398050971731813,1556665.7490210657,4.398050971731813,0.7621712665049496,0.09252933797964501,4.028046144702076,101325.0,128605.33363833802,1.2692359599145129,1.0,0.0,4.02804614469903,1.2849876144989374,1.2852683249113646,3.134696474310186,22887.978473144907,2333.924273135567,19454.785387484117,1983.8360079623642,0.85,0.8500001610151351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.838469748023,4632.441516551485,5.571342941939141,4.980057241485237,-2.3695111652665344,7.3495684067517715,3.4854012375254615,3.5,0.9958289250072747,0.6,0.0002184424160580493,0.9998889261001827,0.00021846668200439968,199.44783623751172,0.0,0.0,0.0,0.03136954584951823,7.316447493859086e-05,0.00014527794111945843,0.0005851862506364898,0.09252934825951242,0.09252934825951242,0.09252934825951242,0.09252949281591596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.04272949847,595.6883934731762,0.0,0.09252934825951242,0.09252933797964501,0.09252933797964501,0.37503107688485904,0.37503107688485904,0.5,10.000521298322235,0.0,0.0,0.0,0.0,0.0,0.0,26196.308590969536,19966.073696533742,0.7621712665049496,1.0357253727385947,0.6435869087587459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553088332875557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.588427082654,1455.2313756400738,0.37503107688485904,6.17534620354742,3.4854012375254615,,,,
4612.0,-30.634928300929918,4.980105060899521,35.02476865793562,24.221445468161278,5.014491097171066,-27.07000880313542,-40.65995999900622,1.4496093965110934,-5.051536696390883,-5.051536696390548,40.04940549714005,42251.7128188744,25744.26018612936,25744.26018612936,67995.97300500376,77760.97496905034,77760.97496905034,25744.26018612936,103505.23515517969,103505.23515517969,103505.23515517969,129701.60666426114,125190.75095724725,4510.855707013896,0.0,92193.69926060994,56684.59013532174,39454.565694764664,26196.371509081455,65650.93720384612,19966.10177596063,1455.2346027447836,0.0,0.8864772205292983,2.879226211290055,0.0014947054983599872,1.0,1.0,-3.361076892173969,353944.1316378664,1556664.553387843,4.398051596969336,1556664.553387843,4.398051596969336,0.762170507813993,0.09252942248104774,4.028046144702076,101325.0,128605.30090079518,1.2692356368200857,1.0,0.0,4.02804614470296,1.284988003610582,1.2852687141080124,3.1346955250819466,22887.94515968208,2333.9208761077516,19454.75214225487,1983.8326178924374,0.85,0.8499999456711868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.812030197676,4632.441516551485,5.571371442483894,4.980105060899521,-2.3695289785076423,7.349634039407164,3.4853679995946036,3.5,0.995819428455601,0.6,0.0002184424160580493,0.9998861093254436,0.00021846729744592392,199.44781409332305,0.0,0.0,0.0,0.03136954584951823,7.316549914549315e-05,0.00014527691691255615,0.0005851821250838256,0.09252932843431856,0.09252932843431856,0.09252932843431856,0.09252961647787668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.8671641451,595.6884491966126,0.0,0.09252932843431856,0.09252942248104774,0.09252942248104774,0.37503111517094045,0.37503111517094045,0.5,10.000529934106101,0.0,0.0,0.0,0.0,0.0,0.0,26196.371509081455,19966.10177596063,0.762170507813993,1.0357197612255908,0.6435812589800944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553088332875557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.56726190843,1455.2346027447836,0.37503111517094045,6.17534620354742,3.4853679995946036,,,,
