time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4613.0,-30.63489992562474,4.980151062316236,35.02476453155899,24.221294943150156,5.014324343636046,-27.070066381958526,-40.659998695459194,1.4494908057423135,-5.051620000722323,-5.051620000642397,40.04941825891362,42251.987982952494,25744.479823646227,25744.479823646227,67996.46780659872,77761.04070913712,77761.04070913712,25744.479823646227,103505.52053278334,103505.52053278334,103505.52053278334,129701.91798897785,125191.06278132544,4510.855207652407,0.0,92193.57000967472,56684.51730686057,39454.503003126825,26196.39745619451,65650.90045932133,19966.110896774524,1455.236588027706,0.0,0.8864767492908616,2.8792173731244017,0.0014947054983599872,1.0,1.0,-3.359853199134591,353942.98189239315,1556665.104208663,4.398067439805673,1556665.104208663,4.398067439805673,0.7621701010668264,0.09252940965347387,4.028046144702076,101325.0,128605.2672724348,1.2692353049339729,1.0,0.0,4.028046144705083,1.2849885585559493,1.2852692691746095,3.134694171307434,22887.91307193269,2333.917604067922,19454.723064015783,1983.8296527372531,0.85,0.8499998668674162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.7970655753525,4632.441516551485,5.571437017964061,4.980151062316236,-2.3695853510812004,7.349736413397436,3.485349187187055,3.5,0.9958140534820157,0.6,0.0002184424160580493,0.9998831409274859,0.0002184679460195952,199.44779075707478,0.0,0.0,0.0,0.03136954584951823,7.316517693473745e-05,0.00014527723912331183,0.0005851834229636179,0.09252940966481354,0.09252940966481354,0.09252940966481354,0.09252940949047653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.92886196286,595.6884297624031,0.0,0.09252940966481354,0.09252940965347387,0.09252940965347387,0.3750311853899325,0.3750311853899325,0.5,10.000529935408121,0.0,0.0,0.0,0.0,0.0,0.0,26196.39745619451,19966.110896774524,0.7621701010668264,1.0357278777726857,0.6435858105119625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553086717082975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.546636148425,1455.236588027706,0.3750311853899325,6.17534620354742,3.485349187187055,,,,
4614.0,-30.63487264997169,4.980197920583573,35.02475980970566,24.22128306878733,5.014370309997848,-27.07001454511021,-40.65993439927695,1.4495122050789695,-5.051577886216137,-5.051577886230173,40.04939282500353,42251.83196081278,25744.377001599187,25744.377001599187,67996.20896241197,77760.8065061289,77760.8065061289,25744.377001599187,103505.18350772808,103505.18350772808,103505.18350772808,129701.49840431014,125190.64571035,4510.852693960148,0.0,92193.43526834022,56684.46072279179,39454.41616172049,26196.31489658206,65650.73105830254,19966.065465562795,1455.2331010737798,0.0,0.88647705637813,2.8792218412565096,0.0014947054983599872,1.0,1.0,-3.3610621768474402,353943.5631458696,1556664.0064359892,4.398057115660686,1556664.0064359892,4.398057115660686,0.7621707688422943,0.09252936321912414,4.028046144702076,101325.0,128605.22746402808,1.2692349120555448,1.0,0.0,4.028046144699614,1.2849884584177422,1.2852691690145268,3.1346944155918495,22887.879621140506,2333.91419303641,19454.697062426327,1983.82700131302,0.85,0.8499999731061543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.781728060735,4632.441516551485,5.571433258848968,4.980197920583573,-2.369549797564638,7.349747718148212,3.485329906049263,3.5,0.9958085445855037,0.6,0.0002184424160580493,0.9998802875753087,0.00021846856946021822,199.44776832520088,0.0,0.0,0.0,0.03136954584951823,7.316571230549612e-05,0.00014527670375255318,0.0005851812664654974,0.09252936319300417,0.09252936319300417,0.09252936319300417,0.0925293634222483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.8058878115,595.6884684981763,0.0,0.09252936319300417,0.09252936321912414,0.09252936321912414,0.37503124661733817,0.37503124661733817,0.5,10.000529935276962,0.0,0.0,0.0,0.0,0.0,0.0,26196.31489658206,19966.065465562795,0.7621707688422943,1.0357266075533338,0.6435850946319263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553085014309515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.526040323675,1455.2331010737798,0.37503124661733817,6.17534620354742,3.485329906049263,,,,
4615.0,-30.634844653505255,4.9802433644085236,35.02475572654366,24.22117389449852,5.01427679111619,-27.070003225650883,-40.65990628497673,1.4494353651486942,-5.051642614144043,-5.051642614147271,40.04940180926534,42251.82878000347,25744.54673480631,25744.54673480631,67996.37551480977,77760.74313288367,77760.74313288367,25744.54673480631,103505.28986768998,103505.28986768998,103505.28986768998,129701.71233761402,125190.85655529187,4510.855782322149,0.0,92193.30436895328,56684.39002371231,39454.34927248996,26196.42246992404,65650.771742414,19966.120097490297,1455.2381331304737,0.0,0.8864766936024038,2.879214973959059,0.0014947054983599872,1.0,1.0,-3.3609250052077755,353942.6697881204,1556664.3942126597,4.398069312028756,1556664.3942126597,4.398069312028756,0.7621697245268235,0.09252942475416571,4.028046144702076,101325.0,128605.18915887586,1.2692345340130853,1.0,0.0,4.028046144703525,1.2849888179903082,1.2852695286656426,3.134693538424594,22887.84712414761,2333.910879265357,19454.67095188724,1983.8243387790164,0.85,0.8500000391632191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.766657115753,4632.441516551485,5.571488163151666,4.9802433644085236,-2.369592763921873,7.349836128330397,3.48531096006377,3.5,0.9958031314467914,0.6,0.0002184424160580493,0.9998773588267589,0.0002184692093782045,199.4477453005254,0.0,0.0,0.0,0.03136954584951823,7.316594640411422e-05,0.00014527646965393506,0.0005851803235054613,0.09252942474148033,0.09252942474148033,0.09252942474148033,0.09252942481915857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.84932508564,595.6884548158395,0.0,0.09252942474148033,0.09252942475416571,0.09252942475416571,0.37503130064574064,0.37503130064574064,0.5,10.00052993574903,0.0,0.0,0.0,0.0,0.0,0.0,26196.42246992404,19966.120097490297,0.7621697245268235,1.0357285026533873,0.6435846473485775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455308337752544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.505423415074,1455.2381331304737,0.37503130064574064,6.17534620354742,3.48531096006377,,,,
4616.0,-30.634816652721554,4.980288907573828,35.02475149268828,24.221144802309595,5.014286156206627,-27.069969898461885,-40.65985983526332,1.4494394010698135,-5.051637268455636,-5.051637268469878,40.04938929500223,42251.74959295267,25744.5348140846,25744.5348140846,67996.28440703727,77760.5874706717,77760.5874706717,25744.5348140846,103505.1222847563,103505.1222847563,103505.1222847563,129701.52769841251,125190.67253840777,4510.855160004735,0.0,92193.17028233306,56684.3324010627,39454.264312522624,26196.405413656208,65650.66972617884,19966.109307029747,1455.2375649954554,0.0,0.8864767662637184,2.8792155411083593,0.0014947054983599872,1.0,1.0,-3.361594190191795,353942.7435678287,1556663.8540741904,4.398066869185229,1556663.8540741904,4.398066869185229,0.762169808863219,0.09252941451341931,4.028046144702076,101325.0,128605.14617693181,1.269234109814279,1.0,0.0,4.028046144700957,1.2849887991042042,1.285269509775413,3.1346935844967065,22887.813835894347,2333.9074848082014,19454.639936537067,1983.8211760934742,0.85,0.8499999203081107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.751308842146,4632.441516551485,5.5715040895666785,4.980288907573828,-2.369584506179993,7.349873413753821,3.4852916654852697,3.5,0.9957976187100771,0.6,0.0002184424160580493,0.9998744296358258,0.0002184698493965991,199.4477222723047,0.0,0.0,0.0,0.03136954584951823,7.316633317726187e-05,0.00014527608288078742,0.000585178765565375,0.09252941451610273,0.09252941451610273,0.09252941451610273,0.09252941450582393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.7888188017,595.6884738747762,0.0,0.09252941451610273,0.09252941451341931,0.09252941451341931,0.37503134891735806,0.37503134891735806,0.5,10.000529935525925,0.0,0.0,0.0,0.0,0.0,0.0,26196.405413656208,19966.109307029747,0.762169808863219,1.0357287243320092,0.6435844412430172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553081697486476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.484821855953,1455.2375649954554,0.37503134891735806,6.17534620354742,3.4852916654852697,,,,
4617.0,-30.63478828027319,4.98033348531982,35.02474778251761,24.221080436278157,5.014228174123623,-27.069967881383704,-40.65984062673522,1.449407776485518,-5.051682432031953,-5.051682432044874,40.049395937014566,42251.784912889765,25744.650664553767,25744.650664553767,67996.43557744354,77760.56154167822,77760.56154167822,25744.650664553767,103505.21220623198,103505.21220623198,103505.21220623198,129701.69377767849,125190.83635794025,4510.857419738234,0.0,92193.03764278235,56684.26101906032,39454.19624858003,26196.481571446504,65650.67782002654,19966.14808309217,1455.241114300452,0.0,0.8864765117843401,2.8792107494941424,0.0014947054983599872,1.0,1.0,-3.3614421503600624,353942.1202330437,1556664.1407555519,4.398075424678499,1556664.1407555519,4.398075424678499,0.7621690733023766,0.09252945952522518,4.028046144702076,101325.0,128605.1111566691,1.2692337641911582,1.0,0.0,4.028046144702149,1.2849889470915465,1.2852696577950837,3.1346932234858405,22887.78090688958,2333.904126984198,19454.617804667458,1983.8189192708478,0.85,0.8500001762430063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.736044621962,4632.441516551485,5.571547566435387,4.98033348531982,-2.3696134692759503,7.3499469545957705,3.4852724766141505,3.5,0.9957921361754716,0.6,0.0002184424160580493,0.9998714615741123,0.0002184704979119538,199.44769893842732,0.0,0.0,0.0,0.03136954584951823,7.316649312159745e-05,0.00014527592293645184,0.0005851781213022107,0.09252945950862228,0.09252945950862228,0.09252945950862228,0.09252945963295925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.82093216403,595.6884637593621,0.0,0.09252945950862228,0.09252945952522518,0.09252945952522518,0.37503139258076457,0.37503139258076457,0.5,10.000529935783833,0.0,0.0,0.0,0.0,0.0,0.0,26196.481571446504,19966.14808309217,0.7621690733023766,1.0357308992886198,0.6435848998957477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553080017188829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.46422131653,1455.241114300452,0.37503139258076457,6.17534620354742,3.4852724766141505,,,,
4618.0,-30.634760055852635,4.980377839927052,35.02474421789764,24.22105459207671,5.01421772979722,-27.06995744152012,-40.659812617208786,1.4494151154234707,-5.051693610211032,-5.051693610247924,40.049392716183895,42251.78318911784,25744.67744132965,25744.67744132965,67996.46063044749,77760.49936681148,77760.49936681148,25744.67744132965,103505.17680814113,103505.17680814113,103505.17680814113,129701.67453370083,125190.81661831387,4510.857915386972,0.0,92192.90347086993,56684.18729300922,39454.1290865119,26196.4977255597,65650.6268120716,19966.15545766518,1455.2419568336036,0.0,0.8864764664450786,2.8792095635499577,0.0014947054983599872,1.0,1.0,-3.3616516629850253,353941.965955134,1556664.0017391224,4.398076948966392,1556664.0017391224,4.398076948966392,0.7621688848194532,0.09252947034208416,4.028046144702076,101325.0,128605.062774144,1.269233286692761,1.0,0.0,4.028046144704657,1.2849889127489604,1.2852696234449954,3.1346933072635843,22887.747597461734,2333.9007303678354,19454.583469459052,1983.815418053979,0.85,0.8499999131245478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.720609078849,4632.441516551485,5.571571973156351,4.980377839927052,-2.369617680267886,7.349995520194938,3.485253072413481,3.5,0.9957865921181375,0.6,0.0002184424160580493,0.9998685090071175,0.00021847114304556452,199.44767572629547,0.0,0.0,0.0,0.03136954584951823,7.316672635009855e-05,0.00014527568970795074,0.000585177181847046,0.09252947034039508,0.09252947034039508,0.09252947034039508,0.0925294703589619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.8053595171,595.6884686646071,0.0,0.09252947034039508,0.09252947034208416,0.09252947034208416,0.37503143255952887,0.37503143255952887,0.5,10.000529935721895,0.0,0.0,0.0,0.0,0.0,0.0,26196.4977255597,19966.15545766518,0.7621688848194532,1.0357320856218322,0.6435853736791549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553078314588366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.443629156158,1455.2419568336036,0.37503143255952887,6.17534620354742,3.485253072413481,,,,
4619.0,-30.634732019963163,4.98042158503442,35.02474147165766,24.221140960603975,5.014254575288042,-27.070013186899516,-40.65983594683928,1.4495357428206028,-5.051723449061967,-5.051723449023968,40.04940919939857,42251.9932069596,25744.750581430624,25744.750581430624,67996.74378839023,77760.6997778248,77760.6997778248,25744.750581430624,103505.45035925542,103505.45035925542,103505.45035925542,129702.01283371032,125191.1522991053,4510.860534605021,0.0,92192.76468376766,56684.05811531634,39454.11840939036,26196.562474454902,65650.68088384526,19966.190820098876,1455.244698556058,0.0,0.8864762544431102,2.8792063978116826,0.0014947054983599872,1.0,1.0,-3.360734844697788,353941.55412844074,1556664.7131848263,4.39808407638944,1556664.7131848263,4.39808407638944,0.7621683508883481,0.09252952074563404,4.028046144702076,101325.0,128605.00197585007,1.2692326866602524,1.0,0.0,4.028046144702568,1.284988348272886,1.285269058845609,3.134694684287255,22887.713142269986,2333.897216916071,19454.556582984016,1983.8126763965286,0.85,0.850000018003307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.705179055952,4632.441516551485,5.571606407204384,4.98042158503442,-2.369635723179627,7.350057308214047,3.4852336751955293,3.5,0.9957810500558655,0.6,0.0002184424160580493,0.99986557617174,0.0002184717838716041,199.44765266921934,0.0,0.0,0.0,0.03136954584951823,7.316653208990253e-05,0.00014527588396814678,0.0005851779643360797,0.09252952073539553,0.09252952073539553,0.09252952073539553,0.09252952082102396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.8850566013,595.6884435607288,0.0,0.09252952073539553,0.09252952074563404,0.09252952074563404,0.37503146958929945,0.37503146958929945,0.5,10.000529935813605,0.0,0.0,0.0,0.0,0.0,0.0,26196.562474454902,19966.190820098876,0.7621683508883481,1.0357355456632023,0.64358804262389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455307662087129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.42303497604,1455.244698556058,0.37503146958929945,6.17534620354742,3.4852336751955293,,,,
4620.0,-30.634704841735235,4.980465793528283,35.02473937770517,24.221316771022998,5.014384002815364,-27.06999010545768,-40.6597871921025,1.449746740865337,-5.051702295223606,-5.051702295237692,40.04942303933777,42251.901247134396,25744.69339522088,25744.69339522088,67996.59464235528,77760.88754492388,77760.88754492388,25744.69339522088,103505.58094014476,103505.58094014476,103505.58094014476,129702.27252258759,125191.40056344667,4510.871959140922,0.0,92192.62220574588,56683.949569307064,39454.08070715424,26196.691582442832,65650.77228959707,19966.265175922188,1455.2493400590884,0.0,0.8864763121523002,2.879208642117473,0.0014947054983599872,1.0,1.0,-3.3608002700972293,353941.8460872029,1556665.3105399958,4.398082136228871,1556665.3105399958,4.398082136228871,0.7621674329785861,0.09252965535763871,4.028046144702076,101325.0,128604.93883916028,1.269232063549571,1.0,0.0,4.028046144703686,1.2849873609084321,1.2852680712654616,3.1346970929382656,22887.677770773073,2333.893610027183,19454.524234773173,1983.8093777970228,0.85,0.8499999182798728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.68966154262,4632.441516551485,5.5716127420308075,4.980465793528283,-2.369616327232166,7.350082120760449,3.48521416803613,3.5,0.9957754765817514,0.6,0.0002184424160580493,0.9998627330652214,0.00021847240509543044,199.44763031750026,0.0,0.0,0.0,0.03136954584951823,7.31669380593583e-05,0.000145275477998691,0.0005851763290723785,0.09252954068990583,0.09252954068990583,0.09252954068990583,0.09252989409343473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.90089678706,595.6884390888539,0.0,0.09252954068990583,0.09252965535763871,0.09252965535763871,0.3750315042604905,0.3750315042604905,0.5,10.00054053177286,0.0,0.0,0.0,0.0,0.0,0.0,26196.691582442832,19966.265175922188,0.7621674329785861,1.0357318317964392,0.6435857458120043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553074938468153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.402437959834,1455.2493400590884,0.3750315042604905,6.17534620354742,3.48521416803613,,,,
4621.0,-30.634677001709868,4.980505912404869,35.02473720549998,24.22082342617216,5.014067362003797,-27.06989146544989,-40.659700928349025,1.4492818459201855,-5.051898874773656,-5.051898874780763,40.04941608179642,42251.656428103764,25745.185730031993,25745.185730031993,67996.84215813575,77760.17215563371,77760.17215563371,25745.185730031993,103505.35788566571,103505.35788566571,103505.35788566571,129702.1898178302,125191.31803460998,4510.871783220228,0.0,92192.50703582197,56683.99138997777,39453.906273160224,26196.831932164496,65650.73820532471,19966.324126446867,1455.2577136052514,0.0,0.8864753345961032,2.879187786162361,0.0014947054983599872,1.0,1.0,-3.361837463596771,353939.13296403736,1556665.0102404521,4.398115001311878,1556665.0102404521,4.398115001311878,0.7621655999530308,0.0925296530971551,4.028046144702076,101325.0,128604.9526468314,1.26923219982069,1.0,0.0,4.028046144702235,1.2849895363843644,1.2852702472166349,3.134691785923782,22887.649178765987,2333.8906944538644,19454.50174767162,1983.8070847508193,0.85,0.8499999976284385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.674313190685,4632.441516551485,5.571737799510551,4.980505912404869,-2.3697574611382497,7.350263373543118,3.4851948735735028,3.5,0.9957699638781436,0.6,0.0002184424160580493,0.9998598207373011,0.00021847304144791905,199.44760742151567,0.0,0.0,0.0,0.03136954584951823,7.316765636285393e-05,0.00014527475969519535,0.0005851734357127521,0.0925296528975295,0.0925296528975295,0.0925296528975295,0.09252965421923835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.86722793104,595.6884496945394,0.0,0.0925296528975295,0.0925296530971551,0.0925296530971551,0.37503157952920196,0.37503157952920196,0.5,10.000540537714624,0.0,0.0,0.0,0.0,0.0,0.0,26196.831932164496,19966.324126446867,0.7621655999530308,1.0357361397136697,0.6435823508329853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553073307532725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.38182469633,1455.2577136052514,0.37503157952920196,6.17534620354742,3.4851948735735028,,,,
4622.0,-30.634648088230012,4.980548748143607,35.02473384989932,24.220800480712228,5.014079101675045,-27.06986107325654,-40.659654897730775,1.4492920866458556,-5.051776535823535,-5.051776535818421,40.049377592908236,42251.58271849295,25744.859706274077,25744.859706274077,67996.44242476702,77760.03172754346,77760.03172754346,25744.859706274077,103504.89143381754,103504.89143381754,103504.89143381754,129701.51139677296,125190.64527648293,4510.866120290021,0.0,92192.37267633945,56683.92366706341,39453.832232528934,26196.619962955414,65650.45219548435,19966.212829612417,1455.248174053234,0.0,0.8864760982814421,2.879200765604561,0.0014947054983599872,1.0,1.0,-3.363276544770258,353940.821442131,1556663.3489919566,4.398089326484963,1556663.3489919566,4.398089326484963,0.7621675184755361,0.09252954469936965,4.028046144702076,101325.0,128604.90376322152,1.2692317173769703,1.0,0.0,4.02804614470371,1.2849894884628086,1.2852701992846103,3.134691902826923,22887.61582277212,2333.88729308909,19454.47348216339,1983.8042024711183,0.85,0.850000001433399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.658042029049,4632.441516551485,5.571686861936411,4.980548748143607,-2.3696646835914676,7.3502134317350745,3.485174419090487,3.5,0.9957641197401391,0.6,0.0002184424160580493,0.9998567961256639,0.00021847370233866475,199.44758364271428,0.0,0.0,0.0,0.03136954584951823,7.316803965459383e-05,0.00014527437640345547,0.000585171891795937,0.09252954472983654,0.09252954472983654,0.09252954472983654,0.09252954450163549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.6811341166,595.6885083124288,0.0,0.09252954472983654,0.09252954469936965,0.09252954469936965,0.37503164491591645,0.37503164491591645,0.5,10.000540537150748,0.0,0.0,0.0,0.0,0.0,0.0,26196.619962955414,19966.212829612417,0.7621675184755361,1.0357345631420347,0.6435840318766175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553071636883936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.361225596782,1455.248174053234,0.37503164491591645,6.17534620354742,3.485174419090487,,,,
4623.0,-30.63461892069312,4.9805907122915904,35.024731021709606,24.22075008451941,5.014026800649558,-27.069866692995657,-40.65964057864619,1.449274573015722,-5.051820811192556,-5.051820811142781,40.049386098932295,42251.641559804644,25744.964296971506,25744.964296971506,67996.60585677615,77760.03947341474,77760.03947341474,25744.964296971506,103505.00377038625,103505.00377038625,103505.00377038625,129701.70211653625,125190.83343466262,4510.868681873634,0.0,92192.23958250607,56683.8416691536,39453.77545928052,26196.69834615001,65650.47380543053,19966.25318156769,1455.251772329345,0.0,0.8864758415704953,2.8791960682432816,0.0014947054983599872,1.0,1.0,-3.3630544454176174,353940.2103687155,1556663.7161268622,4.398097957011483,1556663.7161268622,4.398097957011483,0.7621667783376229,0.09252959552907189,4.028046144702076,101325.0,128604.86401049086,1.2692313250480223,1.0,0.0,4.028046144703738,1.28498957041798,1.285270281257685,3.134691702899844,22887.58278098744,2333.8839237647353,19454.441660532473,1983.8009575678213,0.85,0.8499998381958075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.642475987414,4632.441516551485,5.571728267392058,4.9805907122915904,-2.3696938495837667,7.350284561875357,3.4851548510590145,3.5,0.9957585288740042,0.6,0.0002184424160580493,0.9998537449473469,0.00021847436903839635,199.44755965497905,0.0,0.0,0.0,0.03136954584951823,7.316815888836621e-05,0.0001452742571696831,0.0005851714115167999,0.09252959552773411,0.09252959552773411,0.09252959552773411,0.09252959553622578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.7222611375,595.6884953577803,0.0,0.09252959552773411,0.09252959552907189,0.09252959552907189,0.3750317023710054,0.3750317023710054,0.5,10.000540537195208,0.0,0.0,0.0,0.0,0.0,0.0,26196.69834615001,19966.25318156769,0.7621667783376229,1.0357367116389578,0.643584716311821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455306990181875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.340648930105,1455.251772329345,0.3750317023710054,6.17534620354742,3.4851548510590145,,,,
4624.0,-30.63458999077061,4.980632439297548,35.02472810394541,24.220684740599268,5.014002448399518,-27.06982946482251,-40.65958976335821,1.4492419225834485,-5.051836101476056,-5.051836101475777,40.04937785809025,42251.54810065318,25744.99275414156,25744.99275414156,67996.54085479473,77759.87343099137,77759.87343099137,25744.99275414156,103504.86618513294,103504.86618513294,103504.86618513294,129701.58201084373,125190.7130189509,4510.868991892834,0.0,92192.10713597357,56683.781806169856,39453.69481089301,26196.715825710788,65650.4106366038,19966.260156741082,1455.2527973551366,0.0,0.886475793463055,2.879194446033775,0.0014947054983599872,1.0,1.0,-3.3636872184081312,353939.99933767074,1556663.360438149,4.398099574366104,1556663.360438149,4.398099574366104,0.7621665360489646,0.09252960354949305,4.028046144702076,101325.0,128604.82642912782,1.2692309541488065,1.0,0.0,4.0280461447010385,1.2849897232059653,1.2852704340790475,3.134691330178396,22887.549899901238,2333.880570827065,19454.416066599686,1983.7983477129997,0.85,0.849999941089528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.626757545841,4632.441516551485,5.571753380014516,4.980632439297548,-2.3697019209467354,7.3503343602442825,3.485135091490562,3.5,0.9957528832830177,0.6,0.0002184424160580493,0.999850718635494,0.00021847503030868426,199.44753586266646,0.0,0.0,0.0,0.03136954584951823,7.316858202430259e-05,0.0001452738340337467,0.0005851697071057227,0.09252960354865554,0.09252960354865554,0.09252960354865554,0.09252960355577844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.68241606397,595.6885079086292,0.0,0.09252960354865554,0.09252960354949305,0.09252960354949305,0.3750317534832277,0.3750317534832277,0.5,10.000540537198015,0.0,0.0,0.0,0.0,0.0,0.0,26196.715825710788,19966.260156741082,0.7621665360489646,1.0357367181018489,0.6435839119808271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455306815150831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.320078316818,1455.2527973551366,0.3750317534832277,6.17534620354742,3.485135091490562,,,,
4625.0,-30.63458999077061,4.980632439297548,35.02472810394541,24.220651667006337,5.014002448399518,-27.06982946482251,-40.65957464100791,1.4492419225834485,-5.051836101476056,-5.051836101475777,40.04937785809025,42251.48544192448,25744.874884901885,25744.874884901885,67996.36032682637,77759.73962903152,77759.73962903152,25744.874884901885,103504.61451393341,103504.61451393341,103504.61451393341,129701.38409738785,125190.51510549503,4510.868991892834,0.0,92191.97333401372,56683.71914744117,39453.61576285839,26196.769583454447,65650.38534631283,19966.2894844173,1455.2549349203348,0.0,0.886475793463055,2.879194446033775,0.0014947054983599872,1.0,1.0,-3.3647331212745826,353939.99933767074,1556663.360438149,4.398099574366104,1556663.360438149,4.398099574366104,0.7621660915408348,0.09252960354949305,4.028046144702076,101325.0,128604.78534017094,1.269230548632331,1.0,0.0,4.028046144703961,1.2849897232059653,1.2852704340790475,3.134691330178396,22887.516682317564,2333.8771835762022,19454.389107748986,1983.7955986752854,0.85,0.8499999968445269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.611037797752,4632.441516551485,5.5717468261886545,4.980632439297548,-2.369709946033316,7.350342385330864,3.4851153303245117,3.5,0.9957472372355748,0.6,0.0002184424160580493,0.999850718635494,0.00021847503030868426,199.44753586266646,0.0,0.0,0.0,0.03136954584951823,7.316870794766741e-05,0.00014527370811038187,0.0005851691998805984,0.09252961490730946,0.09252961490730946,0.09252961490730946,0.09252973946897561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.68241606397,595.6885079086292,0.0,0.09252961490730946,0.09252960354949305,0.09252960354949305,0.3750317995209901,0.3750317995209901,0.5,10.000540537198015,0.0,0.0,0.0,0.0,0.0,0.0,26196.769583454447,19966.2894844173,0.7621660915408348,1.0357343672567687,0.64358320547615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553066415457254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.299503915576,1455.2549349203348,0.3750317995209901,6.17534620354742,3.4851153303245117,,,,
4626.0,-30.63458999077061,4.980632439297548,35.02472810394541,24.220617685373895,5.014002448399518,-27.06982946482251,-40.65955194002015,1.4492419225834485,-5.051836101476056,-5.051836101475777,40.04937785809025,42251.39145382731,25744.682348672668,25744.682348672668,67996.07380249997,77759.60205783113,77759.60205783113,25744.682348672668,103504.2844065038,103504.2844065038,103504.2844065038,129701.13224525651,125190.26325336368,4510.868991892834,0.0,92191.83576281332,56683.625159343996,39453.56733718814,26196.847838752714,65650.41517594086,19966.3321767367,1455.2580465755348,0.0,0.886475793463055,2.879194446033775,0.0014947054983599872,1.0,1.0,-3.3661049838979693,353939.99933767074,1556663.360438149,4.398099574366104,1556663.360438149,4.398099574366104,0.7621654444700298,0.09252960354949305,4.028046144702076,101325.0,128604.73957442226,1.2692300969595092,1.0,0.0,4.028046144701915,1.2849897232059653,1.2852704340790475,3.134691330178396,22887.482528984794,2333.873700905487,19454.362148898286,1983.7928496375712,0.85,0.8500000873517307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.5853599873935,4632.441516551485,5.571736120624965,4.980632439297548,-2.369723054855216,7.350355494152764,3.4850830510566744,3.5,0.9957380145876212,0.6,0.0002184424160580493,0.999850718635494,0.00021847503030868426,199.44753586266646,0.0,0.0,0.0,0.03136954584951823,7.31688969784993e-05,0.00014527351907954998,0.0005851684384556848,0.09252962526436488,0.09252962526436488,0.09252962526436488,0.09252993731791467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.68241606397,595.6885079086292,0.0,0.09252962526436488,0.09252960354949305,0.09252960354949305,0.3750318414991733,0.3750318414991733,0.5,10.000540537198015,0.0,0.0,0.0,0.0,0.0,0.0,26196.847838752714,19966.3321767367,0.7621654444700298,1.0357295322546374,0.6435814814056398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553066415457254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.278350915883,1455.2580465755348,0.3750318414991733,6.17534620354742,3.4850830510566744,,,,
4627.0,-30.63458999077061,4.980632439297548,35.02472810394541,24.220583703741454,5.014002448399518,-27.06982946482251,-40.65953685259444,1.4492419225834485,-5.051836101476056,-5.051836101475777,40.04937785809025,42251.32879509323,25744.489811963882,25744.489811963882,67995.81860705711,77759.46448009642,77759.46448009642,25744.489811963882,103503.9542920603,103503.9542920603,103503.9542920603,129700.88038624416,125190.01139435133,4510.868991892834,0.0,92191.69818507861,56683.56250060991,39453.48409385412,26196.926094183866,65650.41018803799,19966.374869056108,1455.2611582307347,0.0,0.886475793463055,2.879194446033775,0.0014947054983599872,1.0,1.0,-3.367476866674906,353939.99933767074,1556663.360438149,4.398099574366104,1556663.360438149,4.398099574366104,0.7621647973992247,0.09252960354949305,4.028046144702076,101325.0,128604.69848546539,1.2692296914430337,1.0,0.0,4.028046144701915,1.2849897232059653,1.2852704340790475,3.134691330178396,22887.44837402982,2333.870218069353,19454.335190047586,1983.790100599857,0.85,0.8500001779194506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.559682081902,4632.441516551485,5.571725414953216,4.980632439297548,-2.369736163783028,7.350368603080575,3.4850507717888366,3.5,0.9957287919396676,0.6,0.0002184424160580493,0.999850718635494,0.00021847503030868426,199.44753586266646,0.0,0.0,0.0,0.03136954584951823,7.31690226115483e-05,0.00014527339344650098,0.0005851679323999661,0.09252963482014148,0.09252963482014148,0.09252963482014148,0.09253013516685377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.68241606397,595.6885079086292,0.0,0.09252963482014148,0.09252960354949305,0.09252960354949305,0.3750318802296932,0.3750318802296932,0.5,10.000540537198015,0.0,0.0,0.0,0.0,0.0,0.0,26196.926094183866,19966.374869056108,0.7621647973992247,1.035725723758638,0.6435805758726507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553066415457254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.25719791619,1455.2611582307347,0.3750318802296932,6.17534620354742,3.4850507717888366,,,,
4628.0,-30.63458999077061,4.980632439297548,35.02472810394541,24.220549722109013,5.014002448399518,-27.06982946482251,-40.659514151606686,1.4492419225834485,-5.051836101476056,-5.051836101475777,40.04937785809025,42251.234806988025,25744.297274775538,25744.297274775538,67995.53208176357,77759.32689583108,77759.32689583108,25744.297274775538,103503.62417060662,103503.62417060662,103503.62417060662,129700.62852035451,125189.75952846168,4510.868991892834,0.0,92191.56060081327,56683.4685125047,39453.43565367619,26197.004349747884,65650.44000342407,19966.41756137551,1455.2642698859345,0.0,0.886475793463055,2.879194446033775,0.0014947054983599872,1.0,1.0,-3.368848769588908,353939.99933767074,1556663.360438149,4.398099574366104,1556663.360438149,4.398099574366104,0.7621641503284197,0.09252960354949305,4.028046144702076,101325.0,128604.64843265746,1.2692291974602266,1.0,0.0,4.028046144702937,1.2849897232059653,1.2852704340790475,3.134691330178396,22887.414217453555,2333.8667350678934,19454.29924491332,1983.786435216238,0.85,0.8499998759177347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.534004081278,4632.441516551485,5.571714709173404,4.980632439297548,-2.369749272816755,7.350381712114302,3.4850184925209993,3.5,0.9957195692917141,0.6,0.0002184424160580493,0.999850718635494,0.00021847503030868426,199.44753586266646,0.0,0.0,0.0,0.03136954584951823,7.316921164313134e-05,0.00014527320441491795,0.0005851671709720268,0.09252964373489501,0.09252964373489501,0.09252964373489501,0.09253033301579285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.68241606397,595.6885079086292,0.0,0.09252964373489501,0.09252960354949305,0.09252960354949305,0.37503191636208244,0.37503191636208244,0.5,10.000540537198015,0.0,0.0,0.0,0.0,0.0,0.0,26197.004349747884,19966.41756137551,0.7621641503284197,1.035720888972217,0.6435788519434807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553066415457254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.2360449165,1455.2642698859345,0.37503191636208244,6.17534620354742,3.4850184925209993,,,,
4629.0,-30.63458999077061,4.980632439297548,35.02472810394541,24.22051574047657,5.014002448399518,-27.06982946482251,-40.65949525739995,1.4492419225834485,-5.051836101476056,-5.051836101475777,40.04937785809025,42251.15648356331,25744.104737107624,25744.104737107624,67995.26122067093,77759.18930503703,77759.18930503703,25744.104737107624,103503.29404214465,103503.29404214465,103503.29404214465,129700.37664758944,125189.50765569661,4510.868991892834,0.0,92191.42301001922,56683.39018907999,39453.36980104359,26197.08260544479,65650.45240648839,19966.46025369492,1455.2673815411345,0.0,0.886475793463055,2.879194446033775,0.0014947054983599872,1.0,1.0,-3.3702206926316194,353939.99933767074,1556663.360438149,4.398099574366104,1556663.360438149,4.398099574366104,0.7621635032576146,0.09252960354949305,4.028046144702076,101325.0,128604.60739937668,1.2692287924932315,1.0,0.0,4.028046144702353,1.2849897232059653,1.2852704340790475,3.134691330178396,22887.380059256477,2333.8632519011567,19454.276779204403,1983.7841443514762,0.85,0.8500001629210678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.508325985517,4632.441516551485,5.571704003285529,4.980632439297548,-2.369762381956397,7.3503948212539445,3.484986213253162,3.5,0.9957103466437606,0.6,0.0002184424160580493,0.999850718635494,0.00021847503030868426,199.44753586266646,0.0,0.0,0.0,0.03136954584951823,7.316936897591706e-05,0.00014527304708213224,0.0005851665372283059,0.0925296521368301,0.0925296521368301,0.0925296521368301,0.09253053086473194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.68241606397,595.6885079086292,0.0,0.0925296521368301,0.09252960354949305,0.09252960354949305,0.37503195041596715,0.37503195041596715,0.5,10.000540537198015,0.0,0.0,0.0,0.0,0.0,0.0,26197.08260544479,19966.46025369492,0.7621635032576146,1.0357165674908708,0.6435775373177403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553066415457254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.214891916807,1455.2673815411345,0.37503195041596715,6.17534620354742,3.484986213253162,,,,
4630.0,-30.63455878583594,4.980680917227691,35.0247240065285,24.220563971344404,5.013973265792841,-27.069839654863667,-40.6594816368073,1.4493249852377144,-5.051885468588807,-5.051885468558205,40.04934116223349,42251.22634891783,25744.163275093837,25744.163275093837,67995.38962401167,77759.50277213268,77759.50277213268,25744.163275093837,103503.66604722652,103503.66604722652,103503.66604722652,129700.79639954303,125189.90243153347,4510.893968009561,0.0,92191.28204270719,56683.29246338279,39453.32175480488,26197.130352316504,65650.45210712138,19966.47647285709,1455.2704931963344,0.0,0.8864756747358402,2.879189208477423,0.0014947054983599872,1.0,1.0,-3.3700789192276943,353939.3179910658,1556661.7765801656,4.398103565932336,1556661.7765801656,4.398103565932336,0.7621627332587417,0.09252987426371655,4.028046144702076,101325.0,128604.55333789007,1.2692282589478419,1.0,0.0,4.028046144700539,1.2849893345136147,1.2852700453017858,3.1346922783812396,22887.345062807337,2333.859683256498,19454.242717589663,1983.780671033397,0.85,0.8499999744052195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.482647794622,4632.441516551485,5.571747637096234,4.980680917227691,-2.369798700589192,7.350479617816882,3.4849539339853246,3.5,0.995701123995807,0.6,0.0002184424160580493,0.9998474543493977,0.0002184757435824949,199.44751019936314,0.0,0.0,0.0,0.03136954584951823,7.316948239530831e-05,0.00014527293366274098,0.0005851660803697643,0.09252963306523092,0.09252963306523092,0.09252963306523092,0.09253054799780523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.3737961358,595.6886064507692,0.0,0.09252963306523092,0.09252987426371655,0.09252987426371655,0.3750319828070482,0.3750319828070482,0.5,10.000567753294096,0.0,0.0,0.0,0.0,0.0,0.0,26197.130352316504,19966.47647285709,0.7621627332587417,1.035718528077523,0.6435786044546472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553066415457254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.193738917114,1455.2704931963344,0.3750319828070482,6.17534620354742,3.4849539339853246,,,,
4631.0,-30.634527798558445,4.98072470716598,35.02472033161513,24.219940148200862,5.013435246898994,-27.069820666662967,-40.65947887776417,1.4487281456004513,-5.052109497454069,-5.052109497450337,40.04934198237458,42251.34027222487,25744.745201711346,25744.745201711346,67996.08547393623,77759.15530918184,77759.15530918184,25744.745201711346,103503.90051089317,103503.90051089317,103503.90051089317,129701.0027819353,125190.11301294749,4510.889768987802,0.0,92191.17272049797,56683.35780741526,39453.127681203005,26197.102271042124,65650.22995224514,19966.442423751778,1455.2724310622432,0.0,0.8864745289365474,2.879165440444579,0.0014947054983599872,1.0,1.0,-3.368824388843393,353936.226040538,1556661.8119794184,4.398142087329389,1556661.8119794184,4.398142087329389,0.7621622505105222,0.09252978789758778,4.028046144702076,101325.0,128604.58228945862,1.269228544677608,1.0,0.0,4.028046144702534,1.2849921274346652,1.2852728388329604,3.1346854651503535,22887.31792254993,2333.856915720448,19454.218053686694,1983.7781560152239,0.85,0.8499999047297393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.468603110262,4632.441516551485,5.571890518719533,4.98072470716598,-2.369958301702898,7.350683008868878,3.48493627889308,3.5,0.9956960796837372,0.6,0.0002184424160580493,0.9998442128433861,0.0002184764518832753,199.44748471507017,0.0,0.0,0.0,0.03136954584951823,7.316950537002582e-05,0.00014527291068802347,0.0005851659878265419,0.09252978785500872,0.09252978785500872,0.09252978785500872,0.09252978776409732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.37772563065,595.6886052133776,0.0,0.09252978785500872,0.09252978789758778,0.09252978789758778,0.3750321229914716,0.3750321229914716,0.5,10.000567760751016,0.0,0.0,0.0,0.0,0.0,0.0,26197.102271042124,19966.442423751778,0.7621622505105222,1.0357326322146547,0.6435825175777612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553064542885823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.17321105628,1455.2724310622432,0.3750321229914716,6.17534620354742,3.48493627889308,,,,
4632.0,-30.634497576648823,4.980773714716712,35.02471519351942,24.22070614937695,5.014161555807096,-27.069871244939655,-40.659463580790884,1.4495352232969523,-5.051860630144972,-5.051860630115492,40.049292415340496,42251.39935562118,25744.11908752075,25744.11908752075,67995.51844314193,77759.31599871528,77759.31599871528,25744.11908752075,103503.43508623603,103503.43508623603,103503.43508623603,129700.13862793217,125189.25809853099,4510.880529401177,0.0,92191.00641077808,56683.08976444104,39453.24071815226,26196.70354169614,65649.9442598484,19966.23817986507,1455.2538959169115,0.0,0.8864759782586064,2.87919184368732,0.0014947054983599872,1.0,1.0,-3.3698797802852596,353939.6608019415,1556659.672582673,4.398093361607623,1556659.672582673,4.398093361607623,0.7621660545223061,0.09252960838219661,4.028046144702076,101325.0,128604.4414846186,1.269227155041881,1.0,0.0,4.028046144699408,1.2849883507039968,1.2852690612772508,3.1346946783566256,22887.276634611833,2333.8527055224604,19454.188667530398,1983.7751594612225,0.85,0.8500001541516011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.453497658625,4632.441516551485,5.571773225413125,4.980773714716712,-2.3697705761678542,7.3505442908845655,3.4849172903865107,3.5,0.9956906543961459,0.6,0.0002184424160580493,0.9998410514115987,0.00021847714269147803,199.44745986023082,0.0,0.0,0.0,0.03136954584951823,7.316963274895878e-05,0.0001452727833090905,0.000585165474738322,0.09252960830904124,0.09252960830904124,0.09252960830904124,0.09252960906212113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.1380763098,595.6886807006771,0.0,0.09252960830904124,0.09252960838219661,0.09252960838219661,0.37503224057608325,0.37503224057608325,0.5,10.000567758511679,0.0,0.0,0.0,0.0,0.0,0.0,26196.70354169614,19966.23817986507,0.7621660545223061,1.0357285022818836,0.6435862182667867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455306268337622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.152679875213,1455.2538959169115,0.37503224057608325,6.17534620354742,3.4849172903865107,,,,
4633.0,-30.63446761154102,4.980821531966045,35.02471186393883,24.220569000486307,5.0140395007168035,-27.069808578132143,-40.65939394114537,1.449430062986637,-5.051884619493819,-5.051884619494447,40.04933169475133,42251.23198010617,25744.199904924997,25744.199904924997,67995.43188503117,77759.25500113619,77759.25500113619,25744.199904924997,103503.45490606119,103503.45490606119,103503.45490606119,129700.97444754686,125190.04780914416,4510.926638402693,0.0,92190.87701325695,56683.05478451601,39453.13580971215,26197.51954148567,65650.65535119781,19966.687400073424,1455.2860952856372,0.0,0.8864757134080766,2.879189298561224,0.0014947054983599872,1.0,1.0,-3.3719074331946217,353939.3297099458,1556661.3679479442,4.398102265785585,1556661.3679479442,4.398102265785585,0.7621594620229113,0.09253005370587009,4.028046144702076,101325.0,128604.40846869526,1.269226829200052,1.0,0.0,4.028046144701664,1.2849888428017904,1.2852695534825451,3.134693477897693,22887.24451047112,2333.849429771749,19454.155076637093,1983.7717341433715,0.85,0.8499998795283829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.4397023454885,4632.441516551485,5.571807352416348,4.980821531966045,-2.369782412026173,7.350603943992218,3.4848999488429246,3.5,0.995685699669407,0.6,0.0002184424160580493,0.9998379168538042,0.00021847782763172586,199.44743521659424,0.0,0.0,0.0,0.03136954584951823,7.317021264559722e-05,0.00014527220341245208,0.0005851631388879033,0.09252971270800554,0.09252971270800554,0.09252971270800554,0.09253154695813141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.0684774504,595.6887052538037,0.0,0.09252971270800554,0.09253005370587009,0.09253005370587009,0.37503234004203917,0.37503234004203917,0.5,10.00062159572058,0.0,0.0,0.0,0.0,0.0,0.0,26197.51954148567,19966.687400073424,0.7621594620229113,1.0357159653820665,0.6435766978118259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455306086979589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16628.132134394185,1455.2860952856372,0.37503234004203917,6.17534620354742,3.4848999488429246,,,,
