time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4634.0,-30.63443646349395,4.980862137398776,35.024709199785455,24.21995991552251,5.013558267407417,-27.069726297222207,-40.65932894647119,1.4488481254647803,-5.052246401889761,-5.0522464018903355,40.04934686042782,42251.08881176556,25745.127343041506,25745.127343041506,67996.21615480707,77758.73720540103,77758.73720540103,25745.127343041506,103503.86454844254,103503.86454844254,103503.86454844254,129701.22081919515,125190.29652244295,4510.924296752207,0.0,92190.76692702113,56683.11863188417,39452.94255015218,26197.35627075261,65650.29882090479,19966.57021895767,1455.2843329710736,0.0,0.8864738128554582,2.8791509158340327,0.0014947054983599872,1.0,1.0,-3.370137368014184,353934.3365545456,1556662.0225246297,4.3981661617754035,1556662.0225246297,4.3981661617754035,0.7621597390439299,0.09253000252881047,4.028046144702076,101325.0,128604.44042677281,1.269227144601755,1.0,0.0,4.028046144702638,1.2849915659859112,1.285272277261556,3.1346868347821046,22887.217180536987,2333.8466428940555,19454.137900344725,1983.769982648991,0.85,0.8500001440493294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.425686334661,4632.441516551485,5.572024980119282,4.980862137398776,-2.3700437777179713,7.350905915116748,3.4848823299043348,3.5,0.9956806656869528,0.6,0.0002184424160580493,0.9998346585636033,0.00021847853961361085,199.44740960010182,0.0,0.0,0.0,0.03136954584951823,7.317075386690512e-05,0.0001452716621911442,0.0005851609588235007,0.09253000239033822,0.09253000239033822,0.09253000239033822,0.09253000298063553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.14175867906,595.6886821713364,0.0,0.09253000239033822,0.09253000252881047,0.09253000252881047,0.3750326408835987,0.3750326408835987,0.5,10.000621605239248,0.0,0.0,0.0,0.0,0.0,0.0,26197.35627075261,19966.57021895767,0.7621597390439299,1.035733536267702,0.643578012143209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553059071626373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16628.111584775954,1455.2843329710736,0.3750326408835987,6.17534620354742,3.4848823299043348,,,,
4635.0,-30.634427036532767,4.980907668954873,35.024705579983326,24.220157868135743,5.013667034470713,-27.069841429485436,-40.65940253259612,1.4490814163217525,-5.052016329438061,-5.052016329427199,40.04931395838117,42251.43186635989,25744.53620757258,25744.53620757258,67995.96807393247,77759.09834264014,77759.09834264014,25744.53620757258,103503.63455021271,103503.63455021271,103503.63455021271,129700.64956262584,125189.73106244706,4510.918500178782,0.0,92190.62391917701,56682.957397950886,39452.962801362366,26197.015012413132,65649.9778137755,19966.39832938073,1455.2680965870109,0.0,0.8864751058601538,2.879175324957663,0.0014947054983599872,1.0,1.0,-3.3705064700762364,353937.5119030508,1556660.6024165964,4.398122691338212,1556660.6024165964,4.398122691338212,0.7621631059843993,0.09252989029493826,4.028046144702076,101325.0,128604.3639278206,1.2692263896157967,1.0,0.0,4.02804614469747,1.2849904742969585,1.2852711853341194,3.134689497917012,22887.181677506742,2333.8430225925003,19454.105611363924,1983.7666900892686,0.85,0.8500000517968185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.410003008965,4632.441516551485,5.571915953520765,4.980907668954873,-2.3698710466571122,7.350778715611986,3.484862615096485,3.5,0.99567503288471,0.6,0.0002184424160580493,0.9998336724438386,0.00021847875509545752,199.44740184726777,0.0,0.0,0.0,0.03136954584951823,7.317014110345531e-05,0.00014527227495459398,0.0005851634270629523,0.09252989035942136,0.09252989035942136,0.09252989035942136,0.09252989005125867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.98269376124,595.6887322751743,0.0,0.09252989035942136,0.09252989029493826,0.09252989029493826,0.37503288751497094,0.37503288751497094,0.5,10.000621601340745,0.0,0.0,0.0,0.0,0.0,0.0,26197.015012413132,19966.39832938073,0.7621631059843993,1.035734821827536,0.6435863845409276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553057202470585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.09105985478,1455.2680965870109,0.37503288751497094,6.17534620354742,3.484862615096485,,,,
4636.0,-30.63439717699574,4.980951326244152,35.024702814238914,24.22009982345628,5.013616816616274,-27.069837147225638,-40.65938297482205,1.4490567891003339,-5.052102541617899,-5.052102541624688,40.04933136084827,42251.47183120603,25744.76111952262,25744.76111952262,67996.23295072865,77759.06657431832,77759.06657431832,25744.76111952262,103503.82769384094,103503.82769384094,103503.82769384094,129701.00523756446,125190.08057747762,4510.924660086838,0.0,92190.48854501868,56682.89381103262,39452.883037762294,26197.177543723523,65650.06058148581,19966.482430976637,1455.275484388314,0.0,0.8864746029472005,2.879166178412074,0.0014947054983599872,1.0,1.0,-3.3702897660319877,353936.32204169297,1556661.3535361323,4.398139599113427,1556661.3535361323,4.398139599113427,0.7621615877379251,0.092530013135064,4.028046144702076,101325.0,128604.32211507445,1.2692259769560765,1.0,0.0,4.028046144702953,1.2849905895404168,1.2852713006027532,3.1346892167846354,22887.14806961014,2333.8395955407955,19454.07195331151,1983.7632579230942,0.85,0.8499998293427781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.395555653911,4632.441516551485,5.571982054224585,4.980951326244152,-2.3699299164981706,7.3508812427423225,3.4848444540115726,3.5,0.9956698440033065,0.6,0.0002184424160580493,0.9998305489543219,0.00021847943762721438,199.44737729046807,0.0,0.0,0.0,0.03136954584951823,7.317030396370983e-05,0.00014527211209433945,0.0005851627710543319,0.09253001310124452,0.09253001310124452,0.09253001310124452,0.09253001334390287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.0668324194,595.6887057722835,0.0,0.09253001310124452,0.092530013135064,0.092530013135064,0.3750330907244875,0.3750330907244875,0.5,10.000621602065479,0.0,0.0,0.0,0.0,0.0,0.0,26197.177543723523,19966.482430976637,0.7621615877379251,1.0357375507114839,0.643586181900973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553056636770396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.07010082612,1455.275484388314,0.3750330907244875,6.17534620354742,3.4848444540115726,,,,
4637.0,-30.634367382204985,4.9809948221315,35.02470006351922,24.22005854258316,5.013601244677521,-27.069814603515162,-40.65934190349651,1.4490484649878732,-5.052109951181421,-5.052109951166546,40.04932626283064,42251.422120513016,25744.78048795556,25744.78048795556,67996.20260846858,77758.96254136173,77758.96254136173,25744.78048795556,103503.7430293173,103503.7430293173,103503.7430293173,129700.94172821665,125190.01528472787,4510.926443488789,0.0,92190.35516862606,56682.81474372927,39452.82269432976,26197.19869889936,65650.02139322912,19966.49255991527,1455.2765016333847,0.0,0.8864745836409822,2.8791653923071676,0.0014947054983599872,1.0,1.0,-3.370829975513118,353936.2197784091,1556661.1334970489,4.3981402481826715,1556661.1334970489,4.3981402481826715,0.7621613589072077,0.09253005074435683,4.028046144702076,101325.0,128604.28102611762,1.2692255714396015,1.0,0.0,4.028046144701361,1.2849906284932326,1.2852713395640785,3.134689121760618,22887.1149576775,2333.8362190633397,19454.048867874495,1983.7609038636533,0.85,0.8500000504147693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.3807188503115,4632.441516551485,5.5720041387328845,4.9809948221315,-2.3699312924201337,7.350926114551633,3.484825803408763,3.5,0.9956645152596465,0.6,0.0002184424160580493,0.9998274322481404,0.00021848011868095608,199.44735278692247,0.0,0.0,0.0,0.03136954584951823,7.317064597133546e-05,0.00014527177008671384,0.000585161393431834,0.09253005074462564,0.09253005074462564,0.09253005074462564,0.09253005074399476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.04218301637,595.6887135366275,0.0,0.09253005074462564,0.09253005074435683,0.09253005074435683,0.3750332592150193,0.3750332592150193,0.5,10.000621602092203,0.0,0.0,0.0,0.0,0.0,0.0,26197.19869889936,19966.49255991527,0.7621613589072077,1.035737706788949,0.6435858088672406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553054844937094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.049551444296,1455.2765016333847,0.3750332592150193,6.17534620354742,3.484825803408763,,,,
4638.0,-30.634367382204985,4.9809948221315,35.02470006351922,24.220025503914826,5.013601244677521,-27.069814603515162,-40.65932674622161,1.4490484649878732,-5.052109951181421,-5.052109951166546,40.04932626283064,42251.3594617493,25744.66937677466,25744.66937677466,67996.02883852395,77758.82881909798,77758.82881909798,25744.66937677466,103503.49819587264,103503.49819587264,103503.49819587264,129700.75724448256,125189.83080099378,4510.926443488789,0.0,92190.2214463623,56682.752084965556,39452.74373488526,26197.259048609918,65650.00278349518,19966.525482882225,1455.2789012546516,0.0,0.8864745836409822,2.8791653923071676,0.0014947054983599872,1.0,1.0,-3.3718474250378563,353936.2197784091,1556661.1334970489,4.3981402481826715,1556661.1334970489,4.3981402481826715,0.7621608598759759,0.09253005074435683,4.028046144702076,101325.0,128604.23993716078,1.2692251659231264,1.0,0.0,4.028046144702968,1.2849906284932326,1.2852713395640785,3.134689121760618,22887.08175987912,2333.8328338300157,19454.017415882012,1983.7576966529869,0.85,0.8499999091183724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.365901165058,4632.441516551485,5.571997960222794,4.9809948221315,-2.3699388577909835,7.350933679922483,3.48480717687852,3.5,0.9956591933938628,0.6,0.0002184424160580493,0.9998274322481404,0.00021848011868095608,199.44735278692247,0.0,0.0,0.0,0.03136954584951823,7.317077218880904e-05,0.00014527164386924024,0.0005851608850220261,0.09253008546191879,0.09253008546191879,0.09253008546191879,0.09253020331780279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.04218301637,595.6887135366275,0.0,0.09253008546191879,0.09253005074435683,0.09253005074435683,0.37503339992757156,0.37503339992757156,0.5,10.000621602092203,0.0,0.0,0.0,0.0,0.0,0.0,26197.259048609918,19966.525482882225,0.7621608598759759,1.0357353534738705,0.643585036867227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553053056989576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.0290017607,1455.2789012546516,0.37503339992757156,6.17534620354742,3.48480717687852,,,,
4639.0,-30.634367382204985,4.9809948221315,35.02470006351922,24.219991522282385,5.013601244677521,-27.069814603515162,-40.65930788693947,1.4490484649878732,-5.052109951181421,-5.052109951166546,40.04932626283064,42251.28113829161,25744.48042658488,25744.48042658488,67995.76156487649,77758.69121276037,77758.69121276037,25744.48042658488,103503.17163934525,103503.17163934525,103503.17163934525,129700.50670295018,125189.58025946139,4510.926443488789,0.0,92190.0838400247,56682.67376150787,39452.677865018704,26197.335063604925,65650.01292862363,19966.566951771525,1455.2819237534688,0.0,0.8864745836409822,2.8791653923071676,0.0014947054983599872,1.0,1.0,-3.373204481866935,353936.2197784091,1556661.1334970489,4.3981402481826715,1556661.1334970489,4.3981402481826715,0.7621602313095733,0.09253005074435683,4.028046144702076,101325.0,128604.1988482039,1.2692247604066509,1.0,0.0,4.0280461446999,1.2849906284932326,1.2852713395640785,3.134689121760618,22887.047597823213,2333.829350269788,19453.990457031312,1983.7549476152726,0.85,0.8499999999511331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.3407029170785,4632.441516551485,5.571987453291259,4.9809948221315,-2.369951723143249,7.3509465452747484,3.4847755015820723,3.5,0.9956501433091635,0.6,0.0002184424160580493,0.9998274322481404,0.00021848011868095608,199.44735278692247,0.0,0.0,0.0,0.03136954584951823,7.317092923387278e-05,0.0001452714868241765,0.0005851602524372625,0.09253011469636976,0.09253011469636976,0.09253011469636976,0.0925303954956938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.04218301637,595.6887135366275,0.0,0.09253011469636976,0.09253005074435683,0.09253005074435683,0.3750335184176333,0.3750335184176333,0.5,10.000621602092203,0.0,0.0,0.0,0.0,0.0,0.0,26197.335063604925,19966.566951771525,0.7621602313095733,1.0357311222284635,0.6435837443661783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553053056989576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16628.007856181295,1455.2819237534688,0.3750335184176333,6.17534620354742,3.4847755015820723,,,,
4640.0,-30.634367382204985,4.9809948221315,35.02470006351922,24.219957540649943,5.013601244677521,-27.069814603515162,-40.659288957808144,1.4490484649878732,-5.052109951181421,-5.052109951166546,40.04932626283064,42251.20281483062,25744.29147593325,25744.29147593325,67995.49429076386,77758.55359988449,77758.55359988449,25744.29147593325,103502.84507581774,103502.84507581774,103502.84507581774,129700.25615454308,125189.32971105429,4510.926443488789,0.0,92189.9462271488,56682.59543804687,39452.61198789103,26197.41107872535,65650.02306661638,19966.60842066083,1455.284946252286,0.0,0.8864745836409822,2.8791653923071676,0.0014947054983599872,1.0,1.0,-3.3745615589825206,353936.2197784091,1556661.1334970489,4.3981402481826715,1556661.1334970489,4.3981402481826715,0.7621596027431699,0.09253005074435683,4.028046144702076,101325.0,128604.15308245514,1.2692243087338282,1.0,0.0,4.028046144702383,1.2849906284932326,1.2852713395640785,3.134689121760618,22887.01343414411,2333.8258665440403,19453.963498180612,1983.7521985775584,0.85,0.8500000908444487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.315504577483,4632.441516551485,5.571976946255644,4.9809948221315,-2.3699645885975236,7.350959410729024,3.4847438262856247,3.5,0.9956410932244643,0.6,0.0002184424160580493,0.9998274322481404,0.00021848011868095608,199.44735278692247,0.0,0.0,0.0,0.03136954584951823,7.31710868608983e-05,0.000145271329197151,0.0005851596175083302,0.09253013954454697,0.09253013954454697,0.09253013954454697,0.09253058767358484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.04218301637,595.6887135366275,0.0,0.09253013954454697,0.09253005074435683,0.09253005074435683,0.3750336191297027,0.3750336191297027,0.5,10.000621602092203,0.0,0.0,0.0,0.0,0.0,0.0,26197.41107872535,19966.60842066083,0.7621596027431699,1.0357268910898552,0.6435824519354316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553053056989576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.986710601886,1455.284946252286,0.3750336191297027,6.17534620354742,3.4847438262856247,,,,
4641.0,-30.63433629336387,4.981042545849548,35.0246969341846,24.220081453118496,5.01364141036606,-27.069765624936842,-40.65921373022718,1.4492079964419715,-5.052118214168786,-5.052118214184706,40.04931142058584,42251.01697205299,25744.24618207337,25744.24618207337,67995.26315412635,77758.89276978886,77758.89276978886,25744.24618207337,103503.13895186223,103503.13895186223,103503.13895186223,129700.61773522249,125189.67224898037,4510.945486242122,0.0,92189.80213468162,56682.4820233795,39452.5779014468,26197.478783360257,65650.05668480706,19966.642365163283,1455.2879687511033,0.0,0.8864745953261731,2.879164515659919,0.0014947054983599872,1.0,1.0,-3.374467694474788,353936.10573660047,1556660.4928804594,4.398139855330068,1556660.4928804594,4.398139855330068,0.7621589287380361,0.09253027916220237,4.028046144702076,101325.0,128604.08794142598,1.2692236658418552,1.0,0.0,4.028046144704681,1.2849898819636816,1.2852705928714452,3.1346909428940726,22886.97766184608,2333.8222187848123,19453.92896127697,1983.7486767934995,0.85,0.8499999103729542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.290306146268,4632.441516551485,5.571997531805821,4.981042545849548,-2.369970750334882,7.35101329618443,3.484712150989177,3.5,0.9956320431397649,0.6,0.0002184424160580493,0.9998241801880445,0.00021848082931637556,199.44732721914275,0.0,0.0,0.0,0.03136954584951823,7.317171330055727e-05,0.00014527070275749203,0.000585157094180477,0.09253014458130619,0.09253014458130619,0.09253014458130619,0.09253075289744438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.88338847813,595.6887644375115,0.0,0.09253014458130619,0.09253027916220237,0.09253027916220237,0.37503370561937804,0.37503370561937804,0.5,10.000639656821111,0.0,0.0,0.0,0.0,0.0,0.0,26197.478783360257,19966.642365163283,0.7621589287380361,1.035722839975278,0.6435792915595585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553053056989576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.96556502248,1455.2879687511033,0.37503370561937804,6.17534620354742,3.484712150989177,,,,
4642.0,-30.634303287254237,4.981085949581417,35.02469282401381,24.219360295124375,5.013196709834506,-27.069619440154078,-40.65909785041583,1.4485128627811406,-5.052327525214707,-5.052327525249655,40.04927527892789,42250.670206442315,25744.79155216484,25744.79155216484,67995.46175860715,77757.77350339436,77757.77350339436,25744.79155216484,103502.5650555592,103502.5650555592,103502.5650555592,129700.07512608716,125189.13208156191,4510.943044525245,0.0,92189.6967679373,56682.59347117455,39452.33699640306,26197.51007052796,65649.84706693102,19966.636222479592,1455.2926068031709,0.0,0.8864736586684472,2.879142309239477,0.0014947054983599872,1.0,1.0,-3.376835587546452,353933.21693504654,1556658.932945439,4.398171345503057,1556658.932945439,4.398171345503057,0.7621577840308549,0.09253023636344,4.028046144702076,101325.0,128604.13220392015,1.2692241026787086,1.0,0.0,4.028046144701188,1.2849931348571935,1.285273846475564,3.1346830075864407,22886.9515035697,2333.8195513829596,19453.91322974383,1983.7470726235597,0.85,0.8500001945086301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.276560548546,4632.441516551485,5.572132147238447,4.981085949581417,-2.37011952191689,7.351205471498307,3.4846948723476743,3.5,0.9956271063850498,0.6,0.0002184424160580493,0.9998207275838182,0.00021848158377946465,199.44730007458907,0.0,0.0,0.0,0.03136954584951823,7.317267827162937e-05,0.0001452697377864199,0.0005851532072324702,0.0925302363662997,0.0925302363662997,0.0925302363662997,0.09253023635415615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.7086417726,595.688819481148,0.0,0.0925302363662997,0.09253023636344,0.09253023636344,0.3750338531220037,0.3750338531220037,0.5,10.000639656668985,0.0,0.0,0.0,0.0,0.0,0.0,26197.51007052796,19966.636222479592,0.7621577840308549,1.0357291722139848,0.643576064440289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553051191388207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.94504225619,1455.2926068031709,0.3750338531220037,6.17534620354742,3.4846948723476743,,,,
4643.0,-30.634269758851733,4.981130560535195,35.02468794203697,24.219390714447968,5.013228317648519,-27.069658502686806,-40.65911112176252,1.4485768203420235,-5.0522664534578325,-5.052266453547534,40.04924482888453,42250.86100059846,25744.638941001245,25744.638941001245,67995.4999415997,77757.76855747004,77757.76855747004,25744.638941001245,103502.4074984713,103502.4074984713,103502.4074984713,129699.553763529,125188.62183788336,4510.931925645636,0.0,92189.56085133368,56682.49037480572,39452.300529475506,26197.146265057694,65649.4467945332,19966.438189480712,1455.277751384094,0.0,0.88647408066408,2.8791487885066456,0.0014947054983599872,1.0,1.0,-3.37725899688769,353934.0598135746,1556657.6186720163,4.398157158121331,1556657.6186720163,4.398157158121331,0.7621608089470557,0.09253018924138469,4.028046144702076,101325.0,128604.07736296825,1.2692235614405947,1.0,0.0,4.028046144704204,1.284992835565669,1.285273547118658,3.134683737694835,22886.917761006,2333.8161105990325,19453.875904926652,1983.7432665514373,0.85,0.8499998168417219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.261841470962,4632.441516551485,5.5721168679056685,4.981130560535195,-2.370070366004113,7.351200926539308,3.484676370049871,3.5,0.9956218200142489,0.6,0.0002184424160580493,0.9998172203583185,0.0002184823501837296,199.44727250050406,0.0,0.0,0.0,0.03136954584951823,7.317256775596069e-05,0.0001452698483020886,0.0005851536523946835,0.09253018528034336,0.09253018528034336,0.09253018528034336,0.0925295440957026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.6535176695,595.6888359113092,0.0,0.09253018528034336,0.09253018924138469,0.09253018924138469,0.375033977215464,0.375033977215464,0.5,10.000620549593531,0.0,0.0,0.0,0.0,0.0,0.0,26197.146265057694,19966.438189480712,0.7621608089470557,1.0357360687959654,0.6435828946561176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455304921073454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.924558935476,1455.277751384094,0.375033977215464,6.17534620354742,3.484676370049871,,,,
4644.0,-30.634236771967295,4.981176800680618,35.024682780764635,24.21943974858152,5.013327141552616,-27.069569249387467,-40.65900732586158,1.4486596174724844,-5.05218903740996,-5.05218903741653,40.04922696753231,42250.56439556387,25744.45117647921,25744.45117647921,67995.01557204308,77757.56705979364,77757.56705979364,25744.45117647921,103502.01823627285,103502.01823627285,103502.01823627285,129699.29030042789,125188.36174656908,4510.928553858821,0.0,92189.42423940245,56682.42156909851,39452.2251892266,26197.27206415504,65649.49725338165,19966.510572019648,1455.2819553227987,0.0,0.8864745403725203,2.879157001800194,0.0014947054983599872,1.0,1.0,-3.3785626134657605,353935.1282692075,1556656.8477462737,4.3981417028553915,1556656.8477462737,4.3981417028553915,0.7621599120367666,0.09253012368226349,4.028046144702076,101325.0,128604.02853503442,1.269223079546355,1.0,0.0,4.028046144699723,1.2849924481139616,1.2852731595823104,3.134684682866589,22886.88384582074,2333.812652212605,19453.855589614912,1983.741194966162,0.85,0.8500001887835544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.247469625202,4632.441516551485,5.572093561163213,4.981176800680618,-2.370008622130799,7.351185422811417,3.4846583042702295,3.5,0.9956166583629227,0.6,0.0002184424160580493,0.9998137697910473,0.00021848310421219936,199.4472453717763,0.0,0.0,0.0,0.03136954584951823,7.317343210893628e-05,0.00014526898394911302,0.0005851501707410125,0.09253012373257431,0.09253012373257431,0.09253012373257431,0.0925301233331192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.56715890625,595.68886311352,0.0,0.09253012373257431,0.09253012368226349,0.09253012368226349,0.37503400597192654,0.37503400597192654,0.5,10.000620549154377,0.0,0.0,0.0,0.0,0.0,0.0,26197.27206415504,19966.510572019648,0.7621599120367666,1.0357278946038024,0.6435778819827522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553047198739315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.90408717823,1455.2819553227987,0.37503400597192654,6.17534620354742,3.4846583042702295,,,,
4645.0,-30.634202709941118,4.981221141712974,35.02467889885938,24.21942672170701,5.013275273300942,-27.069607157979252,-40.659020422585286,1.4486797213033864,-5.052274199519729,-5.052274199515752,40.049253558153765,42250.75664937233,25744.679070138624,25744.679070138624,67995.43571951095,77757.72430727015,77757.72430727015,25744.679070138624,103502.40337740877,103502.40337740877,103502.40337740877,129699.8298198978,125188.89645051271,4510.9333693850895,0.0,92189.29010183115,56682.32244378881,39452.18628671371,26197.42644248903,65649.61272920274,19966.591732175515,1455.2888698659742,0.0,0.8864740094856998,2.879147966705435,0.0014947054983599872,1.0,1.0,-3.3773936273326512,353933.9529066356,1556657.995441634,4.398159551119035,1556657.995441634,4.398159551119035,0.7621585187387773,0.09253021709812789,4.028046144702076,101325.0,128603.98187846821,1.2692226190818476,1.0,0.0,4.028046144703928,1.2849923540375046,1.285273065485302,3.1346849123621405,22886.850544918398,2333.809256465602,19453.826396994937,1983.7382181473733,0.85,0.8500001500343742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.233547880561,4632.441516551485,5.572159676202619,4.981221141712974,-2.37006627303848,7.351287414751454,3.484640804314991,3.5,0.9956116583757116,0.6,0.0002184424160580493,0.9998102067728944,0.0002184838828192401,199.4472173588494,0.0,0.0,0.0,0.03136954584951823,7.317332304638162e-05,0.00014526909301166766,0.0005851506100500152,0.09253021708190999,0.09253021708190999,0.09253021708190999,0.09253021719088449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.69572521216,595.6888226163036,0.0,0.09253021708190999,0.09253021709812789,0.09253021709812789,0.37503403488533193,0.37503403488533193,0.5,10.00062054940288,0.0,0.0,0.0,0.0,0.0,0.0,26197.42644248903,19966.591732175515,0.7621585187387773,1.035732472634446,0.6435796784308834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553045219240417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.883605690186,1455.2888698659742,0.37503403488533193,6.17534620354742,3.484640804314991,,,,
4646.0,-30.634202709941118,4.981221141712974,35.02467889885938,24.21939382273706,5.013275273300942,-27.069607157979252,-40.65900152837855,1.4486797213033864,-5.052274199519729,-5.052274199515752,40.049253558153765,42250.67832586555,25744.57171576272,25744.57171576272,67995.25004162827,77757.59112669168,77757.59112669168,25744.57171576272,103502.1628424544,103502.1628424544,103502.1628424544,129699.61129951674,125188.67793013164,4510.9333693850895,0.0,92189.15692125268,56682.244120282034,39452.12533441183,26197.448457062335,65649.57379147416,19966.603741729366,1455.2897451966408,0.0,0.8864740094856998,2.879147966705435,0.0014947054983599872,1.0,1.0,-3.3783931822342197,353933.9529066356,1556657.995441634,4.398159551119035,1556657.995441634,4.398159551119035,0.7621583366965934,0.09253021709812789,4.028046144702076,101325.0,128603.9360570434,1.269222166859545,1.0,0.0,4.028046144700568,1.2849923540375046,1.285273065485302,3.1346849123621405,22886.817481598442,2333.805884945261,19453.79045186067,1983.7345527637542,0.85,0.8499998074219796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.2192316572155,4632.441516551485,5.572153706335805,4.981221141712974,-2.3700735828486312,7.351294724561606,3.4846228085275524,3.5,0.9956065167221578,0.6,0.0002184424160580493,0.9998102067728944,0.0002184838828192401,199.4472173588494,0.0,0.0,0.0,0.03136954584951823,7.317348038734153e-05,0.00014526893567070776,0.0005851499762733682,0.09253022424722226,0.09253022424722226,0.09253022424722226,0.09253027284618315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.69572521216,595.6888226163036,0.0,0.09253022424722226,0.09253021709812789,0.09253021709812789,0.3750340639270446,0.3750340639270446,0.5,10.00062054940288,0.0,0.0,0.0,0.0,0.0,0.0,26197.448457062335,19966.603741729366,0.7621583366965934,1.0357302586244472,0.6435788670931569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553043175224263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.863146840376,1455.2897451966408,0.3750340639270446,6.17534620354742,3.4846228085275524,,,,
4647.0,-30.634202709941118,4.981221141712974,35.02467889885938,24.21935984110462,5.013275273300942,-27.069607157979252,-40.65898640602825,1.4486797213033864,-5.052274199519729,-5.052274199515752,40.049253558153765,42250.6156670577,25744.385005729146,25744.385005729146,67995.00067278685,77757.45350504635,77757.45350504635,25744.385005729146,103501.83851077549,103501.83851077549,103501.83851077549,129699.3611619664,125188.42779258131,4510.9333693850895,0.0,92189.01929960736,56682.18146147418,39452.042042370194,26197.52265119091,65649.5646935611,19966.644216620276,1455.2926952573741,0.0,0.8864740094856998,2.879147966705435,0.0014947054983599872,1.0,1.0,-3.379740951006738,353933.9529066356,1556657.995441634,4.398159551119035,1556657.995441634,4.398159551119035,0.7621577231735923,0.09253021709812789,4.028046144702076,101325.0,128603.8949680865,1.2692217613430694,1.0,0.0,4.028046144701152,1.2849923540375046,1.285273065485302,3.1346849123621405,22886.78331574225,2333.802400997512,19453.76349300997,1983.7318037260402,0.85,0.8499998983967773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.194332951436,4632.441516551485,5.572143323521917,4.981221141712974,-2.370086296077245,7.3513074377902194,3.4845915104304073,3.5,0.9955975744086878,0.6,0.0002184424160580493,0.9998102067728944,0.0002184838828192401,199.4472173588494,0.0,0.0,0.0,0.03136954584951823,7.317360631850202e-05,0.00014526880973954727,0.0005851494690168427,0.09253023143761457,0.09253023143761457,0.09253023143761457,0.09253046041702634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.69572521216,595.6888226163036,0.0,0.09253023143761457,0.09253021709812789,0.09253021709812789,0.375034093070409,0.375034093070409,0.5,10.00062054940288,0.0,0.0,0.0,0.0,0.0,0.0,26197.52265119091,19966.644216620276,0.7621577231735923,1.0357266036747352,0.6435780018386266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553043175224263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.842006750045,1455.2926952573741,0.375034093070409,6.17534620354742,3.4845915104304073,,,,
4648.0,-30.634202709941118,4.981221141712974,35.02467889885938,24.21932582454758,5.013275273300942,-27.069607157979252,-40.658967511821515,1.4486797213033864,-5.052274199519729,-5.052274199515752,40.049253558153765,42250.537343544886,25744.19829524461,25744.19829524461,67994.7356387895,77757.31587687251,77757.31587687251,25744.19829524461,103501.51417211712,103501.51417211712,103501.51417211712,129699.11101755606,125188.17764817097,4510.9333693850895,0.0,92188.88167143351,56682.10313796137,39451.976148302376,26197.59684543894,65649.57299374131,19966.68469151119,1455.2956453181077,0.0,0.8864740094856998,2.879147966705435,0.0014947054983599872,1.0,1.0,-3.381088740097425,353933.9529066356,1556657.995441634,4.398159551119035,1556657.995441634,4.398159551119035,0.7621571096505912,0.09253021709812789,4.028046144702076,101325.0,128603.85393480574,1.2692213563760744,1.0,0.0,4.028046144703343,1.2849923540375046,1.285273065485302,3.1346849123621405,22886.749148265288,2333.7989168844906,19453.741027301054,1983.7295128612784,0.85,0.8500001857527049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.1694341562015,4632.441516551485,5.572132940606401,4.981221141712974,-2.3700990094054633,7.351320151118438,3.484560212333262,3.5,0.9955886320952178,0.6,0.0002184424160580493,0.9998102067728944,0.0002184838828192401,199.4472173588494,0.0,0.0,0.0,0.03136954584951823,7.317376366002536e-05,0.00014526865239802394,0.0005851488352379263,0.09253023864807088,0.09253023864807088,0.09253023864807088,0.09253064798786953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.69572521216,595.6888226163036,0.0,0.09253023864807088,0.09253021709812789,0.09253021709812789,0.37503412229509486,0.37503412229509486,0.5,10.00062054940288,0.0,0.0,0.0,0.0,0.0,0.0,26197.59684543894,19966.68469151119,0.7621571096505912,1.035722435624551,0.6435767274156198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553043175224263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.820866659717,1455.2956453181077,0.37503412229509486,6.17534620354742,3.484560212333262,,,,
4649.0,-30.634202709941118,4.981221141712974,35.02467889885938,24.21929184291514,5.013275273300942,-27.069607157979252,-40.65894481083376,1.4486797213033864,-5.052274199519729,-5.052274199515752,40.049253558153765,42250.443355325064,25744.0115843091,25744.0115843091,67994.45493963416,77757.17824218485,77757.17824218485,25744.0115843091,103501.18982649395,103501.18982649395,103501.18982649395,129698.86086630035,125187.92749691526,4510.9333693850895,0.0,92188.74403674586,56682.00914974154,39451.92765222702,26197.67103980641,65649.59869203344,19966.7251664021,1455.2985953788414,0.0,0.8864740094856998,2.879147966705435,0.0014947054983599872,1.0,1.0,-3.3824365494449466,353933.9529066356,1556657.995441634,4.398159551119035,1556657.995441634,4.398159551119035,0.7621564961275903,0.09253021709812789,4.028046144702076,101325.0,128603.80388199785,1.2692208623932677,1.0,0.0,4.0280461447002756,1.2849923540375046,1.285273065485302,3.1346849123621405,22886.714979171215,2333.7954326065696,19453.705082166787,1983.7258474776593,0.85,0.8499998842066785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.144535271511,4632.441516551485,5.572122557589253,4.981221141712974,-2.3701117228332875,7.3513328645462614,3.4845289142361175,3.5,0.9955796897817478,0.6,0.0002184424160580493,0.9998102067728944,0.0002184838828192401,199.4472173588494,0.0,0.0,0.0,0.03136954584951823,7.31739527029348e-05,0.0001452684633551145,0.0005851480737643637,0.0925302458745784,0.0925302458745784,0.0925302458745784,0.0925308355587127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.69572521216,595.6888226163036,0.0,0.0925302458745784,0.09253021709812789,0.09253021709812789,0.3750341515848378,0.3750341515848378,0.5,10.00062054940288,0.0,0.0,0.0,0.0,0.0,0.0,26197.67103980641,19966.7251664021,0.7621564961275903,1.0357177544770775,0.6435750438250911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553043175224263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.799726569385,1455.2985953788414,0.3750341515848378,6.17534620354742,3.4845289142361175,,,,
4650.0,-30.634202709941118,4.981221141712974,35.02467889885938,24.2192578612827,5.013275273300942,-27.069607157979252,-40.65892972340805,1.4486797213033864,-5.052274199519729,-5.052274199515752,40.049253558153765,42250.38069650912,25743.82487292262,25743.82487292262,67994.20556943174,77757.04060097181,77757.04060097181,25743.82487292262,103500.86547389443,103500.86547389443,103500.86547389443,129698.61070818777,125187.67733880268,4510.9333693850895,0.0,92188.60639553283,56681.9464909256,39451.84433845248,26197.745234293347,65649.58957274583,19966.76564129301,1455.301545439575,0.0,0.8864740094856998,2.879147966705435,0.0014947054983599872,1.0,1.0,-3.38378437909563,353933.9529066356,1556657.995441634,4.398159551119035,1556657.995441634,4.398159551119035,0.7621558826045889,0.09253021709812789,4.028046144702076,101325.0,128603.76279304097,1.2692204568767922,1.0,0.0,4.028046144703198,1.2849923540375046,1.285273065485302,3.1346849123621405,22886.680808457153,2333.791948163456,19453.678123316087,1983.7230984399453,0.85,0.8499999753624172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.119636297363,4632.441516551485,5.57211217447047,4.981221141712974,-2.3701244363607197,7.351345578073694,3.4844976161389725,3.5,0.9955707474682779,0.6,0.0002184424160580493,0.9998102067728944,0.0002184838828192401,199.4472173588494,0.0,0.0,0.0,0.03136954584951823,7.31740783440107e-05,0.00014526833771403858,0.0005851475676763123,0.09253025311392692,0.09253025311392692,0.09253025311392692,0.0925310231295559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.69572521216,595.6888226163036,0.0,0.09253025311392692,0.09253021709812789,0.09253021709812789,0.37503418092662655,0.37503418092662655,0.5,10.00062054940288,0.0,0.0,0.0,0.0,0.0,0.0,26197.745234293347,19966.76564129301,0.7621558826045889,1.035714099843501,0.6435741787797742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553043175224263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.778586479053,1455.301545439575,0.37503418092662655,6.17534620354742,3.4844976161389725,,,,
4651.0,-30.634202709941118,4.981221141712974,35.02467889885938,24.21922384472566,5.013275273300942,-27.069607157979252,-40.658907022420294,1.4486797213033864,-5.052274199519729,-5.052274199515752,40.049253558153765,42250.2867082812,25743.638161085164,25743.638161085164,67993.92486936637,77756.90295325125,77756.90295325125,25743.638161085164,103500.54111433642,103500.54111433642,103500.54111433642,129698.36054323615,125187.42717385106,4510.9333693850895,0.0,92188.46874781225,56681.852502697686,39451.79582790507,26197.81942889973,65649.6152568048,19966.806116183918,1455.3044955003083,0.0,0.8864740094856998,2.879147966705435,0.0014947054983599872,1.0,1.0,-3.385132228975351,353933.9529066356,1556657.995441634,4.398159551119035,1556657.995441634,4.398159551119035,0.7621552690815876,0.09253021709812789,4.028046144702076,101325.0,128603.71702729225,1.26922000520397,1.0,0.0,4.0280461447002756,1.2849923540375046,1.285273065485302,3.1346849123621405,22886.646636127534,2333.788463555601,19453.651164465387,1983.720349402231,0.85,0.8500000665784292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.094737233758,4632.441516551485,5.572101791250052,4.981221141712974,-2.370137149987762,7.351358291700736,3.4844663180418274,3.5,0.9955618051548079,0.6,0.0002184424160580493,0.9998102067728944,0.0002184838828192401,199.4472173588494,0.0,0.0,0.0,0.03136954584951823,7.317426738767186e-05,0.00014526814867037743,0.0005851468061997218,0.09253026036354818,0.09253026036354818,0.09253026036354818,0.09253121070039907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.69572521216,595.6888226163036,0.0,0.09253026036354818,0.09253021709812789,0.09253021709812789,0.3750342103100518,0.3750342103100518,0.5,10.00062054940288,0.0,0.0,0.0,0.0,0.0,0.0,26197.81942889973,19966.806116183918,0.7621552690815876,1.0357094189111578,0.6435724953300747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553043175224263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.75744638872,1455.3044955003083,0.3750342103100518,6.17534620354742,3.4844663180418274,,,,
4652.0,-30.634167356939166,4.981273438506664,35.024673769672305,24.219315172545635,5.013240845309644,-27.069637107789493,-40.65891142291946,1.4488063123427906,-5.052321341793288,-5.0523213417953485,40.04921302119123,42250.44802604192,25743.706584705815,25743.706584705815,67994.15461074773,77757.41206116682,77757.41206116682,25743.706584705815,103501.11864587263,103501.11864587263,103501.11864587263,129698.9811134726,125188.02088249149,4510.960230981111,0.0,92188.32595659872,56681.74943651439,39451.7516889826,26197.862467599978,65649.61415658258,19966.819356681397,1455.307445561042,0.0,0.8864739160385742,2.8791429652548373,0.0014947054983599872,1.0,1.0,-3.3842283866219987,353933.3022751353,1556656.2458011457,4.398162692786269,1556656.2458011457,4.398162692786269,0.7621545223918639,0.09253050537807861,4.028046144702076,101325.0,128603.66007064877,1.2692194430856034,1.0,0.0,4.02804614470056,1.284991761651398,1.2852724729697864,3.1346863574638495,22886.61118687785,2333.784848738137,19453.61828394066,1983.7169965218154,0.85,0.8499999464793848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.0698380806925,4632.441516551485,5.572146631315963,4.981273438506664,-2.3701704242346806,7.351443862741345,3.4844350199446823,3.5,0.9955528628413378,0.6,0.0002184424160580493,0.9998065087282261,0.00021848469093876217,199.4471882842204,0.0,0.0,0.0,0.03136954584951823,7.317423074225011e-05,0.00014526818531579918,0.0005851469538091717,0.09253023374472195,0.09253023374472195,0.09253023374472195,0.09253122777816876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.3570052423,595.6889307564555,0.0,0.09253023374472195,0.09253050537807861,0.09253050537807861,0.37503423972678634,0.37503423972678634,0.5,10.000650157027893,0.0,0.0,0.0,0.0,0.0,0.0,26197.862467599978,19966.819356681397,0.7621545223918639,1.0357129357770958,0.6435749633694616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553043175224263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.73630629839,1455.307445561042,0.37503423972678634,6.17534620354742,3.4844350199446823,,,,
4653.0,-30.634167356939166,4.981273438506664,35.024673769672305,24.219282308500283,5.013240845309644,-27.069637107789493,-40.658896300569154,1.4488063123427906,-5.052321341793288,-5.0523213417953485,40.04921302119123,42250.38536722062,25743.61398600921,25743.61398600921,67993.99935322982,77757.27901239088,77757.27901239088,25743.61398600921,103500.89299840009,103500.89299840009,103500.89299840009,129698.79483353894,125187.83460255782,4510.960230981111,0.0,92188.19290782281,56681.68677769308,39451.673477921926,26197.90183513885,65649.57531306078,19966.84083246721,1455.3090108514589,0.0,0.8864739160385742,2.8791429652548373,0.0014947054983599872,1.0,1.0,-3.3851660428740615,353933.3022751353,1556656.2458011457,4.398162692786269,1556656.2458011457,4.398162692786269,0.762154196855795,0.09253050537807861,4.028046144702076,101325.0,128603.61903736804,1.2692190381186088,1.0,0.0,4.02804614470392,1.284991761651398,1.2852724729697864,3.1346863574638495,22886.57815627911,2333.781480554431,19453.595818231744,1983.7147056570536,0.85,0.8500001916142497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.057489625644,4632.441516551485,5.5721414817492185,4.981273438506664,-2.370176729546983,7.351450168053647,3.4844194980469667,3.5,0.995548428013419,0.6,0.0002184424160580493,0.9998065087282261,0.00021848469093876217,199.4471882842204,0.0,0.0,0.0,0.03136954584951823,7.317435667460435e-05,0.00014526805938344493,0.0005851464465478376,0.09253027029844119,0.09253027029844119,0.09253027029844119,0.09253132730232397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.3570052423,595.6889307564555,0.0,0.09253027029844119,0.09253050537807861,0.09253050537807861,0.3750343878826457,0.3750343878826457,0.5,10.000650157027893,0.0,0.0,0.0,0.0,0.0,0.0,26197.90183513885,19966.84083246721,0.762154196855795,1.035711183644209,0.6435743897160449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553041053739006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16627.71587444653,1455.3090108514589,0.3750343878826457,6.17534620354742,3.4844194980469667,,,,
4654.0,-30.63413063043697,4.981321129126386,35.024668131660434,24.2186629557051,5.012806836864072,-27.06953885948794,-40.658813843596704,1.4482150659586386,-5.052604682392655,-5.052604682376437,40.04918486764305,42250.19242785997,25744.277125634926,25744.277125634926,67994.4695534949,77756.52875455178,77756.52875455178,25744.277125634926,103500.8058801867,103500.8058801867,103500.8058801867,129698.67382444124,125187.71861345571,4510.955210985527,0.0,92188.07924104216,56681.74291452698,39451.48480723909,26197.867944254544,65649.35275149363,19966.794129628826,1455.3119532615278,0.0,0.886472572750426,2.8791129050328244,0.0014947054983599872,1.0,1.0,-3.3852835273881396,353929.3917851489,1556655.0306479635,4.39820785382222,1556655.0306479635,4.39820785382222,0.7621534001207814,0.09253040808092501,4.028046144702076,101325.0,128603.64353484909,1.269219279889949,1.0,0.0,4.028046144702661,1.2849945284091226,1.2852752403319199,3.1346796080828194,22886.54993744135,2333.7786030337934,19453.56553255679,1983.7116173776765,0.85,0.8499999163583694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.032659680305,4632.441516551485,5.572314964417667,4.981321129126386,-2.370384259066267,7.351705388192654,3.4843882871111447,3.5,0.9955395106031842,0.6,0.0002184424160580493,0.9998026670263626,0.00021848553045747122,199.4471580800213,0.0,0.0,0.0,0.03136954584951823,7.317504334392361e-05,0.00014526737271412568,0.0005851436806121335,0.09253040808079875,0.09253040808079875,0.09253040808079875,0.09253040808104757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.22088078613,595.6889736344232,0.0,0.09253040808079875,0.09253040808092501,0.09253040808092501,0.3750345125993049,0.3750345125993049,0.5,10.000650157051044,0.0,0.0,0.0,0.0,0.0,0.0,26197.867944254544,19966.794129628826,0.7621534001207814,1.0357218571655744,0.6435736325960763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553041053739006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.694735534635,1455.3119532615278,0.3750345125993049,6.17534620354742,3.4843882871111447,,,,
