time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4655.0,-30.634094361068655,4.981372497354357,35.024660631383746,24.21868782201784,5.012920078949836,-27.069447607319475,-40.65870599644256,1.4482733247090411,-5.052420427799461,-5.052420427791789,40.049119860302454,42249.89223339947,25743.83580545769,25743.83580545769,67993.72803885717,77756.17091165383,77756.17091165383,25743.83580545769,103500.00671711151,103500.00671711151,103500.00671711151,129697.54909744457,125186.60290735296,4510.946190091608,0.0,92187.94400281593,56681.665322571134,39451.42075582755,26197.54238033307,65648.96313616063,19966.621993436675,1455.2974388874522,0.0,0.8864737484934245,2.879132452976166,0.0014947054983599872,1.0,1.0,-3.387825055456574,353931.9347481047,1556652.2248310766,4.398168325610274,1556652.2248310766,4.398168325610274,0.7621563009065289,0.09253023615663945,4.028046144702076,101325.0,128603.59387177383,1.2692187897535043,1.0,0.0,4.028046144700198,1.284994255784774,1.2852749676480153,3.1346802731363654,22886.51636329116,2333.775179423265,19453.542921890814,1983.7093117314082,0.85,0.8500001753474956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.019275052946,4632.441516551485,5.572235584485232,4.981372497354357,-2.3702423615952997,7.351614858949657,3.4843714628456057,3.5,0.995534703670173,0.6,0.0002184424160580493,0.9997988731576969,0.0002184863595296278,199.44712825178215,0.0,0.0,0.0,0.03136954584951823,7.317594146170883e-05,0.00014526647459634046,0.0005851400629522512,0.09253023616283093,0.09253023616283093,0.09253023616283093,0.09253023620021199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.90657205915,595.6890726387487,0.0,0.09253023616283093,0.09253023615663945,0.09253023615663945,0.3750346185646968,0.3750346185646968,0.5,10.00065015576167,0.0,0.0,0.0,0.0,0.0,0.0,26197.54238033307,19966.621993436675,0.7621563009065289,1.035716708850882,0.6435728793731317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553038849832531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.674332376995,1455.2974388874522,0.3750346185646968,6.17534620354742,3.4843714628456057,,,,
4656.0,-30.634056897463957,4.981421638942517,35.02465436807698,24.218625027593248,5.012850537772285,-27.069449411259335,-40.658691118564434,1.4482430521575398,-5.052511783634031,-5.052511783539698,40.04914054963442,42249.98234462731,25744.10300210102,25744.10300210102,67994.08534672833,77756.19819061829,77756.19819061829,25744.10300210102,103500.30119271931,103500.30119271931,103500.30119271931,129698.0058805527,125187.05447394533,4510.951406607359,0.0,92187.81229943526,56681.59645583227,39451.35093733666,26197.704687833382,65649.05562517005,19966.70604156798,1455.3048396995387,0.0,0.8864732074127997,2.879122760837389,0.0014947054983599872,1.0,1.0,-3.3870909863771317,353930.67391205864,1556653.1178143092,4.398186516608876,1556653.1178143092,4.398186516608876,0.7621547872032021,0.09253033898529973,4.028046144702076,101325.0,128603.55656879127,1.2692184216016904,1.0,0.0,4.028046144701944,1.284994397446477,1.285275109340665,3.134679927559648,22886.48366669933,2333.771845298785,19453.51044481112,1983.7059999909368,0.85,0.8499999706427899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.006836234633,4632.441516551485,5.572308421751774,4.981421638942517,-2.3703025120942014,7.351724151036718,3.484355827476254,3.5,0.9955302364217868,0.6,0.0002184424160580493,0.9997949543851516,0.00021848721590357075,199.4470974414021,0.0,0.0,0.0,0.03136954584951823,7.317606536088269e-05,0.0001452663506971666,0.0005851395638806617,0.09253033900854671,0.09253033900854671,0.09253033900854671,0.09253033878819864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.00660427264,595.6890411295353,0.0,0.09253033900854671,0.09253033898529973,0.09253033898529973,0.3750347095238124,0.3750347095238124,0.5,10.00065015620136,0.0,0.0,0.0,0.0,0.0,0.0,26197.704687833382,19966.70604156798,0.7621547872032021,1.0357206923881352,0.6435733453022976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553036673358686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.65392128566,1455.3048396995387,0.3750347095238124,6.17534620354742,3.484355827476254,,,,
4657.0,-30.634019801667588,4.981470554669726,35.02464831940797,24.218591150734596,5.0128353505564345,-27.069426415971275,-40.6586499773897,1.4482419647399316,-5.052511150902717,-5.052511150854416,40.0491342158721,42249.96191820776,25744.13010571412,25744.13010571412,67994.09202392188,77756.12254474296,77756.12254474296,25744.13010571412,103500.25265045709,103500.25265045709,103500.25265045709,129697.95708523685,125187.00528260032,4510.951802636529,0.0,92187.67956933727,56681.51894231545,39451.2895855798,26197.704434779767,65648.99402035956,19966.704977396963,1455.304913727497,0.0,0.886473233614967,2.879122827965147,0.0014947054983599872,1.0,1.0,-3.3873478226921065,353930.68264460855,1556652.8444403252,4.3981856356980575,1556652.8444403252,4.3981856356980575,0.7621547539443723,0.09253034838666553,4.028046144702076,101325.0,128603.50835329446,1.269217945751734,1.0,0.0,4.02804614470409,1.284994402535095,1.2852751144303944,3.1346799151462172,22886.450715215353,2333.7684851825397,19453.484578922562,1983.7033624043443,0.85,0.8500000642733786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.993931125625,4632.441516551485,5.572329853567959,4.981470554669726,-2.3702955625571733,7.3517661172269,3.484339606017606,3.5,0.995525601719316,0.6,0.0002184424160580493,0.9997910741024668,0.00021848806387289422,199.44706693352012,0.0,0.0,0.0,0.03136954584951823,7.317640797509943e-05,0.00014526600808294985,0.0005851381838147868,0.09253034838756016,0.09253034838756016,0.09253034838756016,0.0925303483873686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.9759806962,595.6890507756774,0.0,0.09253034838756016,0.09253034838666553,0.09253034838666553,0.3750347884848275,0.3750347884848275,0.5,10.000650156077413,0.0,0.0,0.0,0.0,0.0,0.0,26197.704434779767,19966.704977396963,0.7621547539443723,1.0357217660157145,0.643573638083546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553034425221072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.63353532784,1455.304913727497,0.3750347884848275,6.17534620354742,3.484339606017606,,,,
4658.0,-30.633982836969704,4.981518749205546,35.02464308308274,24.218607146199815,5.01281878595672,-27.069455310926,-40.65865797512231,1.4482912600541458,-5.052534374823722,-5.052534374863408,40.049145556809215,42250.144785167955,25744.216648819922,25744.216648819922,67994.36143398788,77756.2543635698,77756.2543635698,25744.216648819922,103500.47101238972,103500.47101238972,103500.47101238972,129698.2280883592,125187.27388664601,4510.954201713185,0.0,92187.54474874667,56681.43517091614,39451.23286425615,26197.75707596947,65648.98994022561,19966.73349187946,1455.3071585389866,0.0,0.8864730740052782,2.8791203640930068,0.0014947054983599872,1.0,1.0,-3.3866502077888185,353930.36212314153,1556653.3339324084,4.398191001739513,1556653.3339324084,4.398191001739513,0.7621543109197859,0.09253039531168404,4.028046144702076,101325.0,128603.4638680959,1.2692175067169593,1.0,0.0,4.028046144702478,1.2849941718555722,1.2852748837004788,3.134680477877538,22886.417244747103,2333.7650721446266,19453.453004828378,1983.7001427427692,0.85,0.8499999277647243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.981036945797,4632.441516551485,5.572364138065608,4.981518749205546,-2.370306279801663,7.351825029007209,3.4843233983268846,3.5,0.9955209709505385,0.6,0.0002184424160580493,0.999787207549051,0.00021848890884846833,199.4470365334638,0.0,0.0,0.0,0.03136954584951823,7.317634137171008e-05,0.00014526607468633921,0.0005851384520963124,0.09253039531780279,0.09253039531780279,0.09253039531780279,0.0925303952705585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.030815066,595.6890335033496,0.0,0.09253039531780279,0.09253039531168404,0.09253039531168404,0.37503485784510643,0.37503485784510643,0.5,10.0006501560434,0.0,0.0,0.0,0.0,0.0,0.0,26197.75707596947,19966.73349187946,0.7621543109197859,1.0357259341826548,0.6435764636080059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553032199155802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.613143250375,1455.3071585389866,0.37503485784510643,6.17534620354742,3.4843233983268846,,,,
4659.0,-30.633982836969704,4.981518749205546,35.02464308308274,24.21857431707906,5.01281878595672,-27.069455310926,-40.658642852772005,1.4482912600541458,-5.052534374823722,-5.052534374863408,40.049145556809215,42250.08212631435,25744.119142073054,25744.119142073054,67994.2012683874,77756.12152829296,77756.12152829296,25744.119142073054,103500.24067036601,103500.24067036601,103500.24067036601,129698.05272628843,125187.09852457524,4510.954201713185,0.0,92187.41191346986,56681.37251206254,39451.15489045258,26197.81205592242,65648.966946375,19966.763484159954,1455.3093445740997,0.0,0.8864730740052782,2.8791203640930068,0.0014947054983599872,1.0,1.0,-3.3876073638479056,353930.36212314153,1556653.3339324084,4.398191001739513,1556653.3339324084,4.398191001739513,0.7621538562662586,0.09253039531168404,4.028046144702076,101325.0,128603.42277913901,1.2692171012004838,1.0,0.0,4.028046144702332,1.2849941718555722,1.2852748837004788,3.134680477877538,22886.3842671515,2333.761709365737,19453.426045977678,1983.6973937050552,0.85,0.8499999746093095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.9680345192,4632.441516551485,5.572358715410949,4.981518749205546,-2.370312919446069,7.351831668651615,3.4843070546029735,3.5,0.9955163013151352,0.6,0.0002184424160580493,0.999787207549051,0.00021848890884846833,199.4470365334638,0.0,0.0,0.0,0.03136954584951823,7.31764673074236e-05,0.0001452659487506257,0.0005851379448214472,0.09253041053579981,0.09253041053579981,0.09253041053579981,0.09253053426162433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.030815066,595.6890335033496,0.0,0.09253041053579981,0.09253039531168404,0.09253039531168404,0.37503491952515583,0.37503491952515583,0.5,10.0006501560434,0.0,0.0,0.0,0.0,0.0,0.0,26197.81205592242,19966.763484159954,0.7621538562662586,1.0357238572227359,0.6435757345706004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029980958236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.592749783103,1455.3093445740997,0.37503491952515583,6.17534620354742,3.4843070546029735,,,,
4660.0,-30.633982836969704,4.981518749205546,35.02464308308274,24.21854033544662,5.01281878595672,-27.069455310926,-40.658620186708845,1.4482912600541458,-5.052534374823722,-5.052534374863408,40.049145556809215,42249.988138029934,25743.93537633202,25743.93537633202,67993.92351436196,77755.98387113582,77755.98387113582,25743.93537633202,103499.91924746784,103499.91924746784,103499.91924746784,129697.80294778354,125186.84874607035,4510.954201713185,0.0,92187.2742563127,56681.27852377811,39451.10636948287,26197.883700315695,65648.99006979857,19966.802567056016,1455.3121931932012,0.0,0.8864730740052782,2.8791203640930068,0.0014947054983599872,1.0,1.0,-3.3889429872090773,353930.36212314153,1556653.3339324084,4.398191001739513,1556653.3339324084,4.398191001739513,0.7621532638079238,0.09253039531168404,4.028046144702076,101325.0,128603.3727820072,1.2692166077671572,1.0,0.0,4.028046144702624,1.2849941718555722,1.2852748837004788,3.134680477877538,22886.350092479166,2333.7582245189915,19453.399087126978,1983.694644667341,0.85,0.850000065913511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.9435295207795,4632.441516551485,5.572348495567522,4.981518749205546,-2.370325432879182,7.351844182084728,3.484276252518316,3.5,0.9955075007195189,0.6,0.0002184424160580493,0.999787207549051,0.00021848890884846833,199.4470365334638,0.0,0.0,0.0,0.03136954584951823,7.317665606594626e-05,0.00014526575999210305,0.0005851371844934078,0.09253042423790803,0.09253042423790803,0.09253042423790803,0.09253071538067531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.030815066,595.6890335033496,0.0,0.09253042423790803,0.09253039531168404,0.09253039531168404,0.3750349750611577,0.3750349750611577,0.5,10.0006501560434,0.0,0.0,0.0,0.0,0.0,0.0,26197.883700315695,19966.802567056016,0.7621532638079238,1.0357192615159843,0.6435740762060373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029980958236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.57161702187,1455.3121931932012,0.3750349750611577,6.17534620354742,3.484276252518316,,,,
4661.0,-30.633982836969704,4.981518749205546,35.02464308308274,24.218506353814178,5.01281878595672,-27.069455310926,-40.65860129250211,1.4482912600541458,-5.052534374823722,-5.052534374863408,40.049145556809215,42249.909814455896,25743.751610154144,25743.751610154144,67993.66142461004,77755.84620747571,77755.84620747571,25743.751610154144,103499.59781762985,103499.59781762985,103499.59781762985,129697.5531624502,125186.59896073701,4510.954201713185,0.0,92187.1365926526,56681.20020020408,39451.04043605391,26197.95534482035,65648.99578087426,19966.84164995208,1455.3150418123025,0.0,0.8864730740052782,2.8791203640930068,0.0014947054983599872,1.0,1.0,-3.390278630875798,353930.36212314153,1556653.3339324084,4.398191001739513,1556653.3339324084,4.398191001739513,0.7621526713495892,0.09253039531168404,4.028046144702076,101325.0,128603.33169305032,1.2692162022506817,1.0,0.0,4.028046144701163,1.2849941718555722,1.2852748837004788,3.134680477877538,22886.315916192412,2333.7547395076213,19453.367635134495,1983.6914374566743,0.85,0.8499999609535646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.919024435706,4632.441516551485,5.572338275625638,4.981518749205546,-2.370337946408787,7.351856695614333,3.4842454504336584,3.5,0.9954987001239024,0.6,0.0002184424160580493,0.999787207549051,0.00021848890884846833,199.4470365334638,0.0,0.0,0.0,0.03136954584951823,7.317681341353383e-05,0.00014526560264451545,0.0005851365506900642,0.09253043672730518,0.09253043672730518,0.09253043672730518,0.09253089649972628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.030815066,595.6890335033496,0.0,0.09253043672730518,0.09253039531168404,0.09253039531168404,0.3750350256819215,0.3750350256819215,0.5,10.0006501560434,0.0,0.0,0.0,0.0,0.0,0.0,26197.95534482035,19966.84164995208,0.7621526713495892,1.0357151791256929,0.64357282715305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029980958236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.55048426064,1455.3150418123025,0.3750350256819215,6.17534620354742,3.4842454504336584,,,,
4662.0,-30.633982836969704,4.981518749205546,35.02464308308274,24.21847233725714,5.01281878595672,-27.069455310926,-40.65858236337078,1.4482912600541458,-5.052534374823722,-5.052534374863408,40.049145556809215,42249.83149087846,25743.56784353941,25743.56784353941,67993.39933441787,77755.70853729984,77755.70853729984,25743.56784353941,103499.27638083925,103499.27638083925,103499.27638083925,129697.30337027565,125186.34916856246,4510.954201713185,0.0,92186.99892247673,56681.12187662664,39450.974495389,26198.026989436406,65649.0014848254,19966.880732848145,1455.317890431404,0.0,0.8864730740052782,2.8791203640930068,0.0014947054983599872,1.0,1.0,-3.391614294900876,353930.36212314153,1556653.3339324084,4.398191001739513,1556653.3339324084,4.398191001739513,0.7621520788912542,0.09253039531168404,4.028046144702076,101325.0,128603.28587162559,1.2692157500283798,1.0,0.0,4.028046144698826,1.2849941718555722,1.2852748837004788,3.134680477877538,22886.281738288057,2333.7512543313014,19453.33618314201,1983.6882302460078,0.85,0.8499998560533828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.8945192639785,4632.441516551485,5.572328055585296,4.981518749205546,-2.3703504600348855,7.351869209240432,3.4842146483490013,3.5,0.995489899528286,0.6,0.0002184424160580493,0.999787207549051,0.00021848890884846833,199.4470365334638,0.0,0.0,0.0,0.03136954584951823,7.317697105228092e-05,0.00014526544500576837,0.0005851359157139167,0.09253044824653348,0.09253044824653348,0.09253044824653348,0.09253107761877725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.030815066,595.6890335033496,0.0,0.09253044824653348,0.09253039531168404,0.09253039531168404,0.3750350723704948,0.3750350723704948,0.5,10.0006501560434,0.0,0.0,0.0,0.0,0.0,0.0,26198.026989436406,19966.880732848145,0.7621520788912542,1.035711096841806,0.6435715781700716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029980958236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.529351499405,1455.317890431404,0.3750350723704948,6.17534620354742,3.4842146483490013,,,,
4663.0,-30.633982836969704,4.981518749205546,35.02464308308274,24.218438320700102,5.01281878595672,-27.069455310926,-40.65856350408865,1.4482912600541458,-5.052534374823722,-5.052534374863408,40.049145556809215,42249.753167297684,25743.384076487815,25743.384076487815,67993.1372437855,77755.5708606024,77755.5708606024,25743.384076487815,103498.95493709021,103498.95493709021,103498.95493709021,129697.05357125404,125186.09936954085,4510.954201713185,0.0,92186.86124577928,56681.04355304586,39450.90854748157,26198.09863416384,65649.00718164541,19966.91981574421,1455.3207390505056,0.0,0.8864730740052782,2.8791203640930068,0.0014947054983599872,1.0,1.0,-3.392949979307332,353930.36212314153,1556653.3339324084,4.398191001739513,1556653.3339324084,4.398191001739513,0.7621514864329195,0.09253039531168404,4.028046144702076,101325.0,128603.24483834472,1.269215345061384,1.0,0.0,4.028046144699994,1.2849941718555722,1.2852748837004788,3.134680477877538,22886.24755876466,2333.7477689898856,19453.313717433095,1983.685939381246,0.85,0.8500001438629521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.870014005596,4632.441516551485,5.572317835446491,4.981518749205546,-2.3703629737574796,7.351881722963025,3.4841838462643437,3.5,0.9954810989326697,0.6,0.0002184424160580493,0.999787207549051,0.00021848890884846833,199.4470365334638,0.0,0.0,0.0,0.03136954584951823,7.317712810964711e-05,0.00014526528794840218,0.0005851352830795984,0.09253045898962671,0.09253045898962671,0.09253045898962671,0.09253125873782825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.030815066,595.6890335033496,0.0,0.09253045898962671,0.09253039531168404,0.09253039531168404,0.37503511591331584,0.37503511591331584,0.5,10.0006501560434,0.0,0.0,0.0,0.0,0.0,0.0,26198.09863416384,19966.91981574421,0.7621514864329195,1.035707014664427,0.6435703292571674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029980958236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.508218738174,1455.3207390505056,0.37503511591331584,6.17534620354742,3.4841838462643437,,,,
4664.0,-30.633982836969704,4.981518749205546,35.02464308308274,24.218404304143064,5.01281878595672,-27.069455310926,-40.65854457495732,1.4482912600541458,-5.052534374823722,-5.052534374863408,40.049145556809215,42249.67484371353,25743.200308999363,25743.200308999363,67992.87515271289,77755.43317738509,77755.43317738509,25743.200308999363,103498.63348638445,103498.63348638445,103498.63348638445,129696.80376538711,125185.84956367392,4510.954201713185,0.0,92186.72356256197,56680.96522946172,39450.8425923336,26198.170279002657,65649.01287133626,19966.958898640278,1455.3235876696072,0.0,0.8864730740052782,2.8791203640930068,0.0014947054983599872,1.0,1.0,-3.3942856840873787,353930.36212314153,1556653.3339324084,4.398191001739513,1556653.3339324084,4.398191001739513,0.762150893974585,0.09253039531168404,4.028046144702076,101325.0,128603.19478553683,1.2692148510785772,1.0,0.0,4.028046144703062,1.2849941718555722,1.2852748837004788,3.134680477877538,22886.213377622644,2333.7442834834164,19453.27777229883,1983.6822739976271,0.85,0.849999842757718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.845508660558,4632.441516551485,5.572307615209225,4.981518749205546,-2.370375487576571,7.351894236782117,3.484153044179686,3.5,0.9954722983370532,0.6,0.0002184424160580493,0.999787207549051,0.00021848890884846833,199.4470365334638,0.0,0.0,0.0,0.03136954584951823,7.317728574902098e-05,0.00014526513030902832,0.0005851346481009262,0.09253046911181188,0.09253046911181188,0.09253046911181188,0.09253143985687923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.030815066,595.6890335033496,0.0,0.09253046911181188,0.09253039531168404,0.09253039531168404,0.375035156939535,0.375035156939535,0.5,10.0006501560434,0.0,0.0,0.0,0.0,0.0,0.0,26198.170279002657,19966.958898640278,0.762150893974585,1.0357029325935228,0.6435690804143169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029980958236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.487085976943,1455.3235876696072,0.375035156939535,6.17534620354742,3.484153044179686,,,,
4665.0,-30.633982836969704,4.981518749205546,35.02464308308274,24.218370287586026,5.01281878595672,-27.069455310926,-40.658525680750586,1.4482912600541458,-5.052534374823722,-5.052534374863408,40.049145556809215,42249.59652012604,25743.016541074037,25743.016541074037,67992.61306120007,77755.29548766403,77755.29548766403,25743.016541074037,103498.31202873806,103498.31202873806,103498.31202873806,129696.55395269093,125185.59975097774,4510.954201713185,0.0,92186.58587284092,56680.88690587423,39450.776629962995,26198.241923952864,65649.01855391586,19966.997981536337,1455.3264362887085,0.0,0.8864730740052782,2.8791203640930068,0.0014947054983599872,1.0,1.0,-3.3956214091738843,353930.36212314153,1556653.3339324084,4.398191001739513,1556653.3339324084,4.398191001739513,0.76215030151625,0.09253039531168404,4.028046144702076,101325.0,128603.15369657996,1.2692144455621017,1.0,0.0,4.028046144701163,1.2849941718555722,1.2852748837004788,3.134680477877538,22886.179194866017,2333.740797812303,19453.25081344813,1983.679524959913,0.85,0.8499999343626573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.821003228862,4632.441516551485,5.572297394873493,4.981518749205546,-2.3703880014921594,7.351906750697705,3.4841222420950286,3.5,0.9954634977414367,0.6,0.0002184424160580493,0.999787207549051,0.00021848890884846833,199.4470365334638,0.0,0.0,0.0,0.03136954584951823,7.317744309786048e-05,0.0001452649729601888,0.0005851340142925398,0.09253047873727059,0.09253047873727059,0.09253047873727059,0.09253162097593018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.030815066,595.6890335033496,0.0,0.09253047873727059,0.09253039531168404,0.09253039531168404,0.3750351959524726,0.3750351959524726,0.5,10.0006501560434,0.0,0.0,0.0,0.0,0.0,0.0,26198.241923952864,19966.997981536337,0.76215030151625,1.0356988506288098,0.6435678316413448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029980958236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.46595321571,1455.3264362887085,0.3750351959524726,6.17534620354742,3.4841222420950286,,,,
4666.0,-30.633945041952153,4.981574982004125,35.02463647895923,24.218409333284967,5.012825884707853,-27.069391659416482,-40.658444550912805,1.4483650548696905,-5.052551430600829,-5.052551430606967,40.04911082615536,42249.41325200373,25743.0207978958,25743.0207978958,67992.43404989953,77755.42482118878,77755.42482118878,25743.0207978958,103498.44561908458,103498.44561908458,103498.44561908458,129696.74052656484,125185.76326069699,4510.977265867853,0.0,92186.44518172268,56680.808319940945,39450.707624201925,26198.294907480264,65649.00253168218,19967.02007710544,1455.32928490781,0.0,0.8864731129770412,2.8791185546126057,0.0014947054983599872,1.0,1.0,-3.3959054492841005,353930.12673053116,1556651.834903732,4.398189691517578,1556651.834903732,4.398189691517578,0.7621496035379143,0.09253054557908028,4.028046144702076,101325.0,128603.10119402401,1.2692139274021614,1.0,0.0,4.028046144702921,1.2849938265297436,1.2852745382992126,3.1346813202832453,22886.14426698456,2333.737236159602,19453.22157378521,1983.6765433440787,0.85,0.8499999539830014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.796497710508,4632.441516551485,5.572327874323814,4.981574982004125,-2.370397980990714,7.351972962994839,3.4840914400103715,3.5,0.9954546971458205,0.6,0.0002184424160580493,0.9997832541598501,0.00021848977280742058,199.44700545055576,0.0,0.0,0.0,0.03136954584951823,7.317811874162649e-05,0.00014526429731642282,0.0005851312927682731,0.09253044785325205,0.09253044785325205,0.09253044785325205,0.09253174800819267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.68911212,595.6891428978101,0.0,0.09253044785325205,0.09253054557908028,0.09253054557908028,0.375035233354785,0.375035233354785,0.5,10.000686206473395,0.0,0.0,0.0,0.0,0.0,0.0,26198.294907480264,19967.02007710544,0.7621496035379143,1.0356963766065814,0.6435651970738501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553029980958236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16627.44482045448,1455.32928490781,0.375035233354785,6.17534620354742,3.4840914400103715,,,,
4667.0,-30.633906143065676,4.981625568944919,35.02463000680653,24.21778495134788,5.01228321967392,-27.069390402973017,-40.6584556918591,1.44776747877617,-5.052887246797184,-5.052887246737605,40.049086219037996,42249.616968565126,25743.92956709355,25743.92956709355,67993.54653565868,77755.09399232634,77755.09399232634,25743.92956709355,103499.02355941989,103499.02355941989,103499.02355941989,129697.27265164304,125186.29137733774,4510.981274305308,0.0,92186.33666491712,56680.859637896276,39450.53003002316,26198.249092223152,65648.77912224631,19966.962991199427,1455.3324190544572,0.0,0.8864714891172141,2.879082927405917,0.0014947054983599872,1.0,1.0,-3.394139115110761,353925.4920414932,1556650.7728242907,4.398244285387031,1556650.7728242907,4.398244285387031,0.762148757381139,0.09253063276300834,4.028046144702076,101325.0,128603.13137046657,1.269214225220494,1.0,0.0,4.028046144703162,1.284996622916612,1.2852773352969624,3.134674498645332,22886.117326676118,2333.734489012672,19453.202143235354,1983.6745619794074,0.85,0.8500001055469838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.785488031437,4632.441516551485,5.572537866485105,4.981625568944919,-2.3706361328570034,7.352261701801922,3.4840776014866193,3.5,0.9954507432818912,0.6,0.0002184424160580493,0.9997791853226637,0.00021849066200308048,199.4469734598276,0.0,0.0,0.0,0.03136954584951823,7.3178025960243e-05,0.0001452643900978063,0.0005851316664959672,0.09253063276484957,0.09253063276484957,0.09253063276484957,0.09253063275926032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.57013579505,595.6891803742517,0.0,0.09253063276484957,0.09253063276300834,0.09253063276300834,0.37503541401365464,0.37503541401365464,0.5,10.000686206317546,0.0,0.0,0.0,0.0,0.0,0.0,26198.249092223152,19966.962991199427,0.762148757381139,1.0357168472096963,0.643570490319264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553027712935105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.42444485343,1455.3324190544572,0.37503541401365464,6.17534620354742,3.4840776014866193,,,,
4668.0,-30.633866961998635,4.981680916025505,35.0246210614711,24.217832448799186,5.012447100580315,-27.06926840873828,-40.65832063844425,1.4478485463805808,-5.052645171552797,-5.052645171592964,40.04900191681664,42249.215904443234,25743.358342121213,25743.358342121213,67992.57424656444,77754.62280312921,77754.62280312921,25743.358342121213,103497.98114525042,103497.98114525042,103497.98114525042,129695.80521764983,125184.83555397122,4510.969663678611,0.0,92186.20075235894,56680.79384986986,39450.45211387676,26197.82407239941,65648.27618627617,19966.738496544294,1455.3134420574715,0.0,0.8864730298217224,2.8791086094698004,0.0014947054983599872,1.0,1.0,-3.3974666706948824,353928.8329818201,1556647.134217326,4.3981924871808475,1556647.134217326,4.3981924871808475,0.7621525528748074,0.09253041161596012,4.028046144702076,101325.0,128603.08059386945,1.2692137240944432,1.0,0.0,4.028046144699854,1.2849962435560363,1.2852769558535138,3.1346754240736585,22886.08358511674,2333.731048331157,19453.170086842823,1983.671293137088,0.85,0.8499999580309842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.7731978857755,4632.441516551485,5.57242904346529,4.981680916025505,-2.3704502469047393,7.352131162930244,3.484062153517099,3.5,0.995446329576314,0.6,0.0002184424160580493,0.999775086987349,0.00021849155765251975,199.4469412370425,0.0,0.0,0.0,0.03136954584951823,7.31791506873633e-05,0.000145263265370686,0.0005851271360432263,0.09253041152388786,0.09253041152388786,0.09253041152388786,0.0925304123965424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.16253966297,595.6893087631613,0.0,0.09253041152388786,0.09253041161596012,0.09253041161596012,0.37503556507542524,0.37503556507542524,0.5,10.000686204083294,0.0,0.0,0.0,0.0,0.0,0.0,26197.82407239941,19966.738496544294,0.7621525528748074,1.0357099713271427,0.6435693114707477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455302537867116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.404092626388,1455.3134420574715,0.37503556507542524,6.17534620354742,3.484062153517099,,,,
4669.0,-30.633826080522812,4.981733380485748,35.02461361075798,24.217782890796684,5.012396340760723,-27.06926128914634,-40.6582968897186,1.4478315473432117,-5.0527599288037095,-5.05275992882743,40.04902714997261,42249.28310455914,25743.704256348134,25743.704256348134,67992.98736090727,77754.62759313869,77754.62759313869,25743.704256348134,103498.33184948683,103498.33184948683,103498.33184948683,129696.36015446024,125185.38384610273,4510.976308357512,0.0,92186.0688589938,56680.72436215077,39450.38277427004,26198.028304973406,65648.41107924344,19966.84414277102,1455.3227633160789,0.0,0.8864723528769821,2.879096434707692,0.0014947054983599872,1.0,1.0,-3.3966352845686743,353927.2491855269,1556648.2233161635,4.3982152459252335,1556648.2233161635,4.3982152459252335,0.7621506439467636,0.09253054282510802,4.028046144702076,101325.0,128603.04000599746,1.269213323523291,1.0,0.0,4.028046144703644,1.2849963231040031,1.285277035418858,3.134675230020919,22886.050841359494,2333.7277093971434,19453.142241137102,1983.6684536653295,0.85,0.849999957440518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.762117236345,4632.441516551485,5.572517286181966,4.981733380485748,-2.370525964197397,7.352259344683144,3.48404822583465,3.5,0.9954423502384715,0.6,0.0002184424160580493,0.9997708108087898,0.00021849249217561651,199.44690761584036,0.0,0.0,0.0,0.03136954584951823,7.317934846880448e-05,0.00014526306758924482,0.0005851263393704546,0.09253054278464486,0.09253054278464486,0.09253054278464486,0.09253054311052894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.28454250994,595.6892703334045,0.0,0.09253054278464486,0.09253054282510802,0.09253054282510802,0.3750356924511817,0.3750356924511817,0.5,10.000686204321958,0.0,0.0,0.0,0.0,0.0,0.0,26198.028304973406,19966.84414277102,0.7621506439467636,1.035714136002983,0.6435690127147253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553023027474743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.383747349,1455.3227633160789,0.3750356924511817,6.17534620354742,3.48404822583465,,,,
4670.0,-30.633785572474874,4.981785348022411,35.02460658887968,24.217756767198466,5.012380563844771,-27.069243189891882,-40.658260218892224,1.4478381807563614,-5.052765402969669,-5.05276540296291,40.04902462158903,42249.29513082451,25743.763887684356,25743.763887684356,67993.05901850887,77754.58569526573,77754.58569526573,25743.763887684356,103498.34958295009,103498.34958295009,103498.34958295009,129696.3932907067,125185.41575304347,4510.97753766323,0.0,92185.93623101273,56680.645664525255,39450.32285165275,26198.04370775661,65648.36655940936,19966.851692922864,1455.3234876656863,0.0,0.8864723341225672,2.8790958539465055,0.0014947054983599872,1.0,1.0,-3.396688853773412,353927.1736351949,1556648.114187685,4.398215876445183,1556648.114187685,4.398215876445183,0.7621504840459199,0.09253056854789218,4.028046144702076,101325.0,128602.9927926703,1.2692128575639803,1.0,0.0,4.0280461447022216,1.2849962920625657,1.2852770043706396,3.1346753057447363,22886.017915226992,2333.724351866029,19453.113108192527,1983.6654829317379,0.85,0.8499999073779273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.750418123722,4632.441516551485,5.572544306006037,4.981785348022411,-2.370522058724387,7.352307406746798,3.484033520806866,3.5,0.9954381488019617,0.6,0.0002184424160580493,0.9997665737100138,0.0002184934181660382,199.446874301759,0.0,0.0,0.0,0.03136954584951823,7.317965386758888e-05,0.0001452627621904604,0.0005851251092100586,0.09253056854613834,0.09253056854613834,0.09253056854613834,0.09253056854269276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.272316144,595.6892741846121,0.0,0.09253056854613834,0.09253056854789218,0.09253056854789218,0.37503580088802074,0.37503580088802074,0.5,10.000686204625236,0.0,0.0,0.0,0.0,0.0,0.0,26198.04370775661,19966.851692922864,0.7621504840459199,1.035715929915448,0.6435696323470661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553020574240185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.363437442495,1455.3234876656863,0.37503580088802074,6.17534620354742,3.484033520806866,,,,
4671.0,-30.63374513226935,4.98183644636239,35.024600140929174,24.217723204661183,5.0123543598527,-27.069228084016817,-40.65822780886663,1.4478373114599778,-5.052789304733039,-5.052789304736691,40.04902713714675,42249.32436498284,25743.868191468413,25743.868191468413,67993.19255645125,77754.55589553245,77754.55589553245,25743.868191468413,103498.42408700087,103498.42408700087,103498.42408700087,129696.51381882383,125185.53432658606,4510.979492237779,0.0,92185.80386162676,56680.57233050962,39450.257256796824,26198.089731822965,65648.34698861979,19966.87517473183,1455.3256078254583,0.0,0.886472203066377,2.879093318179584,0.0014947054983599872,1.0,1.0,-3.3965716943707207,353926.84376116755,1556648.2227623602,4.398220282530471,1556648.2227623602,4.398220282530471,0.7621500414390121,0.09253060813433059,4.028046144702076,101325.0,128602.95315129182,1.2692124663339928,1.0,0.0,4.028046144702472,1.284996296130488,1.2852770084394505,3.134675295821272,22885.985053293138,2333.721000881355,19453.0870230706,1983.6628229895632,0.85,0.8499999881050098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.738669295335,4632.441516551485,5.572581055844705,4.98183644636239,-2.370531912984777,7.352368359347167,3.484018753314569,3.5,0.9954339295184482,0.6,0.0002184424160580493,0.9997623437268001,0.00021849434260922909,199.44684104348283,0.0,0.0,0.0,0.03136954584951823,7.317992378292381e-05,0.00014526249227512548,0.0005851240219786343,0.09253060813040599,0.09253060813040599,0.09253060813040599,0.09253060816779426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2844793894,595.6892703532981,0.0,0.09253060813040599,0.09253060813433059,0.09253060813433059,0.37503589417398725,0.37503589417398725,0.5,10.00068620455111,0.0,0.0,0.0,0.0,0.0,0.0,26198.089731822965,19966.87517473183,0.7621500414390121,1.0357182728186278,0.6435702695196088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553018143415275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.343121417707,1455.3256078254583,0.37503589417398725,6.17534620354742,3.484018753314569,,,,
4672.0,-30.633704536741742,4.9818866149890715,35.02459346088531,24.217458336520963,5.012194692992323,-27.069112651581232,-40.658112592622615,1.4476028104714536,-5.052817375823452,-5.052817375838188,40.04900754476253,42249.011335753836,25743.979757354373,25743.979757354373,67992.99109310821,77754.13002991545,77754.13002991545,25743.979757354373,103498.10978726983,103498.10978726983,103498.10978726983,129696.22532950764,125185.24579993749,4510.979529570155,0.0,92185.68096829044,56680.56228481562,39450.13187052758,26198.11554223781,65648.24741276538,19966.883859965048,1455.327305079076,0.0,0.8864721309335173,2.879090340085862,0.0014947054983599872,1.0,1.0,-3.3979513844032567,353926.45634554175,1556647.3771280248,4.398222707624477,1556647.3771280248,4.398222707624477,0.7621496220891735,0.0925306128470489,4.028046144702076,101325.0,128602.93578035074,1.2692122948961337,1.0,0.0,4.028046144701889,1.2849973934922225,1.285278106040908,3.134672618872091,22885.954543876935,2333.7178897867198,19453.05762436824,1983.6598251562198,0.85,0.8499998366715643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.726780745448,4632.441516551485,5.572619546388039,4.9818866149890715,-2.3705451420829093,7.352431757071981,3.4840038102271667,3.5,0.9954296600649047,0.6,0.0002184424160580493,0.9997580975165585,0.00021849527060662926,199.44680765747992,0.0,0.0,0.0,0.03136954584951823,7.318088332776015e-05,0.00014526153273028913,0.0005851201568877556,0.09253061284666952,0.09253061284666952,0.09253061284666952,0.09253061283859751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.1897476355,595.6893001929379,0.0,0.09253061284666952,0.0925306128470489,0.0925306128470489,0.3750359753377454,0.3750359753377454,0.5,10.000686204813961,0.0,0.0,0.0,0.0,0.0,0.0,26198.11554223781,19966.883859965048,0.7621496220891735,1.035716774974969,0.643566477412746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553015716662294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.322805384076,1455.327305079076,0.3750359753377454,6.17534620354742,3.4840038102271667,,,,
4673.0,-30.63366252509831,4.981937349624264,35.02458609618075,24.21744066467511,5.012269453354938,-27.06901105748513,-40.6579994020052,1.4476179749189015,-5.052775373633551,-5.052775373537676,40.048974430301755,42248.712443550845,25743.911836251635,25743.911836251635,67992.62427980248,77753.75574775203,77753.75574775203,25743.911836251635,103497.66758400366,103497.66758400366,103497.66758400366,129695.69291272106,125184.71642634048,4510.9764863805685,0.0,92185.54796521696,56680.50461719857,39450.04816446488,26198.025328717402,65648.07349318228,19966.833065835828,1455.323628336437,0.0,0.8864724653188212,2.87909479614656,0.0014947054983599872,1.0,1.0,-3.399568295273127,353927.0360276209,1556645.9478608605,4.398211465651858,1556645.9478608605,4.398211465651858,0.7621503077160877,0.09253055711447848,4.028046144702076,101325.0,128602.88828864315,1.2692118261894216,1.0,0.0,4.028046144702144,1.2849973225292053,1.2852780350623885,3.1346727919820445,22885.92152462425,2333.7145227599894,19453.0289031749,1983.6568964095693,0.85,0.8499998080586046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.714736796619,4632.441516551485,5.572619372187222,4.981937349624264,-2.3705069565041983,7.352444306128462,3.483988671840153,3.5,0.9954253348114722,0.6,0.0002184424160580493,0.9997537032039379,0.00021849623097969126,199.44677310686674,0.0,0.0,0.0,0.03136954584951823,7.31818260140862e-05,0.0001452605900439631,0.0005851163597037344,0.09253055711751829,0.09253055711751829,0.09253055711751829,0.0925305571846125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.029645026,595.6893506236931,0.0,0.09253055711751829,0.09253055711447848,0.09253055711447848,0.3750360468050873,0.3750360468050873,0.5,10.000686203151261,0.0,0.0,0.0,0.0,0.0,0.0,26198.025328717402,19966.833065835828,0.7621503077160877,1.0357139312985884,0.6435636294481434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553013280589493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.302493810068,1455.323628336437,0.3750360468050873,6.17534620354742,3.483988671840153,,,,
4674.0,-30.63361930480218,4.9819862890488595,35.024579905279026,24.217399733047955,5.012207583580379,-27.069021330212557,-40.65798958819357,1.4476096089843173,-5.052845021018015,-5.052845021015058,40.04899356834403,42248.8466688629,25744.127261889607,25744.127261889607,67992.9739307525,77753.8405022231,77753.8405022231,25744.127261889607,103497.9677641127,103497.9677641127,103497.9677641127,129696.1199577491,125185.13927743016,4510.980680318935,0.0,92185.41610487863,56680.42227149219,39449.993148207155,26198.152193636404,65648.14534184356,19966.89936313582,1455.3293452961316,0.0,0.8864720406022849,2.879087407178346,0.0014947054983599872,1.0,1.0,-3.398705479595492,353926.0748081348,1556646.7738868746,4.398225744544933,1556646.7738868746,4.398225744544933,0.7621491476023194,0.09253063927433654,4.028046144702076,101325.0,128602.84725536229,1.2692114212224257,1.0,0.0,4.02804614469784,1.284997361678139,1.2852780742198744,3.1346726964806058,22885.888789066215,2333.711184662063,19453.005859773275,1983.6545466365453,0.85,0.8500000170003007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.702895193869,4632.441516551485,5.572680288308722,4.9819862890488595,-2.3705509534407736,7.352537242489634,3.483973787813418,3.5,0.9954210822324051,0.6,0.0002184424160580493,0.9997491824910116,0.0002184972189862363,199.44673756226322,0.0,0.0,0.0,0.03136954584951823,7.318190774706103e-05,0.00014526050831098827,0.0005851160304795401,0.09253063932122298,0.09253063932122298,0.09253063932122298,0.09253063886765303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.1221735987,595.6893214781039,0.0,0.09253063932122298,0.09253063927433654,0.09253063927433654,0.37503611050757807,0.37503611050757807,0.5,10.000686204216583,0.0,0.0,0.0,0.0,0.0,0.0,26198.152193636404,19966.89936313582,0.7621491476023194,1.0357181238967061,0.6435649697164232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45530107595387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.28221195877,1455.3293452961316,0.37503611050757807,6.17534620354742,3.483973787813418,,,,
4675.0,-30.63357656069942,4.982034809241656,35.0245736072676,24.21725479597228,5.012127949911953,-27.068944781718365,-40.657910344284005,1.4474961558062036,-5.052851789811143,-5.05285178980965,40.04897809598356,42248.69126976763,25744.177569802298,25744.177569802298,67992.86883956993,77753.57614684636,77753.57614684636,25744.177569802298,103497.75371664866,103497.75371664866,103497.75371664866,129695.90386827366,125184.92363594276,4510.980232330904,0.0,92185.2886706395,56680.40373232738,39449.872153680124,26198.150151625,65648.02230530512,19966.895286392843,1455.3295833015004,0.0,0.8864720621957775,2.879086689070356,0.0014947054983599872,1.0,1.0,-3.3995992171228977,353925.9813905791,1556646.1060758957,4.398225018575398,1556646.1060758957,4.398225018575398,0.7621490513960716,0.09253063322188382,4.028046144702076,101325.0,128602.82314761393,1.2692111832974482,1.0,0.0,4.028046144702984,1.284997892589879,1.2852786052475942,3.1346714013543293,22885.85715232856,2333.7079586126315,19452.980604031458,1983.651971267605,0.85,0.8500000884630262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.69068998671,4632.441516551485,5.572705901198844,4.982034809241656,-2.370549176938773,7.352583986180429,3.4839584467892113,3.5,0.9954166990826318,0.6,0.0002184424160580493,0.999744711608161,0.00021849819611115422,199.44670240929617,0.0,0.0,0.0,0.03136954584951823,7.318256772211257e-05,0.00014525984833593672,0.0005851133720695781,0.09253063324287847,0.09253063324287847,0.09253063324287847,0.09253063317492154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.04737316846,595.6893450394474,0.0,0.09253063324287847,0.09253063322188382,0.09253063322188382,0.37503616800911027,0.37503616800911027,0.5,10.000686202253402,0.0,0.0,0.0,0.0,0.0,0.0,26198.150151625,19966.895286392843,0.7621490513960716,1.0357184641962218,0.6435638087204563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553008165959525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.261955721195,1455.3295833015004,0.37503616800911027,6.17534620354742,3.4839584467892113,,,,
