time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4676.0,-30.633533630365058,4.982081691569087,35.02456882654281,24.21739149084317,5.012145630487455,-27.06910247956208,-40.65802793540058,1.4476672112204227,-5.052915830687766,-5.0529158306818225,40.04900841809311,42249.35246318625,25744.37033594386,25744.37033594386,67993.7227991301,77754.05805751175,77754.05805751175,25744.37033594386,103498.4283934556,103498.4283934556,103498.4283934556,129696.55534097397,125185.58077159211,4510.974569381856,0.0,92185.14963033199,56680.252665642445,39449.885516321716,26198.126947518365,65648.01246384007,19966.881922901648,1455.3290930547437,0.0,0.8864716255105154,2.8790798949173104,0.0014947054983599872,1.0,1.0,-3.396678689034502,353925.0975497784,1556647.4148216925,4.398239699864051,1556647.4148216925,4.398239699864051,0.762149216350485,0.09253061722012702,4.028046144702076,101325.0,128602.76179255906,1.2692105777701364,1.0,0.0,4.028046144701784,1.2849970921247875,1.285277804607638,3.1346733540397054,22885.822634276257,2333.704438750874,19452.952456976454,1983.6491010667717,0.85,0.8500001406041499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.678449033818,4632.441516551485,5.572762394605227,4.982081691569087,-2.37058981998687,7.3526715115559576,3.4839430608624533,3.5,0.9954123031035581,0.6,0.0002184424160580493,0.9997402212678419,0.00021849917749735715,199.44666710318378,0.0,0.0,0.0,0.03136954584951823,7.318158837812201e-05,0.00014526082767992728,0.0005851173169123637,0.09253072554515203,0.09253072554515203,0.09253072554515203,0.09253033806692804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2499729358,595.6892806549649,0.0,0.09253072554515203,0.09253061722012702,0.09253061722012702,0.3750362205377428,0.3750362205377428,0.5,10.000674586985385,0.0,0.0,0.0,0.0,0.0,0.0,26198.126947518365,19966.881922901648,0.762149216350485,1.0357316276190704,0.6435739769952341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455300560095684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16627.24169138456,1455.3290930547437,0.3750362205377428,6.17534620354742,3.4839430608624533,,,,
4677.0,-30.633493333619167,4.982129136043236,35.024564121922346,24.21738887149843,5.0121754551994915,-27.06901537462306,-40.65792822567744,1.447697495503856,-5.0528803100842765,-5.052880310084832,40.04900191217321,42249.102421296346,25744.306656597062,25744.306656597062,67993.4090778934,77753.92661886814,77753.92661886814,25744.306656597062,103498.2332754652,103498.2332754652,103498.2332754652,129696.45572358755,125185.47732195524,4510.978401632308,0.0,92185.01633107492,56680.19213067096,39449.80466711551,26198.222448122357,65648.02711523787,19966.936004136012,1455.3324993067608,0.0,0.886471830313834,2.8790836633278927,0.0014947054983599872,1.0,1.0,-3.3978535009289317,353925.58777643833,1556647.1340169772,4.39823281440802,1556647.1340169772,4.39823281440802,0.7621485023907435,0.09253069714183079,4.028046144702076,101325.0,128602.71212948384,1.269210087633692,1.0,0.0,4.028046144702225,1.2849969504075902,1.2852776628594822,3.1346736997503486,22885.789541493235,2333.701064226136,19452.91752513767,1983.6455390105357,0.85,0.8499998433468255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.665879301111,4632.441516551485,5.5727637732302435,4.982129136043236,-2.3705575318049807,7.352686667848216,3.4839272617132973,3.5,0.9954077890609421,0.6,0.0002184424160580493,0.9997360064100755,0.0002185000986834996,199.44663396295846,0.0,0.0,0.0,0.03136954584951823,7.318241879821753e-05,0.00014525999725983175,0.0005851139719418994,0.09253069714537876,0.09253069714537876,0.09253069714537876,0.09253069712787644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2185173609,595.6892905631705,0.0,0.09253069714537876,0.09253069714183079,0.09253069714183079,0.37503622252421476,0.37503622252421476,0.5,10.00067458678153,0.0,0.0,0.0,0.0,0.0,0.0,26198.222448122357,19966.936004136012,0.7621485023907435,1.0357266176261242,0.6435700245360414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553003024779623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.22143220357,1455.3324993067608,0.37503622252421476,6.17534620354742,3.4839272617132973,,,,
4678.0,-30.633451946996114,4.982175274238638,35.024560052489356,24.217337392643117,5.012130882020633,-27.068999600839483,-40.657895675953455,1.4476785358224251,-5.052931443769523,-5.052931443772113,40.0490108297931,42249.13508140825,25744.463410168493,25744.463410168493,67993.59849157673,77753.8986760763,77753.8986760763,25744.463410168493,103498.36208624479,103498.36208624479,103498.36208624479,129696.66827587943,125185.68769603451,4510.980579844929,0.0,92184.88468987803,56680.12109504165,39449.737327595976,26198.306189634648,65648.04351723063,19966.97875581025,1455.3363979519534,0.0,0.8864715371141031,2.8790782385136233,0.0014947054983599872,1.0,1.0,-3.3975290410515413,353924.8820708133,1556647.5189138616,4.398242671738483,1556647.5189138616,4.398242671738483,0.7621476980718005,0.09253074002406576,4.028046144702076,101325.0,128602.6747708252,1.2692097189323976,1.0,0.0,4.028046144703245,1.2849970391306011,1.285277751601875,3.1346734833158507,22885.75686033911,2333.697731675864,19452.896143214723,1983.6433586611863,0.85,0.8500001228679697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.6535066295855,4632.441516551485,5.572812630476087,4.982175274238638,-2.370588984124177,7.352764258362814,3.4839117102822805,3.5,0.9954033457949373,0.6,0.0002184424160580493,0.9997316775760255,0.00021850104478802777,199.44659992642477,0.0,0.0,0.0,0.03136954584951823,7.318268988645359e-05,0.0001452597261715957,0.0005851128799859752,0.09253074001998429,0.09253074001998429,0.09253074001998429,0.09253074005278386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2616344318,595.6892769816943,0.0,0.09253074001998429,0.09253074002406576,0.09253074002406576,0.3750362305372129,0.3750362305372129,0.5,10.000674586826685,0.0,0.0,0.0,0.0,0.0,0.0,26198.306189634648,19966.97875581025,0.7621476980718005,1.0357292441431323,0.6435703612449489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553000606640447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.201121694034,1455.3363979519534,0.3750362305372129,6.17534620354742,3.4839117102822805,,,,
4679.0,-30.633410761296307,4.982220939252943,35.02455617677336,24.217284202482574,5.012096829783408,-27.06897176259206,-40.65785002950577,1.4476578310822876,-5.052944815247315,-5.052944815259374,40.04900828017629,42249.11260723934,25744.52019212882,25744.52019212882,67993.63279936816,77753.82128928702,77753.82128928702,25744.52019212882,103498.34148141585,103498.34148141585,103498.34148141585,129696.66508875572,125185.68422548247,4510.980863273252,0.0,92184.75326462081,56680.044582585804,39449.676313372234,26198.323607339866,65647.9999207121,19966.98673622252,1455.3373107763591,0.0,0.886471478149299,2.879076819923998,0.0014947054983599872,1.0,1.0,-3.3976561423783664,353924.6975287103,1556647.4088690882,4.398244654126781,1556647.4088690882,4.398244654126781,0.7621474959805619,0.09253074635231445,4.028046144702076,101325.0,128602.6312877963,1.2692092897882685,1.0,0.0,4.028046144700566,1.284997136019737,1.2852778485121765,3.134673246960612,22885.724232794022,2333.6944045921923,19452.867528964664,1983.6404408197156,0.85,0.850000084379665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.640883332881,4632.441516551485,5.572840149764025,4.982220939252943,-2.370593022516449,7.352813961769392,3.4838958438646324,3.5,0.9953988125327521,0.6,0.0002184424160580493,0.9997273697776179,0.00021850198630316605,199.44656605514277,0.0,0.0,0.0,0.03136954584951823,7.318307005145694e-05,0.00014525934600659237,0.0005851113486637993,0.09253074635403301,0.09253074635403301,0.09253074635403301,0.09253074634353746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2493071443,595.6892808646725,0.0,0.09253074635403301,0.09253074635231445,0.09253074635231445,0.3750362433724285,0.3750362433724285,0.5,10.000674586768293,0.0,0.0,0.0,0.0,0.0,0.0,26198.323607339866,19966.98673622252,0.7621474959805619,1.035730454568137,0.6435704462933629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552998123100434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.180834361596,1455.3373107763591,0.3750362433724285,6.17534620354742,3.4838958438646324,,,,
4680.0,-30.633410761296307,4.982220939252943,35.02455617677336,24.2172515479848,5.012096829783408,-27.06897176259206,-40.65783490715546,1.4476578310822876,-5.052944815247315,-5.052944815259374,40.04900828017629,42249.04994828076,25744.425126480957,25744.425126480957,67993.47507476172,77753.68900041314,77753.68900041314,25744.425126480957,103498.1141268941,103498.1141268941,103498.1141268941,129696.47108734369,125185.49022407044,4510.980863273252,0.0,92184.62097574695,56679.981923627216,39449.5989467997,26198.356960449582,65647.95590724928,19967.004930024897,1455.3386368712665,0.0,0.886471478149299,2.879076819923998,0.0014947054983599872,1.0,1.0,-3.398600834867807,353924.6975287103,1556647.4088690882,4.398244654126781,1556647.4088690882,4.398244654126781,0.7621472201546127,0.09253074635231445,4.028046144702076,101325.0,128602.59019883943,1.269208884271793,1.0,0.0,4.028046144704218,1.284997136019737,1.2852778485121765,3.134673246960612,22885.691390848046,2333.6910556457146,19452.836076972177,1983.6372336090487,0.85,0.8499999298579783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.628207626085,4632.441516551485,5.57283486233417,4.982220939252943,-2.370599496415241,7.352820435668184,3.483879911601012,3.5,0.995394260457432,0.6,0.0002184424160580493,0.9997273697776179,0.00021850198630316605,199.44656605514277,0.0,0.0,0.0,0.03136954584951823,7.318319599787759e-05,0.0001452592200601717,0.0005851108413458051,0.09253075047250536,0.09253075047250536,0.09253075047250536,0.09253083065701626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.2493071443,595.6892808646725,0.0,0.09253075047250536,0.09253074635231445,0.09253074635231445,0.3750362600650033,0.3750362600650033,0.5,10.000674586768293,0.0,0.0,0.0,0.0,0.0,0.0,26198.356960449582,19967.004930024897,0.7621472201546127,1.0357287463881786,0.6435699233038166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552995651618326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.160544383547,1455.3386368712665,0.3750362600650033,6.17534620354742,3.483879911601012,,,,
4681.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217355239111953,5.012122408716661,-27.069043876624228,-40.65787569908423,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42249.38659954067,25744.49479852999,25744.49479852999,67993.88139807066,77754.00519843321,77754.00519843321,25744.49479852999,103498.4999969632,103498.4999969632,103498.4999969632,129696.91143669888,125185.92787797099,4510.983558727893,0.0,92184.4776649638,56679.859075760985,39449.57621022534,26198.41143973568,65647.98764996103,19967.032158904705,1455.3413250556628,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.3972505017464982,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621466746117396,0.09253079936967071,4.028046144702076,101325.0,128602.5265053887,1.2692082556663085,1.0,0.0,4.028046144703563,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.655812610355,2333.6874276751346,19452.80412567638,1983.6339754836138,0.85,0.8499998551475889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.604632533851,4632.441516551485,5.57287838383891,4.982266815879476,-2.370636058030166,7.352902873909642,3.4838502798331,3.5,0.9953857942380286,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318285626295539e-05,0.00014525955979509392,0.0005851122098137488,0.09253079936103033,0.09253079936103033,0.09253079936103033,0.09253079940601801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253079936103033,0.09253079936967071,0.09253079936967071,0.375036279843699,0.375036279843699,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.41143973568,19967.032158904705,0.7621466746117396,1.035734435008398,0.643574740246676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552995651618326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.139430691503,1455.3413250556628,0.375036279843699,6.17534620354742,3.4838502798331,,,,
4682.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217322549689584,5.012122408716661,-27.069043876624228,-40.65785683980209,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42249.30827584485,25744.40056668011,25744.40056668011,67993.70884252497,77753.8729318965,77753.8729318965,25744.40056668011,103498.27349857661,103498.27349857661,103498.27349857661,129696.77842711729,125185.79486838939,4510.983558727893,0.0,92184.34539842709,56679.78075206518,39449.516273735455,26198.504928540675,65648.02120227613,19967.08315585991,1455.3450420815968,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.3981916386338753,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621459014673677,0.09253079936967071,4.028046144702076,101325.0,128602.48547210789,1.269207850699313,1.0,0.0,4.028046144700348,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.62297620979,2333.684079294131,19452.781659967462,1983.6316846188518,0.85,0.850000093079797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.592068101422,4632.441516551485,5.5728731427276506,4.982266815879476,-2.3706424751985056,7.352909291077982,3.4838344875141924,3.5,0.9953812821469121,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318301333200181e-05,0.00014525940272604748,0.0005851115771323817,0.09253080485047759,0.09253080485047759,0.09253080485047759,0.0925310357350325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253080485047759,0.09253079936967071,0.09253079936967071,0.3750363020929597,0.3750363020929597,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.504928540675,19967.08315585991,0.7621459014673677,1.0357312771548932,0.6435732182340326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.119146023146,1455.3450420815968,0.3750363020929597,6.17534620354742,3.4838344875141924,,,,
4683.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217288533132546,5.012122408716661,-27.069043876624228,-40.657837910670764,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42249.229952145644,25744.22421157163,25744.22421157163,67993.45416371728,77753.73526231386,77753.73526231386,25744.22421157163,103497.95947388548,103497.95947388548,103497.95947388548,129696.53215740062,125185.54859867273,4510.983558727893,0.0,92184.20772884446,56679.70242836596,39449.45033386499,26198.572683515136,65648.02301738012,19967.12011527288,1455.3477359502006,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.3994964542535513,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621453411405401,0.09253079936967071,4.028046144702076,101325.0,128602.44438315104,1.269207445182838,1.0,0.0,4.028046144701664,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.58879845271,2333.6805941328294,19452.754701116763,1983.6289355811377,0.85,0.8500001845017838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.568553719211,4632.441516551485,5.572863333924327,4.982266815879476,-2.370654484989927,7.3529213008694025,3.483804932207325,3.5,0.9953728377735214,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318317098309909e-05,0.0001452592450749502,0.0005851109421064871,0.09253081082715418,0.09253081082715418,0.09253081082715418,0.09253120701156475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253081082715418,0.09253079936967071,0.09253079936967071,0.37503632631700806,0.37503632631700806,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.572683515136,19967.12011527288,0.7621453411405401,1.0357273690590227,0.6435720073544375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.09803371051,1455.3477359502006,0.37503632631700806,6.17534620354742,3.483804932207325,,,,
4684.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217254551500105,5.012122408716661,-27.069043876624228,-40.65781901646403,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42249.15162844309,25744.047856060843,25744.047856060843,67993.19948450393,77753.59758622476,77753.59758622476,25744.047856060843,103497.6454422856,103497.6454422856,103497.6454422856,129696.28588087481,125185.30232214692,4510.983558727893,0.0,92184.07005275534,56679.62410466341,39449.38438676881,26198.64043858921,65648.02482535802,19967.157074685845,1455.3504298188043,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.4008012904350835,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621447808137128,0.09253079936967071,4.028046144702076,101325.0,128602.39856172622,1.2692069929605352,1.0,0.0,4.028046144702102,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.55461908034,2333.677108806814,19452.718755982496,1983.6252701975188,0.85,0.8499998833222162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.545039257205,4632.441516551485,5.572853525030319,4.982266815879476,-2.370666494870216,7.352933310749692,3.4837753769004576,3.5,0.9953643934001307,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318332834364044e-05,0.00014525908771440886,0.0005851103082509652,0.09253081719361426,0.09253081719361426,0.09253081719361426,0.092531378288097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253081719361426,0.09253079936967071,0.09253079936967071,0.3750363521208866,0.3750363521208866,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.64043858921,19967.157074685845,0.7621447808137128,1.0357234610696167,0.6435707965447182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.076921397875,1455.3504298188043,0.3750363521208866,6.17534620354742,3.4837753769004576,,,,
4685.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217220534943067,5.012122408716661,-27.069043876624228,-40.6578001222573,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42249.07330473717,25743.871500147743,25743.871500147743,67992.94480488492,77753.45990364248,77753.45990364248,25743.871500147743,103497.33140379022,103497.33140379022,103497.33140379022,129696.03959755314,125185.05603882525,4510.983558727893,0.0,92183.93237017306,56679.54578095749,39449.31843246175,26198.70819376292,65648.02662622466,19967.194034098815,1455.353123687408,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.402106147122936,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621442204868853,0.09253079936967071,4.028046144702076,101325.0,128602.35747276935,1.2692065874440597,1.0,0.0,4.028046144703855,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.520438095977,2333.6736233164206,19452.691797131796,1983.6225211598046,0.85,0.8499999748640288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.521524715402,4632.441516551485,5.572843716045627,4.982266815879476,-2.370678504839377,7.352945320718852,3.48374582159359,3.5,0.99535594902674,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318348570449472e-05,0.00014525893035355456,0.0005851096743941827,0.09253082387190115,0.09253082387190115,0.09253082387190115,0.09253154956462925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253082387190115,0.09253079936967071,0.09253079936967071,0.37503637918862925,0.37503637918862925,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.70819376292,19967.194034098815,0.7621442204868853,1.03571955318644,0.6435695858047281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.05580908524,1455.353123687408,0.37503637918862925,6.17534620354742,3.48374582159359,,,,
4686.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217186553310626,5.012122408716661,-27.069043876624228,-40.65778119312597,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42248.99498102788,25743.695143832334,25743.695143832334,67992.69012486021,77753.32221457045,77753.32221457045,25743.695143832334,103497.01735840278,103497.01735840278,103497.01735840278,129695.79330743905,125184.80974871115,4510.983558727893,0.0,92183.79468110105,56679.467457248196,39449.25247094761,26198.775949036262,65648.02841998388,19967.23099351178,1455.3558175560115,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.403411024301704,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621436601600575,0.09253079936967071,4.028046144702076,101325.0,128602.30747563753,1.269206094010733,1.0,0.0,4.028046144701517,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.486255500477,2333.6701376617375,19452.664838281096,1983.6197721220904,0.85,0.8500000664659546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.498010093803,4632.441516551485,5.572833906970247,4.982266815879476,-2.3706905148974085,7.352957330776885,3.4837162662867223,3.5,0.9953475046533492,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318364335653274e-05,0.00014525877270151654,0.0005851090393644989,0.09253083079964945,0.09253083079964945,0.09253083079964945,0.0925317208411615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253083079964945,0.09253079936967071,0.09253079936967071,0.37503640726746323,0.37503640726746323,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.775949036262,19967.23099351178,0.7621436601600575,1.03571564540943,0.6435683751344295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.034696772604,1455.3558175560115,0.37503640726746323,6.17534620354742,3.4837162662867223,,,,
4687.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217152536753588,5.012122408716661,-27.069043876624228,-40.657762333843834,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42248.91665731527,25743.518787114604,25743.518787114604,67992.43544442987,77753.18451899344,77753.18451899344,25743.518787114604,103496.70330610804,103496.70330610804,103496.70330610804,129695.54701051726,125184.56345178936,4510.983558727893,0.0,92183.65698552404,56679.389133535595,39449.18650220938,26198.843704409217,65648.0302066186,19967.267952924747,1455.3585114246152,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.404715922034086,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621430998332301,0.09253079936967071,4.028046144702076,101325.0,128602.26638668068,1.269205688494258,1.0,0.0,4.028046144702394,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.452071290052,2333.6666518423776,19452.633386288613,1983.616564911424,0.85,0.8499999617963443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.4744953924055,4632.441516551485,5.572824097804179,4.982266815879476,-2.370702525044314,7.35296934092379,3.483686710979855,3.5,0.9953390602799586,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318380042714074e-05,0.00014525861563090855,0.0005851084066768419,0.09253083792696691,0.09253083792696691,0.09253083792696691,0.09253189211769373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253083792696691,0.09253079936967071,0.09253079936967071,0.3750364361551703,0.3750364361551703,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.843704409217,19967.267952924747,0.7621430998332301,1.035711737738856,0.6435671645339902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16627.013584459964,1455.3585114246152,0.3750364361551703,6.17534620354742,3.483686710979855,,,,
4688.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.21711852019655,5.012122408716661,-27.069043876624228,-40.657743404712505,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42248.83833359923,25743.342429994547,25743.342429994547,67992.18076359379,77753.04681691843,77753.04681691843,25743.342429994547,103496.38924691298,103496.38924691298,103496.38924691298,129695.30070679478,125184.31714806688,4510.983558727893,0.0,92183.51928344902,56679.31080981956,39449.12052625495,26198.9114598818,65648.03198613675,19967.304912337713,1455.361205293219,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.406020840290239,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621425395064028,0.09253079936967071,4.028046144702076,101325.0,128602.22056525586,1.2692052362719553,1.0,0.0,4.028046144702102,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.41788546644,2333.6631658585184,19452.60193429613,1983.6133577007572,0.85,0.8499998571863376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.450980611209,4632.441516551485,5.572814288547423,4.982266815879476,-2.370714535280093,7.352981351159569,3.4836571556729874,3.5,0.9953306159065678,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318395807980635e-05,0.00014525845797824295,0.00058510777164463,0.09253084521393969,0.09253084521393969,0.09253084521393969,0.09253206339422598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253084521393969,0.09253079936967071,0.09253079936967071,0.3750364656899758,0.3750364656899758,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.9114598818,19967.304912337713,0.7621425395064028,1.0357078301745903,0.6435659540033303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.99247214733,1455.361205293219,0.3750364656899758,6.17534620354742,3.4836571556729874,,,,
4689.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217084503639512,5.012122408716661,-27.069043876624228,-40.65772451050577,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42248.76000987986,25743.16607247217,25743.16607247217,67991.92608235203,77752.90910834522,77752.90910834522,25743.16607247217,103496.0751808174,103496.0751808174,103496.0751808174,129695.05439627141,125184.07083754352,4510.983558727893,0.0,92183.3815748758,56679.23248610018,39449.05454308402,26198.979215454023,65648.03375853805,19967.341871750683,1455.3638991618227,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.4073257790703337,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621419791795752,0.09253079936967071,4.028046144702076,101325.0,128602.1795319751,1.2692048313049602,1.0,0.0,4.028046144700933,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.383698029586,2333.6596797101547,19452.579468587213,1983.6110668359954,0.85,0.850000145300691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.427465750213,4632.441516551485,5.572804479199974,4.982266815879476,-2.3707265456047475,7.3529933614842236,3.4836276003661197,3.5,0.995322171533177,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318411544191268e-05,0.0001452583006161366,0.0005851071377828042,0.09253085262863672,0.09253085262863672,0.09253085262863672,0.09253223467075823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253085262863672,0.09253079936967071,0.09253079936967071,0.37503649574246,0.37503649574246,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26198.979215454023,19967.341871750683,0.7621419791795752,1.0357039227166365,0.6435647435424533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.971359834693,1455.3638991618227,0.37503649574246,6.17534620354742,3.4836276003661197,,,,
4690.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217050487082474,5.012122408716661,-27.069043876624228,-40.65770561629904,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42248.68168615711,25742.989714547468,25742.989714547468,67991.67140070458,77752.77139327466,77752.77139327466,25742.989714547468,103495.76110782212,103495.76110782212,103495.76110782212,129694.808078948,125183.8245202201,4510.983558727893,0.0,92183.24385980524,56679.15416237744,39448.988552697556,26199.04697112587,65648.03552382343,19967.378831163653,1455.3665930304264,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.408630738370448,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621414188527477,0.09253079936967071,4.028046144702076,101325.0,128602.12947916721,1.2692043373221535,1.0,0.0,4.028046144702247,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.349508979703,2333.6561933973076,19452.543523452947,1983.6074014523765,0.85,0.8499998444778045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.4039508094165,4632.441516551485,5.57279466976183,4.982266815879476,-2.37073855601828,7.353005371897757,3.483598045059252,3.5,0.9953137271597863,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.31842728043314e-05,0.0001452581432537179,0.0005851065039197202,0.09253086014551315,0.09253086014551315,0.09253086014551315,0.0925324059472905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.09253086014551315,0.09253079936967071,0.09253079936967071,0.3750365262090873,0.3750365262090873,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26199.04697112587,19967.378831163653,0.7621414188527477,1.0357000153649785,0.6435635331513495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.950247522058,1455.3665930304264,0.3750365262090873,6.17534620354742,3.483598045059252,,,,
4691.0,-30.633369379082488,4.982266815879476,35.02455295982585,24.217016470525436,5.012122408716661,-27.069043876624228,-40.65768672209231,1.4477969086517706,-5.052995017505054,-5.05299501751268,40.04901953599666,42248.603362431,25742.81335622043,25742.81335622043,67991.41671865142,77752.63367171185,77752.63367171185,25742.81335622043,103495.44702793228,103495.44702793228,103495.44702793228,129694.56175482963,125183.57819610173,4510.983558727893,0.0,92183.10613824245,56679.07583865132,39448.92255510126,26199.114726897344,65648.03728199861,19967.41579057662,1455.3692868990302,0.0,0.8864711812188957,2.879071493935598,0.0014947054983599872,1.0,1.0,-3.4099357181677306,353924.0046792549,1556647.8946862512,4.398254636887288,1556647.8946862512,4.398254636887288,0.7621408585259202,0.09253079936967071,4.028046144702076,101325.0,128602.08839021032,1.269203931805678,1.0,0.0,4.028046144701517,1.2849964851977693,1.2852771975480344,3.1346748346024724,22885.315318318066,2333.652706920107,19452.516564602247,1983.6046524146623,0.85,0.84999993637981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.380435788818,4632.441516551485,5.572784860232996,4.982266815879476,-2.3707505665206887,7.353017382400164,3.483568489752385,3.5,0.9953052827863956,0.6,0.0002184424160580493,0.9997230414450804,0.0002185029323144288,199.44653202225842,0.0,0.0,0.0,0.03136954584951823,7.318443016706304e-05,0.00014525798589098624,0.0005851058700553757,0.0925308677441331,0.0925308677441331,0.0925308677441331,0.09253257722382274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.30372778495,595.6892637226953,0.0,0.0925308677441331,0.09253079936967071,0.09253079936967071,0.3750365570070289,0.3750365570070289,0.5,10.000674587184346,0.0,0.0,0.0,0.0,0.0,0.0,26199.114726897344,19967.41579057662,0.7621408585259202,1.0356961081195248,0.6435623228299625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.929135209422,1455.3692868990302,0.3750365570070289,6.17534620354742,3.483568489752385,,,,
4692.0,-30.633326013890244,4.982325177745115,35.02454736943209,24.217033758200728,5.012040772456697,-27.0690634205588,-40.657682007271774,1.4478487429531153,-5.053030461882372,-5.053030461895806,40.048961985012134,42248.75946936884,25742.877630994208,25742.877630994208,67991.63710036305,77753.03420638098,77753.03420638098,25742.877630994208,103495.91183737518,103495.91183737518,103495.91183737518,129695.06092625025,125184.04087555583,4511.020050694417,0.0,92182.9663060848,56678.97725268231,39448.87672600277,26199.149088875074,65648.02581487784,19967.42264690556,1455.3719807676339,0.0,0.8864712091605721,2.879067733624491,0.0014947054983599872,1.0,1.0,-3.409537821868014,353923.5155063274,1556645.4107049527,4.398253697491664,1556645.4107049527,4.398253697491664,0.7621401206264486,0.09253108126747962,4.028046144702076,101325.0,128602.03978498084,1.2692034521093594,1.0,0.0,4.02804614470026,1.2849962426361639,1.2852769549334404,3.134675426317635,22885.280603681582,2333.649167012342,19452.4914248587,1983.602088874254,0.85,0.850000127231534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.356920688418,4632.441516551485,5.572827143038295,4.982325177745115,-2.3707729488893525,7.3530981266344675,3.483538934445517,3.5,0.9952968384130049,0.6,0.0002184424160580493,0.999718505726521,0.00021850392366129265,199.44649635857778,0.0,0.0,0.0,0.03136954584951823,7.318446943507654e-05,0.00014525794662297275,0.0005851057118820053,0.09253081184344106,0.09253081184344106,0.09253081184344106,0.09253263056139119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.77349899116,595.6894332933856,0.0,0.09253081184344106,0.09253108126747962,0.09253108126747962,0.3750365880700221,0.3750365880700221,0.5,10.00072685784465,0.0,0.0,0.0,0.0,0.0,0.0,26199.149088875074,19967.42264690556,0.7621401206264486,1.035699646050195,0.6435648131827596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552993168344597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.908022896787,1455.3719807676339,0.3750365880700221,6.17534620354742,3.483538934445517,,,,
4693.0,-30.63328255289093,4.982375374840129,35.02454108377883,24.216303624585294,5.011537072877725,-27.06888959010705,-40.65753937521947,1.4471441576885518,-5.053436373209763,-5.053436373186097,40.04891338188855,42248.344252618364,25743.976341109188,25743.976341109188,67992.32059372755,77752.11743814776,77752.11743814776,25743.976341109188,103496.09377925695,103496.09377925695,103496.09377925695,129695.07044796977,125184.0542510683,4511.016196901478,0.0,92182.86284049587,56679.089847657684,39448.636658709096,26198.97666871283,65647.61332742192,19967.286867938717,1455.3713910444478,0.0,0.8864693147296792,2.879024670572246,0.0014947054983599872,1.0,1.0,-3.4087723856068237,353917.9135037911,1556643.3129270698,4.39831738810925,1556643.3129270698,4.39831738810925,0.762139953801475,0.09253101186866718,4.028046144702076,101325.0,128602.07686525899,1.2692038180632519,1.0,0.0,4.02804614470066,1.2849995397914216,1.2852802528089742,3.134667383115094,22885.25491738475,2333.646547739009,19452.467220553954,1983.5996207220564,0.85,0.8500000236299275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.34741329837,4632.441516551485,5.573076462488263,4.982375374840129,-2.371061807464204,7.353437182304333,3.4835269849681176,3.5,0.995293424276605,0.6,0.0002184424160580493,0.9997139600094366,0.00021850491720250395,199.44646061611792,0.0,0.0,0.0,0.03136954584951823,7.318565737440793e-05,0.00014525675868364138,0.0005851009268075614,0.09253101181740171,0.09253101181740171,0.09253101181740171,0.09253101128632106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.5384226843,595.6895073409991,0.0,0.09253101181740171,0.09253101186866718,0.09253101186866718,0.37503682892551354,0.37503682892551354,0.5,10.000726873819495,0.0,0.0,0.0,0.0,0.0,0.0,26198.97666871283,19967.286867938717,0.762139953801475,1.0357165652711735,0.6435625319979553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552990566076733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.887779333498,1455.3713910444478,0.37503682892551354,6.17534620354742,3.4835269849681176,,,,
4694.0,-30.633237601468778,4.982430278748693,35.024533668311214,24.216434906143718,5.011622844570871,-27.068924493520537,-40.65754447421057,1.4473097348690958,-5.053194586129848,-5.053194586100149,40.04886821143766,42248.547438655034,25743.4115228331,25743.4115228331,67991.95896148813,77752.30176547155,77752.30176547155,25743.4115228331,103495.71328830466,103495.71328830466,103495.71328830466,129694.31425031762,125183.30575068571,4511.008499631901,0.0,92182.72406857162,56678.96973465589,39448.61592657304,26198.600962012966,65647.216888586,19967.095322877118,1455.3538068552616,0.0,0.8864707120453371,2.879050321654359,0.0014947054983599872,1.0,1.0,-3.409613296765258,353921.25041099725,1556641.3633117673,4.398270410448907,1556641.3633117673,4.398270410448907,0.7621435721635934,0.09253086310744758,4.028046144702076,101325.0,128602.01974158722,1.2692032542964444,1.0,0.0,4.028046144704128,1.2849987649600838,1.2852794778083716,3.1346692732636208,22885.220465961094,2333.643034671483,19452.440086523275,1983.5968538209559,0.85,0.8500001175630512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.3360236086555,4632.441516551485,5.572967931162145,4.982430278748693,-2.3708757882101814,7.353306066958875,3.4835126697213554,3.5,0.9952893342061016,0.6,0.0002184424160580493,0.999709258427981,0.00021850594481994174,199.4464236479432,0.0,0.0,0.0,0.03136954584951823,7.318561490614267e-05,0.0001452568011519066,0.0005851010978716935,0.09253086306584336,0.09253086306584336,0.09253086306584336,0.09253086356350139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.3200320332,595.6895761318852,0.0,0.09253086306584336,0.09253086310744758,0.09253086310744758,0.37503702859641386,0.37503702859641386,0.5,10.000726871447673,0.0,0.0,0.0,0.0,0.0,0.0,26198.600962012966,19967.095322877118,0.7621435721635934,1.035717311167685,0.6435695135462892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552987958060595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.867539135055,1455.3538068552616,0.37503702859641386,6.17534620354742,3.4835126697213554,,,,
4695.0,-30.63319361067157,4.982483218996036,35.02452738622118,24.216418945603095,5.011598321334093,-27.068921795618028,-40.657521423976846,1.447326505937046,-5.053263309328827,-5.0532633093275745,40.04888608159685,42248.62991220315,25743.647161978337,25743.647161978337,67992.27707418149,77752.33641578343,77752.33641578343,25743.647161978337,103495.98357776177,103495.98357776177,103495.98357776177,129694.71872716626,125183.70492624775,4511.013800918506,0.0,92182.5915354074,56678.885030436504,39448.562783300986,26198.73514940448,65647.29793270546,19967.165490933592,1455.3598205773367,0.0,0.8864702966367629,2.879043030822807,0.0014947054983599872,1.0,1.0,-3.4089832984302575,353920.30195855495,1556642.1346118285,4.398284376447315,1556642.1346118285,4.398284376447315,0.7621423468372084,0.09253096823422564,4.028046144702076,101325.0,128601.96957742718,1.2692027592146773,1.0,0.0,4.028046144703091,1.284998686478615,1.2852793993097582,3.134669464713971,22885.18756336776,2333.6396795406954,19452.405257375853,1983.5933022363247,0.85,0.8499998177211032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.325830178257,4632.441516551485,5.573031240574971,4.982483218996036,-2.370917199950164,7.353400418946199,3.4834998580251724,3.5,0.9952856737214778,0.6,0.0002184424160580493,0.9997046573437625,0.00021850695048121078,199.44638746980237,0.0,0.0,0.0,0.03136954584951823,7.3185806886155e-05,0.0001452566091718943,0.000585100324567345,0.09253096822310261,0.09253096822310261,0.09253096822310261,0.09253096822914492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.40642895846,595.6895489177343,0.0,0.09253096822310261,0.09253096823422564,0.09253096823422564,0.375037195246232,0.375037195246232,0.5,10.000726872787968,0.0,0.0,0.0,0.0,0.0,0.0,26198.73514940448,19967.165490933592,0.7621423468372084,1.0357208783197724,0.6435699753478337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552985260607856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.847330243447,1455.3598205773367,0.375037195246232,6.17534620354742,3.4834998580251724,,,,
4696.0,-30.63319361067157,4.982483218996036,35.02452738622118,24.216386360954516,5.011598321334093,-27.068921795618028,-40.65750249484552,1.447326505937046,-5.053263309328827,-5.0532633093275745,40.04888608159685,42248.55158844746,25743.567720723295,25743.567720723295,67992.11930917075,77752.20444168504,77752.20444168504,25743.567720723295,103495.77216240834,103495.77216240834,103495.77216240834,129694.54746638352,125183.53366546502,4511.013800918506,0.0,92182.45956130899,56678.80670668082,39448.503171809076,26198.775303975184,65647.27847578426,19967.187394167046,1455.3614170526064,0.0,0.8864702966367629,2.879043030822807,0.0014947054983599872,1.0,1.0,-3.4098617144936725,353920.30195855495,1556642.1346118285,4.398284376447315,1556642.1346118285,4.398284376447315,0.7621420147504907,0.09253096823422564,4.028046144702076,101325.0,128601.92854414636,1.2692023542476818,1.0,0.0,4.028046144700462,1.284998686478615,1.2852793993097582,3.134669464713971,22885.15479956773,2333.6363385628865,19452.382791666936,1983.591011371563,0.85,0.850000052961598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.315238226686,4632.441516551485,5.5730268217429595,4.982483218996036,-2.3709226102094045,7.353405829205441,3.4834865454643684,3.5,0.9952818701326767,0.6,0.0002184424160580493,0.9997046573437625,0.00021850695048121078,199.44638746980237,0.0,0.0,0.0,0.03136954584951823,7.31859645428171e-05,0.00014525645151523218,0.000585099689519035,0.09253100282571311,0.09253100282571311,0.09253100282571311,0.09253106973215494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.40642895846,595.6895489177343,0.0,0.09253100282571311,0.09253096823422564,0.09253096823422564,0.3750373354940457,0.3750373354940457,0.5,10.000726872787968,0.0,0.0,0.0,0.0,0.0,0.0,26198.775303975184,19967.187394167046,0.7621420147504907,1.0357187820703253,0.643568972993023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552982620801433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.827103605705,1455.3614170526064,0.3750373354940457,6.17534620354742,3.4834865454643684,,,,
