time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4697.0,-30.63319361067157,4.982483218996036,35.02452738622118,24.216352344397478,5.011598321334093,-27.068921795618028,-40.65748740741981,1.447326505937046,-5.053263309328827,-5.0532633093275745,40.04888608159685,42248.48892944043,25743.393504636348,25743.393504636348,67991.88243407678,77752.06672060554,77752.06672060554,25743.393504636348,103495.46022524188,103495.46022524188,103495.46022524188,129694.30035621488,125183.28655529638,4511.013800918506,0.0,92182.3218402295,56678.74404767379,39448.41976950635,26198.840130972996,65647.25990047934,19967.222755502622,1455.3639944573474,0.0,0.8864702966367629,2.879043030822807,0.0014947054983599872,1.0,1.0,-3.4111577849437253,353920.30195855495,1556642.1346118285,4.398284376447315,1556642.1346118285,4.398284376447315,0.7621414786182392,0.09253096823422564,4.028046144702076,101325.0,128601.88745518953,1.2692019487312067,1.0,0.0,4.028046144703091,1.284998686478615,1.2852793993097582,3.134669464713971,22885.120609026075,2333.632852097921,19452.355832816236,1983.5882623338487,0.85,0.8500001448602403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.292009869697,4632.441516551485,5.57301713111714,4.982483218996036,-2.370934475047935,7.353417694043971,3.4834573508293616,3.5,0.995273528808389,0.6,0.0002184424160580493,0.9997046573437625,0.00021850695048121078,199.44638746980237,0.0,0.0,0.0,0.03136954584951823,7.318609020296442e-05,0.00014525632585508488,0.0005850991833541631,0.09253103221577796,0.09253103221577796,0.09253103221577796,0.09253123360211536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.40642895846,595.6895489177343,0.0,0.09253103221577796,0.09253096823422564,0.09253096823422564,0.3750374546148947,0.3750374546148947,0.5,10.000726872787968,0.0,0.0,0.0,0.0,0.0,0.0,26198.840130972996,19967.222755502622,0.7621414786182392,1.035715466832155,0.6435682006147516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552982620801433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.805997152016,1455.3639944573474,0.3750374546148947,6.17534620354742,3.4834573508293616,,,,
4698.0,-30.63319361067157,4.982483218996036,35.02452738622118,24.21631832784044,5.011598321334093,-27.068921795618028,-40.65746847828848,1.447326505937046,-5.053263309328827,-5.0532633093275745,40.04888608159685,42248.410605678706,25743.21928815679,25743.21928815679,67991.62989383549,77751.92899305826,77751.92899305826,25743.21928815679,103495.14828121505,103495.14828121505,103495.14828121505,129694.05323927704,125183.03943835854,4511.013800918506,0.0,92182.18411268221,56678.66572391207,39448.353765300155,26198.90495806199,65647.25872336215,19967.2581168382,1455.3665718620882,0.0,0.8864702966367629,2.879043030822807,0.0014947054983599872,1.0,1.0,-3.412453875858546,353920.30195855495,1556642.1346118285,4.398284376447315,1556642.1346118285,4.398284376447315,0.7621409424859884,0.09253096823422564,4.028046144702076,101325.0,128601.84163376469,1.269201496508904,1.0,0.0,4.028046144699731,1.284998686478615,1.2852793993097582,3.134669464713971,22885.08641687873,2333.6293654692204,19452.31988768197,1983.5845969502298,0.85,0.8499998441489411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.268781434837,4632.441516551485,5.573007440402814,4.982483218996036,-2.3709463399731967,7.353429558969232,3.483428156194355,3.5,0.9952651874841015,0.6,0.0002184424160580493,0.9997046573437625,0.00021850695048121078,199.44638746980237,0.0,0.0,0.0,0.03136954584951823,7.318624786019088e-05,0.0001452561681978584,0.0005850985483035799,0.09253105743580628,0.09253105743580628,0.09253105743580628,0.09253139747207578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.40642895846,595.6895489177343,0.0,0.09253105743580628,0.09253096823422564,0.09253096823422564,0.37503755683417184,0.37503755683417184,0.5,10.000726872787968,0.0,0.0,0.0,0.0,0.0,0.0,26198.90495806199,19967.2581168382,0.7621409424859884,1.0357116384760638,0.6435670190542716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552982620801433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.784890698327,1455.3665718620882,0.37503755683417184,6.17534620354742,3.483428156194355,,,,
4699.0,-30.633151389829973,4.9825368932682625,35.02452110441691,24.216369457449787,5.011643897647516,-27.06880633655454,-40.657334367837734,1.4474125303108702,-5.05326884683808,-5.05326884677293,40.048874270499766,42248.02581605579,25743.196957336168,25743.196957336168,67991.22277339196,77751.9515242204,77751.9515242204,25743.196957336168,103495.14848155658,103495.14848155658,103495.14848155658,129694.11201108151,125183.0897854509,4511.022225630609,0.0,92182.04288645963,56678.5774454087,39448.294934501035,26198.963529524928,65647.25846402596,19967.287772575157,1455.3691492668293,0.0,0.8864703112308299,2.8790424433501247,0.0014947054983599872,1.0,1.0,-3.4127732223909106,353920.22553519084,1556641.6248287028,4.398283885795963,1556641.6248287028,4.398283885795963,0.7621403705559961,0.09253102666438685,4.028046144702076,101325.0,128601.78751660202,1.2692009624140344,1.0,0.0,4.028046144702453,1.2849982839212624,1.2852789966644653,3.134670446726365,22885.051356152635,2333.625790270137,19452.296328671768,1983.5821945997634,0.85,0.8500001169296929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.245552922107,4632.441516551485,5.573030630738212,4.9825368932682625,-2.37094791661312,7.353484809881383,3.4833989615593484,3.5,0.9952568461598138,0.6,0.0002184424160580493,0.9997002414041806,0.00021850791568403017,199.44635274728975,0.0,0.0,0.0,0.03136954584951823,7.31873648502718e-05,0.0001452550512077775,0.0005850940490159908,0.0925310656000953,0.0925310656000953,0.0925310656000953,0.092531543984202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.28780455556,595.6895869067448,0.0,0.0925310656000953,0.09253102666438685,0.09253102666438685,0.37503764553219154,0.37503764553219154,0.5,10.000739634567612,0.0,0.0,0.0,0.0,0.0,0.0,26198.963529524928,19967.287772575157,0.7621403705559961,1.0357054409309487,0.6435611601238045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552982620801433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.76378424464,1455.3691492668293,0.37503764553219154,6.17534620354742,3.4833989615593484,,,,
4700.0,-30.633104673801828,4.982589334096731,35.024514134210165,24.215934296976798,5.011363685603164,-27.068746897854247,-40.6572841113433,1.4470059216661029,-5.05344552880473,-5.053445528805311,40.0488410999697,42248.006541114155,25743.707092216846,25743.707092216846,67991.713633331,77751.324082732,77751.324082732,25743.707092216846,103495.03117494885,103495.03117494885,103495.03117494885,129694.03262211721,125183.00518779259,4511.027434324624,0.0,92181.9271722706,56678.60967927843,39448.130547769084,26199.00144716837,65647.13199493746,19967.28843356,1455.3735598521766,0.0,0.8864695302175621,2.879023699262882,0.0014947054983599872,1.0,1.0,-3.413946626430004,353917.7871477723,1556640.1931467832,4.39831014341428,1556640.1931467832,4.39831014341428,0.7621392927446131,0.09253114015826552,4.028046144702076,101325.0,128601.7968701857,1.2692010547267278,1.0,0.0,4.028046144700241,1.2850001866783918,1.2852808998372593,3.134665805079926,22885.022629026662,2333.622860918526,19452.269175780886,1983.5794257754571,0.85,0.8499999974266236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.235207231125,4632.441516551485,5.5731535497297635,4.982589334096731,-2.3710686445070324,7.3536579786037635,3.4833859586631304,3.5,0.9952531310466087,0.6,0.0002184424160580493,0.9996953553309763,0.00021850898365505359,199.44631432793997,0.0,0.0,0.0,0.03136954584951823,7.318778343472987e-05,0.00014525463262331944,0.0005850923629384783,0.09253114008926913,0.09253114008926913,0.09253114008926913,0.0925311404522109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.12740480615,595.6896374313349,0.0,0.09253114008926913,0.09253114015826552,0.09253114015826552,0.3750377745818646,0.3750377745818646,0.5,10.000739638319155,0.0,0.0,0.0,0.0,0.0,0.0,26199.00144716837,19967.28843356,0.7621392927446131,1.0357149134645265,0.6435621063289134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552980087207674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.743523615143,1455.3735598521766,0.3750377745818646,6.17534620354742,3.4833859586631304,,,,
4701.0,-30.633057787412433,4.9826436978861395,35.024506355709605,24.215896508563333,5.0113706682698265,-27.068687750030342,-40.65721115386111,1.4470006307435352,-5.0533321142161185,-5.053332114223248,40.04880383792149,42247.89414396239,25743.476336968255,25743.476336968255,67991.37048093064,77751.14297731924,77751.14297731924,25743.476336968255,103494.6193142875,103494.6193142875,103494.6193142875,129693.42766494869,125182.4050106671,4511.022654281581,0.0,92181.7957575192,56678.546923578724,39448.05425993386,26198.808350661195,65646.86261059505,19967.186902637564,1455.36487663387,0.0,0.8864702439613003,2.87903573133965,0.0014947054983599872,1.0,1.0,-3.4152441623413097,353919.35238073574,1556638.5848702095,4.398286147392202,1556638.5848702095,4.398286147392202,0.7621410346373116,0.09253104962465743,4.028046144702076,101325.0,128601.75077038039,1.2692005997570233,1.0,0.0,4.028046144702094,1.285000211437717,1.2852809246019934,3.1346657446813286,22884.990004089734,2333.619534100813,19452.23854854655,1983.576302666716,0.85,0.8499998708791342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.2246366496165,4632.441516551485,5.573116347864029,4.9826436978861395,-2.3709764122504273,7.353620110136567,3.4833726731351655,3.5,0.9952493351814758,0.6,0.0002184424160580493,0.9996904514654247,0.0002185100555255272,199.4462757684997,0.0,0.0,0.0,0.03136954584951823,7.318839109880412e-05,0.00014525402495924516,0.0005850899152395466,0.09253104963362366,0.09253104963362366,0.09253104963362366,0.09253104958960245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.94724276906,595.6896941806461,0.0,0.09253104963362366,0.09253104962465743,0.09253104962465743,0.3750378848807837,0.3750378848807837,0.5,10.000739637826436,0.0,0.0,0.0,0.0,0.0,0.0,26198.808350661195,19967.186902637564,0.7621410346373116,1.0357139363116676,0.6435630350618432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552977283867203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.723354446578,1455.36487663387,0.3750378848807837,6.17534620354742,3.4833726731351655,,,,
4702.0,-30.63301044605566,4.9826968511831,35.02449926003793,24.2158351111226,5.011321041271247,-27.068660813287213,-40.65716941896824,1.446971408783317,-5.053364944791213,-5.053364944781195,40.04880798234385,42247.91280347434,25743.621595982335,25743.621595982335,67991.53439945668,77751.09517210105,77751.09517210105,25743.621595982335,103494.71676808338,103494.71676808338,103494.71676808338,129693.58592701246,125182.56092389661,4511.0250031158575,0.0,92181.6653407819,56678.482973291015,39447.9804083232,26198.869158929083,65646.84956725228,19967.217945519275,1455.3676827557074,0.0,0.8864700614443735,2.8790322483621154,0.0014947054983599872,1.0,1.0,-3.4150695765495698,353918.8992859226,1556638.763748752,4.3982922835979466,1556638.763748752,4.3982922835979466,0.7621404505817786,0.09253109696816691,4.028046144702076,101325.0,128601.71179711506,1.2692002151208,1.0,0.0,4.028046144701959,1.2850003481844003,1.2852810613785495,3.1346654110976493,22884.957626919113,2333.6162325482314,19452.209508660617,1983.573341422465,0.85,0.849999804490762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.214597142801,4632.441516551485,5.573159907293756,4.9826968511831,-2.3709913898823918,7.353688241065491,3.4833600551017985,3.5,0.9952457300290852,0.6,0.0002184424160580493,0.9996855000409894,0.00021851113780193136,199.4462368349086,0.0,0.0,0.0,0.03136954584951823,7.318873871151349e-05,0.00014525367734653582,0.0005850885150395129,0.09253109696204413,0.09253109696204413,0.09253109696204413,0.09253109700769867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.9672808663,595.6896878688395,0.0,0.09253109696204413,0.09253109696816691,0.09253109696816691,0.37503798016211787,0.37503798016211787,0.5,10.000739637920292,0.0,0.0,0.0,0.0,0.0,0.0,26198.869158929083,19967.217945519275,0.7621404505817786,1.0357166390719539,0.6435634471718742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552974470304765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.703190248118,1455.3676827557074,0.37503798016211787,6.17534620354742,3.4833600551017985,,,,
4703.0,-30.63296316885967,4.9827494176105365,35.02449250127217,24.215806368179642,5.011313685849564,-27.068624708779648,-40.657115006446816,1.4469752255943513,-5.053369827438814,-5.053369827474934,40.04880351161845,42247.87864145178,25743.69202058205,25743.69202058205,67991.57066203383,77751.00870963301,77751.00870963301,25743.69202058205,103494.70073021506,103494.70073021506,103494.70073021506,129693.57991073374,125182.55416015955,4511.025750574194,0.0,92181.53364658734,56678.40357769682,39447.92229876724,26198.87918051868,65646.80147928592,19967.222309046305,1455.3682134627136,0.0,0.8864700527528174,2.8790317303650377,0.0014947054983599872,1.0,1.0,-3.415222642719982,353918.8319005369,1556638.5707865837,4.398292575807471,1556638.5707865837,4.398292575807471,0.7621403256019366,0.09253111320262526,4.028046144702076,101325.0,128601.66920490366,1.269199794768356,1.0,0.0,4.028046144698552,1.2850003303233022,1.2852810435135495,3.1346654546685073,22884.92493260782,2333.6128986563017,19452.18320667949,1983.5706593668062,0.85,0.8499998695194689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.20433916885,4632.441516551485,5.573187529784448,4.9827494176105365,-2.3709861579080194,7.353735575518556,3.483347162509525,3.5,0.9952420464312929,0.6,0.0002184424160580493,0.9996805553535072,0.0002185122186164796,199.4461979540986,0.0,0.0,0.0,0.03136954584951823,7.31891919193304e-05,0.0001452532241387189,0.0005850866894975132,0.09253111320490112,0.09253111320490112,0.09253111320490112,0.09253111319412938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.94566527585,595.6896946775377,0.0,0.09253111320490112,0.09253111320262526,0.09253111320262526,0.3750380634317313,0.3750380634317313,0.5,10.000739637784307,0.0,0.0,0.0,0.0,0.0,0.0,26198.87918051868,19967.222309046305,0.7621403256019366,1.0357179501500584,0.6435633982073385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552971629441704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.683036727056,1455.3682134627136,0.3750380634317313,6.17534620354742,3.483347162509525,,,,
4704.0,-30.632915785177488,4.982800937556897,35.02448619891511,24.215745459683262,5.011279023128691,-27.0685832838708,-40.6570635625161,1.4469465218061996,-5.053397464288025,-5.053397464287364,40.048803162690575,42247.85734427619,25743.81759856438,25743.81759856438,67991.67494284057,77750.90245688718,77750.90245688718,25743.81759856438,103494.72005545156,103494.72005545156,103494.72005545156,129693.64543308674,125182.61811080268,4511.027322284056,0.0,92181.40326859972,56678.35815592476,39447.82790297218,26198.925377635187,65646.75328060737,19967.245124665274,1455.370433398257,0.0,0.8864699130303185,2.8790287983899927,0.0014947054983599872,1.0,1.0,-3.415308307956309,353918.45048475073,1556638.5557266308,4.398297273268893,1556638.5557266308,4.398297273268893,0.7621398525647312,0.09253114551277225,4.028046144702076,101325.0,128601.6341289649,1.2691994485957552,1.0,0.0,4.028046144701244,1.2850004646451794,1.2852811778647697,3.134665127000028,22884.892565057165,2333.609598084684,19452.162632263018,1983.5685613602013,0.85,0.8500001726887909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.194010804316,4632.441516551485,5.573227177371089,4.982800937556897,-2.370997914224631,7.353798851781528,3.483334181467107,3.5,0.9952383375620305,0.6,0.0002184424160580493,0.9996755995551814,0.00021851330187037482,199.44615898572948,0.0,0.0,0.0,0.03136954584951823,7.318962040381868e-05,0.0001452527956542306,0.0005850849635422221,0.09253114551250707,0.09253114551250707,0.09253114551250707,0.09253114551850924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.9439784864,595.6896952088596,0.0,0.09253114551250707,0.09253114551277225,0.09253114551277225,0.37503813709104744,0.37503813709104744,0.5,10.000739637721903,0.0,0.0,0.0,0.0,0.0,0.0,26198.925377635187,19967.245124665274,0.7621398525647312,1.0357202991016148,0.6435635462988933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455296879242992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.662883498677,1455.370433398257,0.37503813709104744,6.17534620354742,3.483334181467107,,,,
4705.0,-30.63286782334963,4.982851479926046,35.02447923195623,24.215515166893624,5.01120605870491,-27.068408466044986,-40.6568905460648,1.4467467052966219,-5.053423386401789,-5.053423386388711,40.04877138249126,42247.334431124335,25743.934908169726,25743.934908169726,67991.26933929406,77750.26547248781,77750.26547248781,25743.934908169726,103494.20038065754,103494.20038065754,103494.20038065754,129693.13330204171,125182.10721631032,4511.026085731387,0.0,92181.27985557058,56678.34882998199,39447.70113954288,26198.932921384174,65646.63406092706,19967.242139814774,1455.3715533390064,0.0,0.8864698960687607,2.8790260483322747,0.0014947054983599872,1.0,1.0,-3.417452622045687,353918.0927343023,1556637.1840543807,4.3982978435154445,1556637.1840543807,4.3982978435154445,0.7621395191831286,0.09253112654996093,4.028046144702076,101325.0,128601.61464233224,1.2691992562776435,1.0,0.0,4.028046144701091,1.2850013997047194,1.285282113128577,3.134662845991982,22884.861926622376,2333.6064738338146,19452.129824224852,1983.565215871358,0.85,0.8499998770626549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.183500953953,4632.441516551485,5.573265254098065,4.982851479926046,-2.371008768203926,7.353860248129972,3.4833209723469434,3.5,0.9952345635276981,0.6,0.0002184424160580493,0.9996705833163255,0.00021851439834648771,199.44611954190856,0.0,0.0,0.0,0.03136954584951823,7.319106150173171e-05,0.00014525135455631757,0.0005850791587333293,0.0925311265455184,0.0925311265455184,0.0925311265455184,0.09253112656674178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.79031680693,595.689743610851,0.0,0.0925311265455184,0.09253112654996093,0.09253112654996093,0.37503820306241953,0.37503820306241953,0.5,10.00073963821423,0.0,0.0,0.0,0.0,0.0,0.0,26198.932921384174,19967.242139814774,0.7621395191831286,1.0357160014661366,0.6435567494886991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552965949029213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.642733979483,1455.3715533390064,0.37503820306241953,6.17534620354742,3.4833209723469434,,,,
4706.0,-30.632817892777172,4.9829018182055576,35.024472763096625,24.215520091261737,5.011194959916082,-27.0684074156256,-40.656871477235086,1.4467844798985137,-5.053413813926113,-5.05341381391799,40.04877182001977,42247.457617497625,25743.95939905395,25743.95939905395,67991.41701655157,77750.33036210225,77750.33036210225,25743.95939905395,103494.2897611562,103494.2897611562,103494.2897611562,129693.21536408727,125182.18876955878,4511.026594528497,0.0,92181.1468771401,56678.27412093216,39447.6363957866,26198.925602931078,65646.56199871768,19967.239022368758,1455.3711249973228,0.0,0.8864699433152148,2.879027063868821,0.0014947054983599872,1.0,1.0,-3.417123292027952,353918.2248437665,1556637.20293934,4.398296255092546,1556637.20293934,4.398296255092546,0.7621396130891286,0.09253113689859976,4.028046144702076,101325.0,128601.56642683536,1.2691987804276867,1.0,0.0,4.028046144700181,1.285001222934928,1.2852819363201695,3.134663277208457,22884.828913487545,2333.6031074309317,19452.105336443074,1983.5627188125482,0.85,0.8500000332088417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.172824767647,4632.441516551485,5.573283437462401,4.9829018182055576,-2.3709937539035515,7.353895572109109,3.483307554190898,3.5,0.995230729768828,0.6,0.0002184424160580493,0.9996653611989598,0.00021851553983630878,199.446078479008,0.0,0.0,0.0,0.03136954584951823,7.319122033245704e-05,0.00014525119572559225,0.0005850785189558385,0.09253113689816068,0.09253113689816068,0.09253113689816068,0.09253113690391153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.7924324338,595.6897429444483,0.0,0.09253113689816068,0.09253113689859976,0.09253113689859976,0.37503826288566,0.37503826288566,0.5,10.000739638183576,0.0,0.0,0.0,0.0,0.0,0.0,26198.925602931078,19967.239022368758,0.7621396130891286,1.0357193879837865,0.643559332449472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455296307093627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.62259762193,1455.3711249973228,0.37503826288566,6.17534620354742,3.483307554190898,,,,
4707.0,-30.632768457044037,4.982951262434289,35.02446694197215,24.215491383243375,5.011161075615092,-27.068395578720907,-40.65683948630465,1.4467881969885008,-5.0534373610231,-5.05343736104451,40.048777571219105,42247.52525565307,25744.06668536738,25744.06668536738,67991.59194102045,77750.3512606954,77750.3512606954,25744.06668536738,103494.41794606278,103494.41794606278,103494.41794606278,129693.38897068765,125182.36061676181,4511.028353925841,0.0,92181.01554332957,56678.18953705888,39447.58445141188,26198.97102462487,65646.55547603675,19967.262702926462,1455.37316881464,0.0,0.8864698023288098,2.8790245657759415,0.0014947054983599872,1.0,1.0,-3.416755230600131,353917.8998710139,1556637.4511676985,4.398300995047208,1556637.4511676985,4.398300995047208,0.7621391956256177,0.09253117182186174,4.028046144702076,101325.0,128601.5240016523,1.2691983617236842,1.0,0.0,4.028046144702353,1.2850012055404594,1.2852819189219011,3.1346633196409477,22884.796308644945,2333.5997826622697,19452.079134691438,1983.5600469774529,0.85,0.8500000992948857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.162166602563,4632.441516551485,5.573319523506226,4.982951262434289,-2.3710032370995693,7.353954499533859,3.483294158705094,3.5,0.9952269024871697,0.6,0.0002184424160580493,0.9996601908646154,0.0002185166700187555,199.44603782308,0.0,0.0,0.0,0.03136954584951823,7.319148679644086e-05,0.00014525092926160845,0.0005850774456266158,0.09253117181338637,0.09253117181338637,0.09253117181338637,0.09253117184338569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.8202363908,595.6897341865007,0.0,0.09253117181338637,0.09253117182186174,0.09253117182186174,0.37503831778830293,0.37503831778830293,0.5,10.00073963890147,0.0,0.0,0.0,0.0,0.0,0.0,26198.97102462487,19967.262702926462,0.7621391956256177,1.0357221555339597,0.6435604267321362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552960074704122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.602502303616,1455.37316881464,0.37503831778830293,6.17534620354742,3.483294158705094,,,,
4708.0,-30.632719428774553,4.98300008426521,35.02446162830594,24.21549993976953,5.011165550141728,-27.068383478957777,-40.65681126723064,1.4468295984190738,-5.053449254707402,-5.0534492547351135,40.04878057043053,42247.606749291626,25744.14137324097,25744.14137324097,67991.74812253259,77750.36783892907,77750.36783892907,25744.14137324097,103494.50921217004,103494.50921217004,103494.50921217004,129693.50554152609,125182.4760123897,4511.029529136387,0.0,92180.88261987783,56678.12152252418,39447.512330392936,26198.99632935604,65646.50865974897,19967.275967017224,1455.374293681626,0.0,0.8864697307743625,2.8790233039850652,0.0014947054983599872,1.0,1.0,-3.416486215988357,353917.7357267395,1556637.5806163496,4.39830340070392,1556637.5806163496,4.39830340070392,0.762138965783351,0.09253119532650149,4.028046144702076,101325.0,128601.47879266448,1.2691979155456647,1.0,0.0,4.0280461447017615,1.2850010117986441,1.2852817251377622,3.1346637922595337,22884.7633091591,2333.596417651196,19452.051001588487,1983.5571781993328,0.85,0.8500000956445658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.151360581807,4632.441516551485,5.573348730879942,4.98300008426521,-2.3710044234452248,7.354004507710434,3.483280577411104,3.5,0.9952230221174583,0.6,0.0002184424160580493,0.9996550631741524,0.00021851779089123054,199.4459975022663,0.0,0.0,0.0,0.03136954584951823,7.319172184401858e-05,0.0001452506942140307,0.0005850764988441265,0.09253119532770336,0.09253119532770336,0.09253119532770336,0.09253119533863853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.8347393722,595.6897296181816,0.0,0.09253119532770336,0.09253119532650149,0.09253119532650149,0.3750383687574689,0.3750383687574689,0.5,10.000739638569204,0.0,0.0,0.0,0.0,0.0,0.0,26198.99632935604,19967.275967017224,0.762138965783351,1.0357252732957845,0.6435621270929167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552957108167492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.58239873638,1455.374293681626,0.3750383687574689,6.17534620354742,3.483280577411104,,,,
4709.0,-30.63267076563493,4.983047912306249,35.02445705794312,24.215481045562797,5.011128349511477,-27.0683856644051,-40.65679268734527,1.446843248077601,-5.053479762564905,-5.0534797624947565,40.0487913894417,42247.72676944456,25744.260628339453,25744.260628339453,67991.98739778402,77750.44186538119,77750.44186538119,25744.260628339453,103494.70249372064,103494.70249372064,103494.70249372064,129693.75922005346,125182.7274052033,4511.031814850154,0.0,92180.75077464612,56678.03567788341,39447.461218625234,26199.056726332816,65646.51794495805,19967.30801282543,1455.3769538960562,0.0,0.8864695358945226,2.879020067434266,0.0014947054983599872,1.0,1.0,-3.4158875075611945,353917.3146892476,1556638.0475792936,4.398309952555102,1556638.0475792936,4.398309952555102,0.7621384319824072,0.09253124002338692,4.028046144702076,101325.0,128601.43375070498,1.2691974710160867,1.0,0.0,4.0280461447021425,1.2850009479238202,1.2852816612489848,3.1346639480773937,22884.730577351424,2333.5930799356993,19452.023802907708,1983.5544047057567,0.85,0.8500001228836402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.140470722075,4632.441516551485,5.573387687929535,4.983047912306249,-2.371019557397984,7.354067469704233,3.4832668907674886,3.5,0.9952191116478539,0.6,0.0002184424160580493,0.9996499736993651,0.00021851890342143267,199.4459574817512,0.0,0.0,0.0,0.03136954584951823,7.319187660344804e-05,0.00014525053945460125,0.0005850758754660033,0.09253124000510564,0.09253124000510564,0.09253124000510564,0.09253124010818471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.8870461375,595.6897131420891,0.0,0.09253124000510564,0.09253124002338692,0.09253124002338692,0.3750384165756494,0.3750384165756494,0.5,10.00073963936784,0.0,0.0,0.0,0.0,0.0,0.0,26199.056726332816,19967.30801282543,0.7621384319824072,1.0357287717041224,0.6435638643449082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552954166083114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.562288654142,1455.3769538960562,0.3750384165756494,6.17534620354742,3.4832668907674886,,,,
4710.0,-30.632613025802247,4.983095146469853,35.0244526946745,24.21543993931266,5.011111843511246,-27.068335700262242,-40.6567286705598,1.4468345115820553,-5.053492663769248,-5.053492663783599,40.04878822386349,42247.69521979655,25744.3318937508,25744.3318937508,67992.02711354734,77750.34234150007,77750.34234150007,25744.3318937508,103494.67423525087,103494.67423525087,103494.67423525087,129693.75012977804,125182.71770698832,4511.032422789717,0.0,92180.61979526983,56677.9726476991,39447.38571952303,26199.075894527163,65646.46161405019,19967.31689124668,1455.3779388374044,0.0,0.8864694815622086,2.8790186987581037,0.0014947054983599872,1.0,1.0,-3.4160788144176877,353917.1366404565,1556637.9109483412,4.3983117792053275,1556637.9109483412,4.3983117792053275,0.7621382132572752,0.09253125313657581,4.028046144702076,101325.0,128601.39332986122,1.269197072093375,1.0,0.0,4.028046144702767,1.2850009888070486,1.2852817021411442,3.1346638483458116,22884.69806050043,2333.5897641396837,19451.996638814653,1983.5516347391467,0.85,0.8500001436501055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.129407054805,4632.441516551485,5.573416465542496,4.983095146469853,-2.371022038158897,7.35411718462875,3.4832529857003114,3.5,0.9952151387715176,0.6,0.0002184424160580493,0.9996439349673558,0.00021852022346855203,199.44590999659417,0.0,0.0,0.0,0.03136954584951823,7.319240982763504e-05,0.00014525000623041425,0.0005850737276143726,0.09253125314983092,0.09253125314983092,0.09253125314983092,0.09253125306929108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.8717429428,595.6897179624225,0.0,0.09253125314983092,0.09253125313657581,0.09253125313657581,0.37503846187757284,0.37503846187757284,0.5,10.00073963883262,0.0,0.0,0.0,0.0,0.0,0.0,26199.075894527163,19967.31689124668,0.7621382132572752,1.0357302654526492,0.643563935984546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552951245910593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.54217289141,1455.3779388374044,0.37503846187757284,6.17534620354742,3.4832529857003114,,,,
4711.0,-30.63256484303804,4.9831416434046725,35.0244488530597,24.21542212776842,5.011086014481913,-27.068327817989957,-40.65670481706036,1.446848989381627,-5.053513240547886,-5.053513240519303,40.04879454845748,42247.79151631713,25744.42036142485,25744.42036142485,67992.21187774198,77750.37479721954,77750.37479721954,25744.42036142485,103494.7951586444,103494.7951586444,103494.7951586444,129693.91180397013,125182.87778935407,4511.034014616064,0.0,92180.48906539225,56677.90578427847,39447.31475679309,26199.11664532573,65646.43140211882,19967.338362708735,1455.3797478959532,0.0,0.8864693536483674,2.879016515788844,0.0014947054983599872,1.0,1.0,-3.41572174573281,353916.8526616456,1556638.1839258468,4.398316079664158,1556638.1839258468,4.398316079664158,0.7621378473564365,0.09253128451370324,4.028046144702076,101325.0,128601.3511273825,1.2691966555872933,1.0,0.0,4.028046144703699,1.2850009210568656,1.2852816343761608,3.1346640136173267,22884.665605589813,2333.586454659829,19451.964114628478,1983.548318195151,0.85,0.8499999278939491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.118264249819,4632.441516551485,5.573449062925421,4.9831416434046725,-2.371030380504856,7.354172023909529,3.4832389811935083,3.5,0.9952111374838595,0.6,0.0002184424160580493,0.9996388957933975,0.00021852132502774916,199.44587037117404,0.0,0.0,0.0,0.03136954584951823,7.319260851492545e-05,0.00014524980754312386,0.0005850729272927986,0.09253128450553855,0.09253128450553855,0.09253128450553855,0.0925312845748605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.90232283453,595.6897083300471,0.0,0.09253128450553855,0.09253128451370324,0.09253128451370324,0.37503850516115006,0.37503850516115006,0.5,10.000739638817429,0.0,0.0,0.0,0.0,0.0,0.0,26199.11664532573,19967.338362708735,0.7621378473564365,1.0357335566537353,0.6435656990633237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552947781066359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.522240587205,1455.3797478959532,0.37503850516115006,6.17534620354742,3.4832389811935083,,,,
4712.0,-30.632516919318597,4.983187438281723,35.024445123676074,24.215327586885564,5.011028966145327,-27.068274201504416,-40.65664027640594,1.4467862490729917,-5.053533208669307,-5.053533208655433,40.04879010340591,42247.718007241514,25744.504608555595,25744.504608555595,67992.2226157971,77750.22291451955,77750.22291451955,25744.504608555595,103494.72752307514,103494.72752307514,103494.72752307514,129693.87163797519,125182.83698377457,4511.034654200622,0.0,92180.36022712123,56677.85532284667,39447.22767141618,26199.144114900046,65646.37178631622,19967.35097549571,1455.3811782935536,0.0,0.8864692679053301,2.879014397392739,0.0014947054983599872,1.0,1.0,-3.4160871007792366,353916.5770830549,1556637.9920717583,4.398318962342519,1556637.9920717583,4.398318962342519,0.7621375296813542,0.09253129852809062,4.028046144702076,101325.0,128601.31710928949,1.2691963198548186,1.0,0.0,4.028046144702927,1.285001214655911,1.2852819280393442,3.134663297404492,22884.633620288158,2333.583193066762,19451.9418051437,1983.546043260818,0.85,0.850000141050926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.107007111402,4632.441516551485,5.573480884707873,4.983187438281723,-2.371038523043091,7.354225961324814,3.4832248330129625,3.5,0.9952070951465607,0.6,0.0002184424160580493,0.9996338837386917,0.00021852242066971694,199.44583095880748,0.0,0.0,0.0,0.03136954584951823,7.319314610763474e-05,0.00014524926995041455,0.0005850707618445584,0.09253129853327645,0.09253129853327645,0.09253129853327645,0.09253129848270142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.88083023776,595.6897151000157,0.0,0.09253129853327645,0.09253129852809062,0.09253129852809062,0.3750385468321303,0.3750385468321303,0.5,10.000739638918635,0.0,0.0,0.0,0.0,0.0,0.0,26199.144114900046,19967.35097549571,0.7621375296813542,1.0357346608144133,0.6435651637345771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552944889722685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.502118747725,1455.3811782935536,0.3750385468321303,6.17534620354742,3.4832248330129625,,,,
4713.0,-30.632468600581948,4.983232870155025,35.02444128005007,24.215255432669096,5.011005851584458,-27.06820890387681,-40.65656267395241,1.4467461551931957,-5.05353799065756,-5.053537990668261,40.04877934843917,42247.59200923967,25744.548169142396,25744.548169142396,67992.14017838206,77750.02438534658,77750.02438534658,25744.548169142396,103494.57255448897,103494.57255448897,103494.57255448897,129693.71531220236,125182.68096248432,4511.034349718049,0.0,92180.23044015338,56677.79806531718,39447.14708315132,26199.14275771339,65646.28984086472,19967.348168813074,1455.3813472414558,0.0,0.8864692825225957,2.879013890077004,0.0014947054983599872,1.0,1.0,-3.4167346268467895,353916.51108720485,1556637.5278750376,4.398318470910454,1556637.5278750376,4.398318470910454,0.7621374620333488,0.09253129445010783,4.028046144702076,101325.0,128601.27802467199,1.2691959341196348,1.0,0.0,4.028046144702104,1.2850014022789802,1.2852821157034002,3.134662839712269,22884.601399463674,2333.5799074570496,19451.914706327556,1983.5432799506007,0.85,0.8500001536746641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.095643103261,4632.441516551485,5.573504027261571,4.983232870155025,-2.371035689915872,7.354268560070897,3.4832105505398805,3.5,0.9952030144399658,0.6,0.0002184424160580493,0.9996288303989398,0.0002185235253477749,199.4457912215954,0.0,0.0,0.0,0.03136954584951823,7.31937925037033e-05,0.000145248623554346,0.0005850681581313665,0.09253129445075818,0.09253129445075818,0.09253129445075818,0.09253129444488281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.828829115,595.6897314798769,0.0,0.09253129445075818,0.09253129445010783,0.09253129445010783,0.3750385872134995,0.3750385872134995,0.5,10.00073963895306,0.0,0.0,0.0,0.0,0.0,0.0,26199.14275771339,19967.348168813074,0.7621374620333488,1.0357346979273923,0.6435640477421255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455294201392487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.481993324804,1455.3813472414558,0.3750385872134995,6.17534620354742,3.4832105505398805,,,,
4714.0,-30.632419730008255,4.9832776229780436,35.024437632679025,24.21521017039197,5.010987270585176,-27.068165665249726,-40.656503406912066,1.4467332057806987,-5.0535583150361845,-5.053558315022161,40.04877732365923,42247.544300645226,25744.62965530687,25744.62965530687,67992.1739559521,77749.91635249971,77749.91635249971,25744.62965530687,103494.54600780658,103494.54600780658,103494.54600780658,129693.7192869614,125182.68411017636,4511.0351767850325,0.0,92180.09960735244,56677.72755531179,39447.080057822954,26199.17327915481,65646.25333697777,19967.36279045113,1455.3828684038176,0.0,0.8864691861828,2.8790117338874186,0.0014947054983599872,1.0,1.0,-3.4169405718934627,353916.23059213604,1556637.4404823422,4.398321709851897,1556637.4404823422,4.398321709851897,0.7621371322559259,0.09253131182373371,4.028046144702076,101325.0,128601.23971951978,1.2691955560771753,1.0,0.0,4.028046144702009,1.2850014628769817,1.2852821763146396,3.1346626918880767,22884.568919001376,2333.5765953716486,19451.882790348733,1983.5400254264946,0.85,0.8499999654438569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.0842526753195,4632.441516551485,5.573535412435028,4.9832776229780436,-2.371044440230579,7.354322063208622,3.483196234885462,3.5,0.9951989242529892,0.6,0.0002184424160580493,0.9996237193742037,0.00021852464264733655,199.44575103056994,0.0,0.0,0.0,0.03136954584951823,7.319428617698366e-05,0.00014524812988106565,0.0005850661695926129,0.09253131182689307,0.09253131182689307,0.09253131182689307,0.09253131180247544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.8190394398,595.689734563529,0.0,0.09253131182689307,0.09253131182373371,0.09253131182373371,0.37503862656291304,0.37503862656291304,0.5,10.000739638897812,0.0,0.0,0.0,0.0,0.0,0.0,26199.17327915481,19967.36279045113,0.7621371322559259,1.0357357884071794,0.6435636788557997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552939114424086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.46187741285,1455.3828684038176,0.37503862656291304,6.17534620354742,3.483196234885462,,,,
4715.0,-30.632370642631248,4.983321630614021,35.02443404060865,24.21512397648769,5.010947194545681,-27.068102346102897,-40.656426118779905,1.446678898264763,-5.053582779609826,-5.053582779615302,40.04877162449261,42247.42261597811,25744.7190779392,25744.7190779392,67992.1416939173,77749.72965834636,77749.72965834636,25744.7190779392,103494.44873628556,103494.44873628556,103494.44873628556,129693.65421636833,125182.61842752904,4511.035788839291,0.0,92179.97053053197,56677.663489165374,39447.007823740656,26199.205480082775,65646.21330382343,19967.37741081507,1455.384566779532,0.0,0.8864690820502473,2.879009138471143,0.0014947054983599872,1.0,1.0,-3.4174324081917575,353915.89295881777,1556637.194498665,4.398325210786162,1556637.194498665,4.398325210786162,0.7621367535742531,0.09253132552717033,4.028046144702076,101325.0,128601.19657054741,1.2691951302299276,1.0,0.0,4.028046144704468,1.2850017170142047,1.28528243050738,3.1346620719399,22884.536874477595,2333.573327739605,19451.85200507411,1983.5368862021294,0.85,0.8499998104295547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.072759486862,4632.441516551485,5.573568639953446,4.983321630614021,-2.371056475985499,7.354378106599519,3.4831817901039983,3.5,0.995194797172571,0.6,0.0002184424160580493,0.9996185857039258,0.00021852576490884607,199.44571066126238,0.0,0.0,0.0,0.03136954584951823,7.319492996414825e-05,0.00014524748609390104,0.0005850635763882065,0.09253132553126149,0.09253132553126149,0.09253132553126149,0.092531325496733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.7914836201,595.6897432433476,0.0,0.09253132553126149,0.09253132552717033,0.09253132552717033,0.3750386650864029,0.3750386650864029,0.5,10.000739638894347,0.0,0.0,0.0,0.0,0.0,0.0,26199.205480082775,19967.37741081507,0.7621367535742531,1.0357359285787966,0.6435622176780986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455293618180995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.441774166655,1455.384566779532,0.3750386650864029,6.17534620354742,3.4831817901039983,,,,
4716.0,-30.632321082014982,4.983365229523897,35.024430714649256,24.215095093846344,5.010923187549988,-27.068080391906364,-40.65639266101641,1.446682497102946,-5.053592262043935,-5.053592262042626,40.04877211836046,42247.48461551291,25744.76812520987,25744.76812520987,67992.25274072279,77749.71002820227,77749.71002820227,25744.76812520987,103494.47815341214,103494.47815341214,103494.47815341214,129693.70142072267,125182.66488885709,4511.036531865588,0.0,92179.83913584052,56677.61372178106,39446.91712673273,26199.223267310525,65646.14039404326,19967.386389916788,1455.385396447851,0.0,0.886469031884153,2.8790081324919483,0.0014947054983599872,1.0,1.0,-3.4173848364400214,353915.7620926876,1556637.2158152615,4.398326897369412,1556637.2158152615,4.398326897369412,0.7621365788668488,0.09253134066926147,4.028046144702076,101325.0,128601.1585994518,1.2691947554843503,1.0,0.0,4.02804614470005,1.2850017001730936,1.2852824136625898,3.1346621130224857,22884.50425452074,2333.5700014297176,19451.83041531902,1983.5346846597993,0.85,0.8500000786111147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.061146762354,4632.441516551485,5.573593270843618,4.983365229523897,-2.3710577041917866,7.354422933715684,3.483167195112481,3.5,0.9951906271749946,0.6,0.0002184424160580493,0.9996134025700492,0.00021852689799518936,199.44566990278085,0.0,0.0,0.0,0.03136954584951823,7.319520865899557e-05,0.00014524720739905373,0.0005850624537925012,0.09253134066865254,0.09253134066865254,0.09253134066865254,0.092531340677277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.7938717829,595.6897424910977,0.0,0.09253134066865254,0.09253134066926147,0.09253134066926147,0.3750387029493608,0.3750387029493608,0.5,10.00073963883645,0.0,0.0,0.0,0.0,0.0,0.0,26199.223267310525,19967.386389916788,0.7621365788668488,1.0357387705141063,0.6435638769000112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552933236187127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.421676892776,1455.385396447851,0.3750387029493608,6.17534620354742,3.483167195112481,,,,
4717.0,-30.632271688262964,4.983408219288593,35.024427555919374,24.21502653686332,5.010879445263027,-27.068038206769803,-40.65633734045548,1.4466459638935574,-5.053611846620356,-5.053611846616688,40.04877029146436,42247.4553295349,25744.841222766703,25744.841222766703,67992.2965523016,77749.60951616253,77749.60951616253,25744.841222766703,103494.45073892923,103494.45073892923,103494.45073892923,129693.70349547105,125182.6661631014,4511.037332369659,0.0,92179.70943724204,56677.55525111519,39446.837984585385,26199.252756541828,65646.0907411272,19967.40054131612,1455.3868635430345,0.0,0.8864689386003928,2.879006054790404,0.0014947054983599872,1.0,1.0,-3.4175908927008436,353915.4918080179,1556637.1369642713,4.398330033568217,1556637.1369642713,4.398330033568217,0.7621362611699052,0.09253135745754462,4.028046144702076,101325.0,128601.12263269548,1.269194400520064,1.0,0.0,4.028046144705254,1.2850018711337985,1.2852825846606417,3.134661695977144,22884.472055634775,2333.5667180571118,19451.804230819052,1983.5320145838848,0.85,0.850000130373534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.049494272442,4632.441516551485,5.573623156601796,4.983408219288593,-2.3710665177863945,7.3544747370749874,3.483152550167984,3.5,0.9951864429051384,0.6,0.0002184424160580493,0.9996082369159531,0.00021852802727196404,199.44562928154448,0.0,0.0,0.0,0.03136954584951823,7.319566946766012e-05,0.00014524674659038917,0.0005850605976339365,0.09253135746002553,0.09253135746002553,0.09253135746002553,0.09253135743855956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.7850385782,595.6897452734726,0.0,0.09253135746002553,0.09253135745754462,0.09253135745754462,0.37503874028367495,0.37503874028367495,0.5,10.000739638845673,0.0,0.0,0.0,0.0,0.0,0.0,26199.252756541828,19967.40054131612,0.7621362611699052,1.0357402213092408,0.6435639175550619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552930262167487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.4015907357,1455.3868635430345,0.37503874028367495,6.17534620354742,3.483152550167984,,,,
