time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4718.0,-30.632222179043247,4.983450851407354,35.02442453679494,24.215011589135997,5.010880342599819,-27.06800544860001,-40.65628715381024,1.446663612017822,-5.053620281631936,-5.053620281651641,40.048768001990304,42247.44790068534,25744.884140390877,25744.884140390877,67992.33204107622,77749.54541783169,77749.54541783169,25744.884140390877,103494.42955822256,103494.42955822256,103494.42955822256,129693.69537003309,125182.6575698886,4511.037800144491,0.0,92179.5775219352,56677.48000422699,39446.77501967579,26199.26581181053,65646.04083148632,19967.406597149857,1455.3875315060588,0.0,0.8864689038741207,2.8790051599316566,0.0014947054983599872,1.0,1.0,-3.41773451300611,353915.37539736315,1556637.0381469063,4.398331201065146,1556637.0381469063,4.398331201065146,0.7621361125374981,0.09253136751484832,4.028046144702076,101325.0,128601.07998480804,1.26919397961814,1.0,0.0,4.0280461447035,1.2850017885476797,1.2852825020564815,3.134661897439543,22884.439306430297,2333.563378567635,19451.773013285154,1983.5288312813402,0.85,0.8499999826440756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.037753368991,4632.441516551485,5.573646615382893,4.983450851407354,-2.3710673025591116,7.354518153966465,3.4831377941295405,3.5,0.9951822268941545,0.6,0.0002184424160580493,0.999603059215019,0.000218529159194041,199.44558856536457,0.0,0.0,0.0,0.03136954584951823,7.319608751420474e-05,0.00014524632854384455,0.0005850589137231641,0.0925313675146256,0.0925313675146256,0.0925313675146256,0.0925313675210649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.77396919415,595.6897487602192,0.0,0.0925313675146256,0.09253136751484832,0.09253136751484832,0.3750387771953427,0.3750387771953427,0.5,10.000739638768955,0.0,0.0,0.0,0.0,0.0,0.0,26199.26581181053,19967.406597149857,0.7621361125374981,1.0357415493740567,0.6435642936812401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552927298162202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.381502887798,1455.3875315060588,0.3750387771953427,6.17534620354742,3.4831377941295405,,,,
4719.0,-30.632166707679648,4.983492667391278,35.024421894497365,24.214966257009678,5.010842561660188,-27.067974687159072,-40.65624108826739,1.4466505347232768,-5.053651067547719,-5.053651067552936,40.04877283617436,42247.481487439254,25744.982076683682,25744.982076683682,67992.46356412294,77749.51478478515,77749.51478478515,25744.982076683682,103494.49686146883,103494.49686146883,103494.49686146883,129693.8155785208,125182.7761312563,4511.039447264493,0.0,92179.44687409743,56677.41355077456,39446.70369258096,26199.318717051963,65646.02240963292,19967.433606539853,1455.3899852534416,0.0,0.8864687292840318,2.8790018938982396,0.0014947054983599872,1.0,1.0,-3.4176152870806504,353914.9505246353,1556637.2467968944,4.398337070783168,1556637.2467968944,4.398337070783168,0.7621356044477579,0.09253140033181269,4.028046144702076,101325.0,128601.0377266532,1.2691935625625779,1.0,0.0,4.028046144701925,1.2850018497441538,1.2852825632663243,3.134661748155512,22884.406871886826,2333.560071164651,19451.750212123945,1983.5265062099643,0.85,0.8500001910043012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.025983610374,4632.441516551485,5.5736820204160455,4.983492667391278,-2.371084697556149,7.354577364947428,3.483123001850848,3.5,0.9951780005288137,0.6,0.0002184424160580493,0.9995972580242011,0.0002185304274341663,199.44554294596165,0.0,0.0,0.0,0.03136954584951823,7.319647123458405e-05,0.00014524594482346524,0.0005850573680797696,0.0925314003362762,0.0925314003362762,0.0925314003362762,0.0925314003319434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.7973456005,595.6897413968461,0.0,0.0925314003362762,0.09253140033181269,0.09253140033181269,0.3750388137685487,0.3750388137685487,0.5,10.000739638184706,0.0,0.0,0.0,0.0,0.0,0.0,26199.318717051963,19967.433606539853,0.7621356044477579,1.0357438435469581,0.6435649859151229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455292432722918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.361418999557,1455.3899852534416,0.3750388137685487,6.17534620354742,3.483123001850848,,,,
4720.0,-30.632117341167806,4.983534107960373,35.024419420330894,24.214937269594543,5.010824319750961,-27.067946805755785,-40.65619540689511,1.4466537839728844,-5.053662018195439,-5.0536620181988985,40.04877240264299,42247.492107180915,25745.027126640915,25745.027126640915,67992.51923382183,77749.47126791936,77749.47126791936,25745.027126640915,103494.49839456027,103494.49839456027,103494.49839456027,129693.83577650524,125182.79564588828,4511.040130616957,0.0,92179.31634846226,56677.33718624176,39446.64351357833,26199.337381944966,65645.9808955233,19967.44279702233,1455.3908834740032,0.0,0.8864686749917993,2.879000732160461,0.0014947054983599872,1.0,1.0,-3.417681276417909,353914.79939615127,1556637.228085312,4.398338896088108,1556637.228085312,4.398338896088108,0.7621354122788888,0.09253141443670834,4.028046144702076,101325.0,128600.99134846743,1.2691931048454719,1.0,0.0,4.028046144702892,1.2850018345389733,1.2852825480578223,3.134661785247364,22884.374467681297,2333.5567668552767,19451.71998745639,1983.5234241516102,0.85,0.8500000738463395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.014074472242,4632.441516551485,5.5737061441152855,4.983534107960373,-2.371087730175321,7.354621838135694,3.4831080344250105,3.5,0.9951737241214316,0.6,0.0002184424160580493,0.9995920953088475,0.00021853155610494936,199.44550234717917,0.0,0.0,0.0,0.03136954584951823,7.319685175670627e-05,0.00014524556430134302,0.0005850558353191022,0.09253141443750865,0.09253141443750865,0.09253141443750865,0.092531414433868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.79524967837,595.68974205704,0.0,0.09253141443750865,0.09253141443670834,0.09253141443670834,0.3750388500689497,0.3750388500689497,0.5,10.000739638136956,0.0,0.0,0.0,0.0,0.0,0.0,26199.337381944966,19967.44279702233,0.7621354122788888,1.0357453465739674,0.6435655546745279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552920998523222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.34145620324,1455.3908834740032,0.3750388500689497,6.17534620354742,3.4831080344250105,,,,
4721.0,-30.63206788392004,4.983574882016446,35.02441683436885,24.214783147349976,5.010727770705865,-27.06787095023714,-40.65611626775933,1.4465308385947084,-5.053687356032185,-5.0536873559812925,40.04876422872641,42247.36430660613,25745.107108350607,25745.107108350607,67992.47141495673,77749.23820567413,77749.23820567413,25745.107108350607,103494.34531402474,103494.34531402474,103494.34531402474,129693.71311587373,125182.67259003417,4511.040525839564,0.0,92179.19015399816,56677.31626129352,39446.526547449605,26199.367801848985,65645.89434929859,19967.4559891405,1455.3925592020232,0.0,0.8864685753807352,2.8789980441088905,0.0014947054983599872,1.0,1.0,-3.4183917021917978,353914.4497121194,1556636.875289211,4.398342245012625,1556636.875289211,4.398342245012625,0.7621350308968649,0.09253142418898715,4.028046144702076,101325.0,128600.9690780301,1.2691928850533443,1.0,0.0,4.028046144700732,1.285002409874124,1.285283123518657,3.1346603817627505,22884.34313872935,2333.553572191253,19451.695286029957,1983.5209053071087,0.85,0.8500001581041671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.002130656666,4632.441516551485,5.57373787240287,4.983574882016446,-2.3711015007123506,7.354676382728796,3.48309302344234,3.5,0.99516943526924,0.6,0.0002184424160580493,0.9995869231332212,0.00021853268685562437,199.4454616737925,0.0,0.0,0.0,0.03136954584951823,7.319751098361108e-05,0.00014524490507443821,0.0005850531799227099,0.09253142418759264,0.09253142418759264,0.09253142418759264,0.09253142418196875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.7557270662,595.6897545062986,0.0,0.09253142418759264,0.09253142418898715,0.09253142418898715,0.37503888615325226,0.37503888615325226,0.5,10.000739638385914,0.0,0.0,0.0,0.0,0.0,0.0,26199.367801848985,19967.4559891405,0.7621350308968649,1.0357459836432743,0.6435644563209082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552918036156326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.321372955437,1455.3925592020232,0.37503888615325226,6.17534620354742,3.48309302344234,,,,
4722.0,-30.632017805790248,4.983615864346844,35.024413820849354,24.214753636065893,5.010754641890294,-27.06779692236502,-40.65602602260185,1.4465337576416395,-5.053671866463503,-5.053671866477575,40.048746720602985,42247.19313519424,25745.082115452948,25745.082115452948,67992.27525064719,77749.00994535639,77749.00994535639,25745.082115452948,103494.09206080934,103494.09206080934,103494.09206080934,129693.42156816367,125182.3824992687,4511.039068894969,0.0,92179.05886592963,56677.24205243384,39446.46312610644,26199.32950735433,65645.79263346078,19967.433699664158,1455.3910811892652,0.0,0.8864687179101634,2.878999687372831,0.0014947054983599872,1.0,1.0,-3.419345483130428,353914.663481513,1556636.1196177255,4.398337453172628,1556636.1196177255,4.398337453172628,0.7621352941135063,0.09253139783497333,4.028046144702076,101325.0,128600.92320092922,1.2691924322815615,1.0,0.0,4.028046144703348,1.285002396214147,1.285283109855696,3.1346604150851696,22884.310545242628,2333.550248580568,19451.66090010688,1983.5173989187826,0.85,0.8499998661375728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.9900817938205,4632.441516551485,5.573747000871378,4.983615864346844,-2.3710853536466554,7.354701217993499,3.483077880462522,3.5,0.9951651087035778,0.6,0.0002184424160580493,0.9995816860559634,0.00021853383180713796,199.44542048981256,0.0,0.0,0.0,0.03136954584951823,7.319826273008256e-05,0.00014524415332796674,0.0005850501518532336,0.09253139782712543,0.09253139782712543,0.09253139782712543,0.09253139790459333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.6710751817,595.6897811708249,0.0,0.09253139782712543,0.09253139783497333,0.09253139783497333,0.37503892206586525,0.37503892206586525,0.5,10.00073963817594,0.0,0.0,0.0,0.0,0.0,0.0,26199.32950735433,19967.433699664158,0.7621352941135063,1.035744600271463,0.6435628460011941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552915068345793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.30129317093,1455.3910811892652,0.37503892206586525,6.17534620354742,3.483077880462522,,,,
4723.0,-30.631964424651418,4.983655827788552,35.024411387910824,24.214720946643524,5.010714852373733,-27.067783035579527,-40.65599752413107,1.4465334580299314,-5.0537145043584815,-5.0537145043631115,40.048757444868166,42247.29116637397,25745.204382193344,25745.204382193344,67992.49554856731,77749.03875234876,77749.03875234876,25745.204382193344,103494.2431345421,103494.2431345421,103494.2431345421,129693.64906864648,125182.60755370125,4511.041514945235,0.0,92178.92779471092,56677.18018739233,39446.386230353986,26199.405934104383,65645.79216445837,19967.47345017818,1455.3945459570623,0.0,0.8864684614909432,2.8789951639875384,0.0014947054983599872,1.0,1.0,-3.418944391354387,353914.07504207216,1556636.582490633,4.398346073988679,1556636.582490633,4.398346073988679,0.762134588104765,0.09253144584967309,4.028046144702076,101325.0,128600.88261305723,1.2691920317104093,1.0,0.0,4.028046144702556,1.2850023976162104,1.2852831112580656,3.1346604116649486,22884.278005590895,2333.5469304595244,19451.634242395554,1983.5146805887387,0.85,0.8499999098788825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.97813697335,4632.441516551485,5.573787885270929,4.983655827788552,-2.371112017956369,7.354767845744921,3.4830628682688864,3.5,0.9951608195053961,0.6,0.0002184424160580493,0.9995761035887698,0.00021853505228243983,199.4453765894748,0.0,0.0,0.0,0.03136954584951823,7.319850012518814e-05,0.00014524391593286116,0.0005850491956147938,0.09253144582609803,0.09253144582609803,0.09253144582609803,0.09253144604082014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.72292903456,595.6897648373433,0.0,0.09253144582609803,0.09253144584967309,0.09253144584967309,0.37503895783928887,0.37503895783928887,0.5,10.000739637897,0.0,0.0,0.0,0.0,0.0,0.0,26199.405934104383,19967.47345017818,0.762134588104765,1.0357479635287192,0.6435643439344053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552912063278858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.281227473333,1455.3945459570623,0.37503895783928887,6.17534620354742,3.4830628682688864,,,,
4724.0,-30.631914126443966,4.983695496566009,35.02440909898994,24.214695311989658,5.010698787803979,-27.067755499414353,-40.655951912607975,1.4465401606143693,-5.053724111015526,-5.053724111027549,40.048756734299985,42247.305767738246,25745.239742060014,25745.239742060014,67992.54550979826,77749.00000889637,77749.00000889637,25745.239742060014,103494.23975095639,103494.23975095639,103494.23975095639,129693.6619758419,125182.61984489951,4511.042130942389,0.0,92178.79687651426,56677.10263470842,39446.32693533982,26199.42222488551,65645.74916022533,19967.481416054547,1455.3953354547052,0.0,0.8864684150600538,2.8789941448335847,0.0014947054983599872,1.0,1.0,-3.4190244257592894,353913.9424620858,1556636.551820182,4.398347634995877,1556636.551820182,4.398347634995877,0.7621344182578363,0.09253145862907239,4.028046144702076,101325.0,128600.83528837784,1.2691915646521377,1.0,0.0,4.028046144702796,1.285002366250786,1.2852830798857893,3.134660488178391,22884.245503928312,2333.543616212296,19451.605039927064,1983.511702765681,0.85,0.8499998410079983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.96600191714,4632.441516551485,5.573810184221803,4.983695496566009,-2.371114655055658,7.354810151621667,3.48304761701438,3.5,0.9951564620041086,0.6,0.0002184424160580493,0.9995708435576667,0.0002185362022771396,199.44533522453952,0.0,0.0,0.0,0.03136954584951823,7.319888007520904e-05,0.00014524353598284026,0.000585047665158577,0.09253145862899691,0.09253145862899691,0.09253145862899691,0.09253145863333036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.71949376084,595.6897659194158,0.0,0.09253145862899691,0.09253145862907239,0.09253145862907239,0.37503899350108244,0.37503899350108244,0.5,10.000739637820592,0.0,0.0,0.0,0.0,0.0,0.0,26199.42222488551,19967.481416054547,0.7621344182578363,1.0357494031158816,0.6435649879571461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455290886000774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.261229615287,1455.3953354547052,0.37503899350108244,6.17534620354742,3.48304761701438,,,,
4725.0,-30.631914126443966,4.983695496566009,35.02440909898994,24.214662971813254,5.010698787803979,-27.067755499414353,-40.65593301840124,1.4465401606143693,-5.053724111015526,-5.053724111027549,40.048756734299985,42247.22744373353,25745.14858049648,25745.14858049648,67992.37602423,77748.86896513328,77748.86896513328,25745.14858049648,103494.01754562976,103494.01754562976,103494.01754562976,129693.48340909212,125182.44127814974,4511.042130942389,0.0,92178.66583275115,56677.0243107037,39446.2683578305,26199.46586346237,65645.73422129286,19967.505218587125,1455.3970703803159,0.0,0.8864684150600538,2.8789941448335847,0.0014947054983599872,1.0,1.0,-3.4199476283206423,353913.9424620858,1556636.551820182,4.398347634995877,1556636.551820182,4.398347634995877,0.7621340573371649,0.09253145862907239,4.028046144702076,101325.0,128600.79425509708,1.2691911596851426,1.0,0.0,4.0280461447019205,1.285002366250786,1.2852830798857893,3.134660488178391,22884.212971092693,2333.5402987863026,19451.582574218148,1983.509411900919,0.85,0.8500000676793805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.95384910827,4632.441516551485,5.57380511291898,4.983695496566009,-2.3711208640009866,7.354816360566995,3.4830323434752266,3.5,0.995152098135779,0.6,0.0002184424160580493,0.9995708435576667,0.0002185362022771396,199.44533522453952,0.0,0.0,0.0,0.03136954584951823,7.319903746698497e-05,0.00014524337859106432,0.0005850470311772407,0.09253146740581558,0.09253146740581558,0.09253146740581558,0.09253156893682897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.71949376084,595.6897659194158,0.0,0.09253146740581558,0.09253145862907239,0.09253145862907239,0.37503902907438136,0.37503902907438136,0.5,10.000739637820592,0.0,0.0,0.0,0.0,0.0,0.0,26199.46586346237,19967.505218587125,0.7621340573371649,1.0357470569988079,0.6435639412808976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552905841737058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.241171775222,1455.3970703803159,0.37503902907438136,6.17534620354742,3.4830323434752266,,,,
4726.0,-30.631863112047462,4.9837349432954525,35.02440574179029,24.214405088592343,5.010584881560369,-27.06759225377728,-40.65577680068088,1.446314025763091,-5.053793829967219,-5.053793829981309,40.04872133378977,42246.786574634396,25745.266387768716,25745.266387768716,67992.0529624031,77748.28615776898,77748.28615776898,25745.266387768716,103493.55254553769,103493.55254553769,103493.55254553769,129693.04118196199,125181.99940016172,4511.041781800272,0.0,92178.53739237224,56677.03781924947,39446.110636803074,26199.4886364243,65645.59927322737,19967.50628640524,1455.3994478887166,0.0,0.8864681877996642,2.8789867484769585,0.0014947054983599872,1.0,1.0,-3.4219834770372017,353912.98028282245,1556635.0238931796,4.398355275495197,1556635.0238931796,4.398355275495197,0.7621334356367958,0.09253145859911613,4.028046144702076,101325.0,128600.7815609478,1.26919103440363,1.0,0.0,4.0280461447041285,1.285003424472634,1.28528413833881,3.1346579067329627,22884.18108457146,2333.537047266035,19451.553753004766,1983.506472955063,0.85,0.8499999926201871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.9322271826095,4632.441516551485,5.57385671005449,4.9837349432954525,-2.371172454234934,7.354907397530386,3.4830051693028365,3.5,0.9951443340865247,0.6,0.0002184424160580493,0.9995655086602179,0.00021853736865214742,199.44529327063228,0.0,0.0,0.0,0.03136954584951823,7.320033879766702e-05,0.00014524207726038227,0.0005850417893572039,0.09253145858982965,0.09253145858982965,0.09253145858982965,0.0925314586515935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.54832782806,595.6898198350746,0.0,0.09253145858982965,0.09253145859911613,0.09253145859911613,0.3750390645771902,0.3750390645771902,0.5,10.000739638277901,0.0,0.0,0.0,0.0,0.0,0.0,26199.4886364243,19967.50628640524,0.7621334356367958,1.035744264888335,0.64355854836204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552905841737058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.220107971007,1455.3994478887166,0.3750390645771902,6.17534620354742,3.4830051693028365,,,,
4727.0,-30.631810308174842,4.983774945884211,35.02440238997377,24.214395379554503,5.010567692837384,-27.067579500002218,-40.65574089819563,1.446336881284345,-5.053763365774728,-5.053763365813564,40.048714774689515,42246.85162709765,25745.199684740925,25745.199684740925,67992.05131183857,77748.31640124175,77748.31640124175,25745.199684740925,103493.51608598267,103493.51608598267,103493.51608598267,129692.9573507336,125181.91648861425,4511.040862119343,0.0,92178.40551334432,56676.94072551427,39446.07198647783,26199.441264750923,65645.51325122875,19967.48200212535,1455.3972438348746,0.0,0.8864683670060866,2.878989980365832,0.0014947054983599872,1.0,1.0,-3.422048910138642,353913.4007136531,1556634.7407959648,4.398349250571098,1556634.7407959648,4.398349250571098,0.7621338867630687,0.09253144105543427,4.028046144702076,101325.0,128600.73039461803,1.2691905294312167,1.0,0.0,4.028046144699787,1.2850033175177367,1.2852840313605478,3.1346581676404717,22884.148344373563,2333.533708694974,19451.52179466415,1983.5032141112563,0.85,0.8499998121820697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.92007362237,4632.441516551485,5.573856935036843,4.983774945884211,-2.3711456502753,7.354920596159511,3.482989894893829,3.5,0.9951399699696655,0.6,0.0002184424160580493,0.9995599866583036,0.00021853857594714138,199.4452498450902,0.0,0.0,0.0,0.03136954584951823,7.320063787691201e-05,0.0001452417781811373,0.0005850405846522041,0.09253144104868598,0.09253144104868598,0.09253144104868598,0.09253144110177017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.51661355654,595.6898298247744,0.0,0.09253144104868598,0.09253144105543427,0.09253144105543427,0.3750391000254406,0.3750391000254406,0.5,10.000739638403273,0.0,0.0,0.0,0.0,0.0,0.0,26199.441264750923,19967.48200212535,0.7621338867630687,1.0357455969858822,0.6435603826481907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455290278049092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.2000661552,1455.3972438348746,0.3750391000254406,6.17534620354742,3.482989894893829,,,,
4728.0,-30.631751928192408,4.983814411762134,35.02439935326813,24.214375821780436,5.010553256360567,-27.067548412200896,-40.65569476280359,1.446349725060971,-5.053784011978792,-5.053784011917719,40.04871716277791,42246.896791256055,25745.264089958542,25745.264089958542,67992.1608812146,77748.29561462719,77748.29561462719,25745.264089958542,103493.55970458573,103493.55970458573,103493.55970458573,129693.03651936246,125181.99449539761,4511.042023964847,0.0,92178.27428032238,56676.8753949752,39445.99876149687,26199.476814776735,65645.4755762736,19967.500021150416,1455.3989046621414,0.0,0.8864682530164005,2.8789877900486007,0.0014947054983599872,1.0,1.0,-3.421983126961493,353913.1157790724,1556634.8438680368,4.398353082906807,1556634.8438680368,4.398353082906807,0.762133540387668,0.09253146441561548,4.028046144702076,101325.0,128600.69092026787,1.2691901398496706,1.0,0.0,4.028046144703695,1.2850032574138948,1.285283971243576,3.1346583142587763,22884.11576455267,2333.5303864778157,19451.49540597429,1983.500523213767,0.85,0.8499998691714589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.908105776189,4632.441516551485,5.573885321027004,4.983814411762134,-2.371156345543028,7.354970757305162,3.4829748539135967,3.5,0.995135672546742,0.6,0.0002184424160580493,0.9995538815690985,0.00021853991074011802,199.44520183381564,0.0,0.0,0.0,0.03136954584951823,7.320102220122014e-05,0.00014524139385682915,0.0005850390365761565,0.09253146442660212,0.09253146442660212,0.09253146442660212,0.09253146439816894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.52816514135,595.6898261860842,0.0,0.09253146442660212,0.09253146441561548,0.09253146441561548,0.3750391354287177,0.3750391354287177,0.5,10.000739637360757,0.0,0.0,0.0,0.0,0.0,0.0,26199.476814776735,19967.500021150416,0.762133540387668,1.0357478605241328,0.6435614399985465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552899611864167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.18006188905,1455.3989046621414,0.3750391354287177,6.17534620354742,3.4829748539135967,,,,
4729.0,-30.631751928192408,4.983814411762134,35.02439935326813,24.214343691151612,5.010553256360567,-27.067548412200896,-40.655679640453286,1.446349725060971,-5.053784011978792,-5.053784011917719,40.04871716277791,42246.834132020245,25745.173745898715,25745.173745898715,67992.00787791896,77748.16563876881,77748.16563876881,25745.173745898715,103493.33938466753,103493.33938466753,103493.33938466753,129692.86066280969,125181.81863884484,4511.042023964847,0.0,92178.14430446399,56676.81273573939,39445.92396524955,26199.521278142165,65645.44524339172,19967.5242734221,1455.4006723711489,0.0,0.8864682530164005,2.8789877900486007,0.0014947054983599872,1.0,1.0,-3.422898483711208,353913.1157790724,1556634.8438680368,4.398353082906807,1556634.8438680368,4.398353082906807,0.7621331726423826,0.09253146441561548,4.028046144702076,101325.0,128600.6498869871,1.2691897348826755,1.0,0.0,4.028046144700774,1.2850032574138948,1.285283971243576,3.1346583142587763,22884.083496834348,2333.5270960862626,19451.472940265372,1983.4982323490053,0.85,0.8500000859967224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.896062130883,4632.441516551485,5.573880295115674,4.983814411762134,-2.3711624988862754,7.35497691064841,3.4829597176965774,3.5,0.9951313479133078,0.6,0.0002184424160580493,0.9995538815690985,0.00021853991074011802,199.44520183381564,0.0,0.0,0.0,0.03136954584951823,7.320114817620975e-05,0.00014524126788183954,0.0005850385291430852,0.09253147315143756,0.09253147315143756,0.09253147315143756,0.09253157678570927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.52816514135,595.6898261860842,0.0,0.09253147315143756,0.09253146441561548,0.09253146441561548,0.37503917079133464,0.37503917079133464,0.5,10.000739637360757,0.0,0.0,0.0,0.0,0.0,0.0,26199.521278142165,19967.5242734221,0.7621331726423826,1.03574600836093,0.6435607828598447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552896108630777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.16017109109,1455.4006723711489,0.37503917079133464,6.17534620354742,3.4829597176965774,,,,
4730.0,-30.631700046167186,4.9838543210783515,35.02439792164449,24.21455212114381,5.010553356840811,-27.067741292274693,-40.65582510139791,1.4465945748544293,-5.053821356009735,-5.05382135600332,40.04875740023482,42247.646923484506,25745.210877164893,25745.210877164893,67992.85780064939,77749.00897302407,77749.00897302407,25745.210877164893,103494.21985018897,103494.21985018897,103494.21985018897,129693.8020863356,125182.75482779522,4511.04725854039,0.0,92177.9967504782,56676.634587198125,39445.95795920008,26199.582236146638,65645.54019534672,19967.560596534327,1455.4030175392288,0.0,0.8864679165461585,2.878983828293412,0.0014947054983599872,1.0,1.0,-3.419647440276435,353912.6004012131,1556636.5805633788,4.398364395047527,1556636.5805633788,4.398364395047527,0.7621327858039579,0.09253156369219948,4.028046144702076,101325.0,128600.57706265704,1.2691890161624184,1.0,0.0,4.028046144702474,1.2850021116138797,1.2852828251932567,3.134661109344879,22884.046865182052,2333.5233606972874,19451.438019694917,1983.4946714418195,0.85,0.8499999206560869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.874597723701,4632.441516551485,5.573914236565936,4.9838543210783515,-2.3711901631535652,7.355044484231916,3.482932741716181,3.5,0.9951236404903374,0.6,0.0002184424160580493,0.9995484560378051,0.00021854109697087796,199.44515916643346,0.0,0.0,0.0,0.03136954584951823,7.319993643894741e-05,0.00014524247961910188,0.0005850434100766931,0.09253156374115147,0.09253156374115147,0.09253156374115147,0.09253156343318013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.72272359673,595.6897649019472,0.0,0.09253156374115147,0.09253156369219948,0.09253156369219948,0.37503920612559355,0.37503920612559355,0.5,10.000739635746642,0.0,0.0,0.0,0.0,0.0,0.0,26199.582236146638,19967.560596534327,0.7621327858039579,1.0357574573736092,0.6435722335099198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552896108630777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.139112693487,1455.4030175392288,0.37503920612559355,6.17534620354742,3.482932741716181,,,,
4731.0,-30.631700046167186,4.9838543210783515,35.02439792164449,24.214519780967407,5.010553356840811,-27.067741292274693,-40.6558099790476,1.4465945748544293,-5.053821356009735,-5.05382135600332,40.04875740023482,42247.58426426326,25745.121723172895,25745.121723172895,67992.70598743616,77748.8781472154,77748.8781472154,25745.121723172895,103493.99987038829,103493.99987038829,103493.99987038829,129693.64119671642,125182.59393817603,4511.04725854039,0.0,92177.86592466952,56676.57192797688,39445.88221854737,26199.641326328132,65645.5235448755,19967.592826772176,1455.4053667488479,0.0,0.8864679165461585,2.878983828293412,0.0014947054983599872,1.0,1.0,-3.4205613935334327,353912.6004012131,1556636.5805633788,4.398364395047527,1556636.5805633788,4.398364395047527,0.7621322970825045,0.09253156369219948,4.028046144702076,101325.0,128600.53602937628,1.2691886111954234,1.0,0.0,4.028046144699552,1.2850021116138797,1.2852828251932567,3.134661109344879,22884.01438645565,2333.5200487888983,19451.415553986,1983.4923805770575,0.85,0.8500001453197259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.862712797414,4632.441516551485,5.573909276809911,4.9838543210783515,-2.37119623548536,7.355050556563711,3.482917805046177,3.5,0.9951193728703362,0.6,0.0002184424160580493,0.9995484560378051,0.00021854109697087796,199.44515916643346,0.0,0.0,0.0,0.03136954584951823,7.320006241220923e-05,0.00014524235364584006,0.0005850429026505816,0.09253157245180389,0.09253157245180389,0.09253157245180389,0.0925317127911492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.72272359673,595.6897649019472,0.0,0.09253157245180389,0.09253156369219948,0.09253156369219948,0.37503924143069417,0.37503924143069417,0.5,10.000739635746642,0.0,0.0,0.0,0.0,0.0,0.0,26199.641326328132,19967.592826772176,0.7621322970825045,1.0357554074643966,0.6435714422382918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552892995324593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.119093665784,1455.4053667488479,0.37503924143069417,6.17534620354742,3.482917805046177,,,,
4732.0,-30.631700046167186,4.9838543210783515,35.02439792164449,24.214485799334966,5.010553356840811,-27.067741292274693,-40.65578727805985,1.4465945748544293,-5.053821356009735,-5.05382135600332,40.04875740023482,42247.490275427335,25744.961105706603,25744.961105706603,67992.45138113394,77748.74053403866,77748.74053403866,25744.961105706603,103493.70163974527,103493.70163974527,103493.70163974527,129693.40195523444,125182.35469669405,4511.04725854039,0.0,92177.72831149278,56676.477939140954,39445.833747057586,26199.700315489168,65645.53406254675,19967.625001868033,1455.4077119392568,0.0,0.8864679165461585,2.878983828293412,0.0014947054983599872,1.0,1.0,-3.4218004503108546,353912.6004012131,1556636.5805633788,4.398364395047527,1556636.5805633788,4.398364395047527,0.7621318091971931,0.09253156369219948,4.028046144702076,101325.0,128600.48597656834,1.2691881172126163,1.0,0.0,4.028046144700867,1.2850021116138797,1.2852828251932567,3.134661109344879,22883.980222701863,2333.516565055535,19451.379608851734,1983.4887151934386,0.85,0.8499998435392438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.841301212716,4632.441516551485,5.573900341401003,4.9838543210783515,-2.37120717527684,7.355061496355192,3.482890895581307,3.5,0.9951116844518021,0.6,0.0002184424160580493,0.9995484560378051,0.00021854109697087796,199.44515916643346,0.0,0.0,0.0,0.03136954584951823,7.320025151794466e-05,0.00014524216454010465,0.0005850421409239531,0.09253158115829402,0.09253158115829402,0.09253158115829402,0.09253186189358507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.72272359673,595.6897649019472,0.0,0.09253158115829402,0.09253156369219948,0.09253156369219948,0.3750392767189246,0.3750392767189246,0.5,10.000739635746642,0.0,0.0,0.0,0.0,0.0,0.0,26199.700315489168,19967.625001868033,0.7621318091971931,1.0357513630150539,0.6435699073629918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552892995324593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.098036997577,1455.4077119392568,0.3750392767189246,6.17534620354742,3.482890895581307,,,,
4733.0,-30.631700046167186,4.9838543210783515,35.02439792164449,24.214451817702525,5.010553356840811,-27.067741292274693,-40.65576841877771,1.4465945748544293,-5.053821356009735,-5.05382135600332,40.04875740023482,42247.41195139375,25744.80048790664,25744.80048790664,67992.21243930039,77748.60291440725,77748.60291440725,25744.80048790664,103493.4034023139,103493.4034023139,103493.4034023139,129693.16270703962,125182.11544849923,4511.04725854039,0.0,92177.59069186139,56676.399615107366,39445.76786306003,26199.759304725725,65645.52716778575,19967.657176963894,1455.410057129666,0.0,0.8864679165461585,2.878983828293412,0.0014947054983599872,1.0,1.0,-3.4230395279424215,353912.6004012131,1556636.5805633788,4.398364395047527,1556636.5805633788,4.398364395047527,0.7621313213118821,0.09253156369219948,4.028046144702076,101325.0,128600.44488761146,1.2691877116961408,1.0,0.0,4.028046144699844,1.2850021116138797,1.2852828251932567,3.134661109344879,22883.946057345645,2333.5130811587696,19451.352650001034,1983.4859661557243,0.85,0.849999934506804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.819889561845,4632.441516551485,5.5738914059168625,4.9838543210783515,-2.3712181151420393,7.355072436220391,3.482863986116438,3.5,0.9951039960332679,0.6,0.0002184424160580493,0.9995484560378051,0.00021854109697087796,199.44515916643346,0.0,0.0,0.0,0.03136954584951823,7.320040862151414e-05,0.00014524200743653516,0.0005850415081035256,0.09253158986145431,0.09253158986145431,0.09253158986145431,0.09253201099602096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.72272359673,595.6897649019472,0.0,0.09253158986145431,0.09253156369219948,0.09253156369219948,0.375039311993659,0.375039311993659,0.5,10.000739635746642,0.0,0.0,0.0,0.0,0.0,0.0,26199.759304725725,19967.657176963894,0.7621313213118821,1.0357478319203175,0.6435687818213733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552892995324593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16626.076980329373,1455.410057129666,0.375039311993659,6.17534620354742,3.482863986116438,,,,
4734.0,-30.631700046167186,4.9838543210783515,35.02439792164449,24.214417801145487,5.010553356840811,-27.067741292274693,-40.65574948964638,1.4465945748544293,-5.053821356009735,-5.05382135600332,40.04875740023482,42247.333627356704,25744.639869773,25744.639869773,67991.9734971297,77748.4652883092,77748.4652883092,25744.639869773,103493.10515808221,103493.10515808221,103493.10515808221,129692.92345212001,125181.87619357962,4511.04725854039,0.0,92177.45306576333,56676.32129107032,39445.70197188112,26199.818294037796,65645.52026591892,19967.689352059755,1455.412402320075,0.0,0.8864679165461585,2.878983828293412,0.0014947054983599872,1.0,1.0,-3.4242786264774736,353912.6004012131,1556636.5805633788,4.398364395047527,1556636.5805633788,4.398364395047527,0.7621308334265713,0.09253156369219948,4.028046144702076,101325.0,128600.39912186275,1.2691872600233185,1.0,0.0,4.028046144701597,1.2850021116138797,1.2852828251932567,3.134661109344879,22883.911890384017,2333.5095970982975,19451.325691150334,1983.4832171180103,0.85,0.8500000255342671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.798477844803,4632.441516551485,5.573882470357489,4.9838543210783515,-2.3712290550809585,7.35508337615931,3.4828370766515686,3.5,0.9950963076147339,0.6,0.0002184424160580493,0.9995484560378051,0.00021854109697087796,199.44515916643346,0.0,0.0,0.0,0.03136954584951823,7.32005663072624e-05,0.00014524184975078688,0.0005850408729380553,0.09253159856195076,0.09253159856195076,0.09253159856195076,0.09253216009845684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.72272359673,595.6897649019472,0.0,0.09253159856195076,0.09253156369219948,0.09253156369219948,0.3750393472575964,0.3750393472575964,0.5,10.000739635746642,0.0,0.0,0.0,0.0,0.0,0.0,26199.818294037796,19967.689352059755,0.7621308334265713,1.0357443009318181,0.6435676563491292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552892995324593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16626.055923661166,1455.412402320075,0.3750393472575964,6.17534620354742,3.4828370766515686,,,,
4735.0,-30.63164756222925,4.983892801067307,35.024395829162266,24.21446005990731,5.010659380571245,-27.06766915394088,-40.655659523885674,1.4466715899327094,-5.0538258869999595,-5.05382588700033,40.04874958135483,42247.17334329532,25744.58956523406,25744.58956523406,67991.76290852937,77748.20708443382,77748.20708443382,25744.58956523406,103492.79664966787,103492.79664966787,103492.79664966787,129692.66949428576,125181.61442967375,4511.055064612011,0.0,92177.3123058634,56676.240579488694,39445.63525152744,26199.87284461789,65645.50809614534,19967.71751466718,1455.4147475104842,0.0,0.8864679217936101,2.878983347609771,0.0014947054983599872,1.0,1.0,-3.425714653641137,353912.53786991496,1556636.243090855,4.398364218627983,1556636.243090855,4.398364218627983,0.7621303215129553,0.09253158721102743,4.028046144702076,101325.0,128600.34606254581,1.2691867363685745,1.0,0.0,4.028046144701201,1.2850017512142522,1.2852824647148984,3.1346619885115374,22883.876945426862,2333.50603370436,19451.297707946982,1983.4803636253953,0.85,0.8500001006968424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.777066061586,4632.441516551485,5.573897418518702,4.983892801067307,-2.3712330313508945,7.355125832418201,3.482810167186699,3.5,0.9950886191961997,0.6,0.0002184424160580493,0.999542967594175,0.0002185422969698079,199.44511600406142,0.0,0.0,0.0,0.03136954584951823,7.320131575526021e-05,0.00014524110030278908,0.0005850378541269371,0.09253159944721742,0.09253159944721742,0.09253159944721742,0.09253229429917055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.61211846006,595.6898004793007,0.0,0.09253159944721742,0.09253158721102743,0.09253158721102743,0.3750393825128963,0.3750393825128963,0.5,10.000754738280964,0.0,0.0,0.0,0.0,0.0,0.0,26199.87284461789,19967.71751466718,0.7621303215129553,1.0357412849779102,0.6435653339969509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552892995324593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16626.034866992963,1455.4147475104842,0.3750393825128963,6.17534620354742,3.482810167186699,,,,
4736.0,-30.631594600741032,4.983930837821839,35.02439307417041,24.21369388410824,5.010024440556523,-27.0675794576928,-40.65559725333003,1.445930243366001,-5.054153229711687,-5.054153229703234,40.04871179948133,42247.12964837537,25745.435349773154,25745.435349773154,67992.56499814852,77747.67562650841,77747.67562650841,25745.435349773154,103493.11097628156,103493.11097628156,103493.11097628156,129693.02353048469,125181.96780743277,4511.055723051923,0.0,92177.21164383998,56676.345608342854,39445.40670610792,26199.912554203125,65645.31926031105,19967.70572119391,1455.4213572109395,0.0,0.8864663888834714,2.8789486206505903,0.0014947054983599872,1.0,1.0,-3.4251195634694227,353908.02030131407,1556634.6123817612,4.398415755191015,1556634.6123817612,4.398415755191015,0.762128716265146,0.09253168997657935,4.028046144702076,101325.0,128600.39283046423,1.2691871979320428,1.0,0.0,4.028046144700557,1.2850052204267626,1.2852859346852714,3.1346535256598593,22883.8519551413,2333.5034854044247,19451.274507248774,1983.477997812584,0.85,0.8500000150926806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.764890804261,4632.441516551485,5.574095230746877,4.983930837821839,-2.3714689469639048,7.355399784785744,3.4827948658518313,3.5,0.9950842473862375,0.6,0.0002184424160580493,0.9995374292442463,0.00021854350789366075,199.44507244897477,0.0,0.0,0.0,0.03136954584951823,7.320183449613106e-05,0.00014524058156191824,0.0005850357646147721,0.09253173751728316,0.09253173751728316,0.09253173751728316,0.09253143837078052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.4724556634,595.6898440358157,0.0,0.09253173751728316,0.09253168997657935,0.09253168997657935,0.3750394783152572,0.3750394783152572,0.5,10.000745814765116,0.0,0.0,0.0,0.0,0.0,0.0,26199.912554203125,19967.70572119391,0.762128716265146,1.0357564829341397,0.6435665196607223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455288984590054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16626.014861752978,1455.4213572109395,0.3750394783152572,6.17534620354742,3.4827948658518313,,,,
4737.0,-30.631543182191013,4.983976392603667,35.02438748963764,24.21399486428129,5.010368623763255,-27.06744145213389,-40.65543342204762,1.4462668901537394,-5.053791787208581,-5.053791787198092,40.048625019450604,42246.65874867561,25744.53342086607,25744.53342086607,67991.19216954168,77747.50074654531,77747.50074654531,25744.53342086607,103492.03416741139,103492.03416741139,103492.03416741139,129691.4563250364,125180.41444520443,4511.041879831978,0.0,92177.06727570469,56676.22526345292,39445.38001361307,26199.42215762501,65644.80217123807,19967.45530259048,1455.3981872638076,0.0,0.8864685475936864,2.8789869651892595,0.0014947054983599872,1.0,1.0,-3.428318287309935,353913.0084745502,1556630.8668589487,4.398343179213446,1556630.8668589487,4.398343179213446,0.7621334234953424,0.09253142356153407,4.028046144702076,101325.0,128600.31120931142,1.269186392393895,1.0,0.0,4.028046144701635,1.2850036450489009,1.2852843589632625,3.1346573686557817,22883.81611440609,2333.499830666547,19451.246170748418,1983.4751082937007,0.85,0.8500001080896311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.752660164048,4632.441516551485,5.57391471574312,4.983976392603667,-2.3711981747925814,7.355174567396249,3.4827794949412274,3.5,0.9950798556974936,0.6,0.0002184424160580493,0.9995320522759035,0.00021854468354532772,199.44503016280586,0.0,0.0,0.0,0.03136954584951823,7.320319929836106e-05,0.00014523921675968824,0.0005850302671284114,0.09253142367300797,0.09253142367300797,0.09253142367300797,0.09253142302475481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.052893558,595.6899761935963,0.0,0.09253142367300797,0.09253142356153407,0.09253142356153407,0.37503952636608023,0.37503952636608023,0.5,10.000745809614836,0.0,0.0,0.0,0.0,0.0,0.0,26199.42215762501,19967.45530259048,0.7621334234953424,1.0357437286836957,0.6435644156329831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455288666782132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.994867829384,1455.3981872638076,0.37503952636608023,6.17534620354742,3.4827794949412274,,,,
4738.0,-30.63149003525949,4.9840174703794995,35.024384478107784,24.213993816543393,5.01029040135208,-27.067498124783853,-40.65546817202119,1.4462984909149663,-5.053990526480163,-5.053990526474885,40.048688088570856,42247.0179888306,25745.07066153285,25745.07066153285,67992.08865036345,77747.81319749093,77747.81319749093,25745.07066153285,103492.88385902379,103492.88385902379,103492.88385902379,129692.66511090026,125181.61217340516,4511.052937495102,0.0,92176.93509827257,56676.139889768034,39445.32800944949,26199.781251876473,65645.10926132597,19967.64416096148,1455.4142587306908,0.0,0.8864673049379022,2.878965881382961,0.0014947054983599872,1.0,1.0,-3.4257748066447107,353910.2657191336,1556633.588991603,4.39838495735233,1556633.588991603,4.39838495735233,0.7621301860881515,0.09253163765194393,4.028046144702076,101325.0,128600.2683387195,1.2691859692940488,1.0,0.0,4.028046144704844,1.2850034971696558,1.2852842110517126,3.134657729394695,22883.783300126568,2333.4964845412624,19451.214408861175,1983.4718694825629,0.85,0.8499999389853334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.742284549444,4632.441516551485,5.574043554596003,4.9840174703794995,-2.3713381244288847,7.355355594808384,3.4827664553634485,3.5,0.9950761301038424,0.6,0.0002184424160580493,0.9995264945991023,0.00021854589872143796,199.44498645524982,0.0,0.0,0.0,0.03136954584951823,7.320290981052407e-05,0.0001452395062475252,0.0005850314331987769,0.09253163766563399,0.09253163766563399,0.09253163766563399,0.09253163745955822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.3578296655,595.6898801417261,0.0,0.09253163766563399,0.09253163765194393,0.09253163765194393,0.37503957188908627,0.37503957188908627,0.5,10.000745811081215,0.0,0.0,0.0,0.0,0.0,0.0,26199.781251876473,19967.64416096148,0.7621301860881515,1.0357525399141987,0.6435668774752109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552883582331084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.97484476098,1455.4142587306908,0.37503957188908627,6.17534620354742,3.4827664553634485,,,,
