time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4739.0,-30.63149003525949,4.9840174703794995,35.024384478107784,24.213961546216183,5.01029040135208,-27.067498124783853,-40.655449277814455,1.4462984909149663,-5.053990526480163,-5.053990526474885,40.048688088570856,42246.93966474649,25744.985218916994,25744.985218916994,67991.92488366348,77747.68253502784,77747.68253502784,25744.985218916994,103492.66775394483,103492.66775394483,103492.66775394483,129692.42782301742,125181.37488552232,4511.052937495102,0.0,92176.80443580948,56676.06156568392,39445.26985569506,26199.7600690726,65645.02992476766,19967.63260716259,1455.4134165901,0.0,0.8864673049379022,2.878965881382961,0.0014947054983599872,1.0,1.0,-3.4266726360452253,353910.2657191336,1556633.588991603,4.39838495735233,1556633.588991603,4.39838495735233,0.7621303612903426,0.09253163765194393,4.028046144702076,101325.0,128600.22730543876,1.2691855643270542,1.0,0.0,4.02804614470426,1.2850034971696558,1.2852842110517126,3.134657729394695,22883.750861952227,2333.4931767680328,19451.19194315226,1983.469578617801,0.85,0.8500001621453095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.730894684618,4632.441516551485,5.574038801122866,4.9840174703794995,-2.3713439441439417,7.355361414523442,3.4827521411468303,3.5,0.9950720403276658,0.6,0.0002184424160580493,0.9995264945991023,0.00021854589872143796,199.44498645524982,0.0,0.0,0.0,0.03136954584951823,7.320306721031184e-05,0.00014523934884773745,0.0005850307991851687,0.09253164840489048,0.09253164840489048,0.09253164840489048,0.09253158391834317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.3578296655,595.6898801417261,0.0,0.09253164840489048,0.09253163765194393,0.09253163765194393,0.3750396154163193,0.3750396154163193,0.5,10.000745811081215,0.0,0.0,0.0,0.0,0.0,0.0,26199.7600690726,19967.63260716259,0.7621303612903426,1.0357512969616356,0.6435664621246041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455288039312665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16625.954858031768,1455.4134165901,0.3750396154163193,6.17534620354742,3.4827521411468303,,,,
4740.0,-30.63149003525949,4.9840174703794995,35.024384478107784,24.213927529659145,5.01029040135208,-27.067498124783853,-40.655430348683126,1.4462984909149663,-5.053990526480163,-5.053990526474885,40.048688088570856,42246.86134065898,25744.826217166737,25744.826217166737,67991.68755782572,77747.54491735686,77747.54491735686,25744.826217166737,103492.3711345236,103492.3711345236,103492.3711345236,129692.18872358806,125181.13578609296,4511.052937495102,0.0,92176.6668181385,56675.98324159641,39445.203973935655,26199.817589064467,65645.02156300012,19967.663980448193,1455.415703345956,0.0,0.8864673049379022,2.878965881382961,0.0014947054983599872,1.0,1.0,-3.4279049637653998,353910.2657191336,1556633.588991603,4.39838495735233,1556633.588991603,4.39838495735233,0.7621298855447943,0.09253163765194393,4.028046144702076,101325.0,128600.17725263088,1.2691850703442475,1.0,0.0,4.028046144702799,1.2850034971696558,1.2852842110517126,3.134657729394695,22883.716697082702,2333.489692920896,19451.160491159775,1983.4663714071346,0.85,0.8500000567494999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.709699057349,4632.441516551485,5.574029955253759,4.9840174703794995,-2.3713547741981573,7.355372244577657,3.482725503597463,3.5,0.9950644295992752,0.6,0.0002184424160580493,0.9995264945991023,0.00021854589872143796,199.44498645524982,0.0,0.0,0.0,0.03136954584951823,7.320322490135554e-05,0.00014523919115669374,0.0005850301639983681,0.09253165874877413,0.09253165874877413,0.09253165874877413,0.09253172930462239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.3578296655,595.6898801417261,0.0,0.09253165874877413,0.09253163765194393,0.09253163765194393,0.3750396573410684,0.3750396573410684,0.5,10.000745811081215,0.0,0.0,0.0,0.0,0.0,0.0,26199.817589064467,19967.663980448193,0.7621298855447943,1.0357478136034046,0.6435653509552782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455288039312665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16625.933808363927,1455.415703345956,0.3750396573410684,6.17534620354742,3.482725503597463,,,,
4741.0,-30.631436828723217,4.984059297418169,35.02437889723427,24.21347330035644,5.010109620121487,-27.067201166911833,-40.65515626044942,1.4458739675510783,-5.054070948830372,-5.054070948783626,40.0486079332843,42245.9408588221,25744.980750281673,25744.980750281673,67990.92160910377,77746.43772210437,77746.43772210437,25744.980750281673,103491.41847238604,103491.41847238604,103491.41847238604,129691.23638793419,125180.18666162624,4511.049726307945,0.0,92176.54643347432,56676.0496076047,39444.99647318846,26199.817915548145,65644.8143887366,19967.64497866519,1455.417990101812,0.0,0.88646718541683,2.8789573495897995,0.0014947054983599872,1.0,1.0,-3.431824808939382,353909.15583334264,1556630.129402478,4.398388975659906,1556630.129402478,4.398388975659906,0.7621291507837349,0.09253158790961562,4.028046144702076,101325.0,128600.18861055389,1.2691851824382323,1.0,0.0,4.028046144701655,1.2850054837763714,1.28528619809241,3.1346528832425387,22883.686810467738,2333.486645334313,19451.137864906304,1983.4640641713843,0.85,0.8500001781185331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.688503365235,4632.441516551485,5.574088993341627,4.984059297418169,-2.371413355893689,7.355472653311859,3.4826988660480955,3.5,0.9950568188708845,0.6,0.0002184424160580493,0.9995209307226999,0.0002185471152666161,199.4449426986946,0.0,0.0,0.0,0.03136954584951823,7.320550825632588e-05,0.00014523690780172342,0.0005850209665391829,0.09253158787074611,0.09253158787074611,0.09253158787074611,0.09253158799750694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.9702573664,595.6900022234383,0.0,0.09253158787074611,0.09253158790961562,0.09253158790961562,0.37503969798383036,0.37503969798383036,0.5,10.00074581449131,0.0,0.0,0.0,0.0,0.0,0.0,26199.817915548145,19967.64497866519,0.7621291507837349,1.0357394143347554,0.6435533598838341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455288039312665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.912758696086,1455.417990101812,0.37503969798383036,6.17534620354742,3.4826988660480955,,,,
4742.0,-30.631380046771064,4.98410238735752,35.02437342127346,24.213504488021158,5.010099543187411,-27.067218594026226,-40.65515126623211,1.4459380877570207,-5.054001398892126,-5.054001398922129,40.0485997983416,42246.149998964516,25744.829202009365,25744.829202009365,67990.97920097387,77746.60485060807,77746.60485060807,25744.829202009365,103491.43405261743,103491.43405261743,103491.43405261743,129691.14752078328,125180.09981035153,4511.0477104317515,0.0,92176.41316859733,56675.958306081026,39444.949847240336,26199.713468165846,65644.66331540619,19967.59261758343,1455.4130054348375,0.0,0.8864675697395227,2.8789647279565322,0.0014947054983599872,1.0,1.0,-3.4315525282955264,353910.11567193404,1556629.7782890412,4.3983760547042365,1556629.7782890412,4.3983760547042365,0.7621301905398774,0.09253154820049682,4.028046144702076,101325.0,128600.13822368944,1.2691846851585438,1.0,0.0,4.02804614470109,1.2850051837179768,1.2852858979684665,3.1346536152076108,22883.65372621989,2333.4832716799206,19451.104869756506,1983.4606996024643,0.85,0.8499999651484675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.677347741033,4632.441516551485,5.574069644548997,4.98410238735752,-2.371356577495162,7.355458964852682,3.4826848463220603,3.5,0.9950528132348744,0.6,0.0002184424160580493,0.9995149929972734,0.00021854841356906508,199.4448960017721,0.0,0.0,0.0,0.03136954584951823,7.320554986241094e-05,0.00014523686619563836,0.0005850207989479523,0.0925315481817022,0.0925315481817022,0.0925315481817022,0.09253154834695423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.9309250091,595.6900146127437,0.0,0.0925315481817022,0.09253154820049682,0.09253154820049682,0.37503973761467546,0.37503973761467546,0.5,10.000745814366866,0.0,0.0,0.0,0.0,0.0,0.0,26199.713468165846,19967.59261758343,0.7621301905398774,1.0357426752924945,0.6435580268876137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552877200346899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.892774932516,1455.4130054348375,0.37503973761467546,6.17534620354742,3.4826848463220603,,,,
4743.0,-30.631380046771064,4.98410238735752,35.02437342127346,24.213472322467737,5.010099543187411,-27.067218594026226,-40.65513237202538,1.4459380877570207,-5.054001398892126,-5.054001398922129,40.0485997983416,42246.071674831284,25744.748206131255,25744.748206131255,67990.81988096255,77746.47466372662,77746.47466372662,25744.748206131255,103491.22286985788,103491.22286985788,103491.22286985788,129690.98265231824,125179.93494188649,4511.0477104317515,0.0,92176.28298171588,56675.87998194779,39444.89222196454,26199.759782460358,65644.65200442489,19967.61787889456,1455.414846700405,0.0,0.8864675697395227,2.8789647279565322,0.0014947054983599872,1.0,1.0,-3.432429884161479,353910.11567193404,1556629.7782890412,4.3983760547042365,1556629.7782890412,4.3983760547042365,0.7621298074748779,0.09253154820049682,4.028046144702076,101325.0,128600.09719040863,1.2691842801915483,1.0,0.0,4.028046144702698,1.2850051837179768,1.2852858979684665,3.1346536152076108,22883.62140611313,2333.4799759462335,19451.08240404759,1983.4584087377025,0.85,0.8500001839241855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.66655071531,4632.441516551485,5.574065138377238,4.98410238735752,-2.371362094409174,7.355464481766694,3.482671277282795,3.5,0.9950489363665128,0.6,0.0002184424160580493,0.9995149929972734,0.00021854841356906508,199.4448960017721,0.0,0.0,0.0,0.03136954584951823,7.320570726744786e-05,0.00014523670879060144,0.0005850201649132002,0.09253155775638822,0.09253155775638822,0.09253155775638822,0.09253166541005128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.9309250091,595.6900146127437,0.0,0.09253155775638822,0.09253154820049682,0.09253154820049682,0.3750397764218477,0.3750397764218477,0.5,10.000745814366866,0.0,0.0,0.0,0.0,0.0,0.0,26199.759782460358,19967.61787889456,0.7621298074748779,1.0357404267506745,0.6435569446233581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552873793017689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.87286457,1455.414846700405,0.3750397764218477,6.17534620354742,3.482671277282795,,,,
4744.0,-30.631323934699434,4.98414446548534,35.02436827656616,24.213353753462457,5.009985470023611,-27.067230947283573,-40.65513041624797,1.4458526614385288,-5.054098538998971,-5.054098539004271,40.04859799424083,42246.29068644042,25744.947097753888,25744.947097753888,67991.23778419431,77746.45649334558,77746.45649334558,25744.947097753888,103491.40359109947,103491.40359109947,103491.40359109947,129691.18573814898,125180.1403977355,4511.045340413483,0.0,92176.14883216485,56675.821805896965,39444.807806964316,26199.782147049515,65644.58995401383,19967.62160527044,1455.4170910433354,0.0,0.8864670807169637,2.878954422626765,0.0014947054983599872,1.0,1.0,-3.4317429677698215,353908.77506996185,1556629.700422318,4.398392495678013,1556629.700422318,4.398392495678013,0.7621292991369049,0.09253155202726415,4.028046144702076,101325.0,128600.05921931301,1.269183905445971,1.0,0.0,4.028046144701452,1.2850055834809775,1.2852862978187969,3.1346526400223262,22883.588102236703,2333.476579895959,19451.046951109893,1983.4547935441658,0.85,0.8499998717075621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.645467507155,4632.441516551485,5.574133645648566,4.98414446548534,-2.371432802017091,7.355577267502431,3.482644781261724,3.5,0.9950413660747782,0.6,0.0002184424160580493,0.9995091253590667,0.0002185496965618752,199.4448498557743,0.0,0.0,0.0,0.03136954584951823,7.320572356077851e-05,0.00014523669249727077,0.0005850200992829124,0.09253161526360566,0.09253161526360566,0.09253161526360566,0.09253142583449905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.9496397339,595.6900084397222,0.0,0.09253161526360566,0.09253155202726415,0.09253155202726415,0.3750398145705795,0.3750398145705795,0.5,10.000740122383414,0.0,0.0,0.0,0.0,0.0,0.0,26199.782147049515,19967.62160527044,0.7621292991369049,1.0357477719310058,0.6435608892680313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552873793017689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16625.85181856844,1455.4170910433354,0.3750398145705795,6.17534620354742,3.482644781261724,,,,
4745.0,-30.631268761181904,4.984187929294045,35.02436334172556,24.213592358306073,5.010182196787167,-27.067212759191335,-40.65508236000312,1.446126182880533,-5.054023738024398,-5.054023738025601,40.04859416962286,42246.315037741464,25744.7843374326,25744.7843374326,67991.09937517406,77746.62602118072,77746.62602118072,25744.7843374326,103491.41035861333,103491.41035861333,103491.41035861333,129691.15787639705,125180.1115391123,4511.0463372847435,0.0,92176.00745026639,56675.696418583735,39444.790035202954,26199.74751778372,65644.53755298667,19967.60843474458,1455.414747110122,0.0,0.8864674761929505,2.8789623580561865,0.0014947054983599872,1.0,1.0,-3.4317796162101217,353909.8073758064,1556629.535347791,4.398379199745804,1556629.535347791,4.398379199745804,0.7621298037773485,0.09253157326934883,4.028046144702076,101325.0,128599.98945716808,1.2691832169471313,1.0,0.0,4.02804614470356,1.2850043035045082,1.285285017562712,3.134655762410016,22883.55300286262,2333.473000755877,19451.0191578341,1983.451959418772,0.85,0.8499999609064586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.634484701396,4632.441516551485,5.574111660645311,4.984187929294045,-2.3713719876585064,7.355559916952551,3.482630978809212,3.5,0.9950374225169176,0.6,0.0002184424160580493,0.999503355901655,0.0002185509581015781,199.4448044816547,0.0,0.0,0.0,0.03136954584951823,7.320612391223593e-05,0.00014523629214581338,0.0005850184866487679,0.09253157330680682,0.09253157330680682,0.09253157330680682,0.0925315731437121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.9311596323,595.690014260652,0.0,0.09253157330680682,0.09253157326934883,0.09253157326934883,0.37503982937041574,0.37503982937041574,0.5,10.000740119859486,0.0,0.0,0.0,0.0,0.0,0.0,26199.74751778372,19967.60843474458,0.7621298037773485,1.0357464902588933,0.6435617739502127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552870425887743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.83189667872,1455.414747110122,0.37503982937041574,6.17534620354742,3.482630978809212,,,,
4746.0,-30.6312140392193,4.984228626048177,35.024360617575674,24.21356033245104,5.01003420999498,-27.067306198018752,-40.65515276798976,1.4461263688953798,-5.054143499895417,-5.054143499888884,40.04864808440213,42246.828300885485,25745.116384375975,25745.116384375975,67991.94468526146,77747.09551302304,77747.09551302304,25745.116384375975,103492.21189739901,103492.21189739901,103492.21189739901,129692.19291651949,125181.13866705165,4511.05424946784,0.0,92175.87705199966,56675.60984027081,39444.741346365394,26199.981019120474,65644.72236548587,19967.73403004401,1455.4248788910616,0.0,0.8864666696452187,2.878949652857398,0.0014947054983599872,1.0,1.0,-3.4291187165297856,353908.1545792369,1556631.8623672742,4.398406315949292,1556631.8623672742,4.398406315949292,0.7621278051870253,0.09253172469279669,4.028046144702076,101325.0,128599.94808983075,1.2691828086832544,1.0,0.0,4.028046144700914,1.28500430263403,1.2852850166920438,3.1346557645334716,22883.52063027749,2333.469699670886,19450.992012020088,1983.4491913161057,0.85,0.8499999771138459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.62389030215,4632.441516551485,5.574196339830506,4.984228626048177,-2.3714542814833575,7.355682907531534,3.4826176645006472,3.5,0.9950336184287564,0.6,0.0002184424160580493,0.9994976336985225,0.00021855220932312668,199.4447594789095,0.0,0.0,0.0,0.03136954584951823,7.32055373514876e-05,0.0001452368787065617,0.0005850208493425288,0.09253172468121854,0.09253172468121854,0.09253172468121854,0.09253172475150043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.1918383212,595.689932149405,0.0,0.09253172468121854,0.09253172469279669,0.09253172469279669,0.3750398482489496,0.3750398482489496,0.5,10.00074012041033,0.0,0.0,0.0,0.0,0.0,0.0,26199.981019120474,19967.73403004401,0.7621278051870253,1.035756451321511,0.6435677809050749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552867115079346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.81195785703,1455.4248788910616,0.3750398482489496,6.17534620354742,3.4826176645006472,,,,
4747.0,-30.631161159172812,4.98427000982063,35.024357040966045,24.21344274133446,5.010002138193505,-27.06719914321892,-40.6550350022502,1.4460401247042713,-5.054102734636217,-5.054102734654036,40.04861804042739,42246.55442678589,25745.033942456557,25745.033942456557,67991.58836924245,77746.74925036133,77746.74925036133,25745.033942456557,103491.7831928179,103491.7831928179,103491.7831928179,129691.67436427863,125180.62345662937,4511.050907649255,0.0,92175.75011082728,56675.555297230276,39444.66090399668,26199.891171460742,65644.55207545742,19967.68381667492,1455.4211892438173,0.0,0.8864669865960163,2.878953977523666,0.0014947054983599872,1.0,1.0,-3.4306428460429856,353908.7171672985,1556630.5656363058,4.398395660032474,1556630.5656363058,4.398395660032474,0.7621285022139901,0.09253166219305564,4.028046144702076,101325.0,128599.91151063738,1.2691824476746842,1.0,0.0,4.028046144701884,1.2850047062238146,1.285285420369994,3.1346547800117506,22883.489115948254,2333.4664861036395,19450.96636740873,1983.4465762935083,0.85,0.8500000270436345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.61268932069,4632.441516551485,5.574192008345944,4.98427000982063,-2.371419074475756,7.355689084296387,3.4826035879036334,3.5,0.9950295965438952,0.6,0.0002184424160580493,0.9994921041356881,0.00021855341843540386,199.4447159909553,0.0,0.0,0.0,0.03136954584951823,7.320651844661206e-05,0.00014523589761143723,0.0005850168974460951,0.09253166217752756,0.09253166217752756,0.09253166217752756,0.09253166225632359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.04656971036,595.6899779076596,0.0,0.09253166217752756,0.09253166219305564,0.09253166219305564,0.37503987040274583,0.37503987040274583,0.5,10.00074012126146,0.0,0.0,0.0,0.0,0.0,0.0,26199.891171460742,19967.68381667492,0.7621285022139901,1.0357537102406784,0.6435652783223216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552863831368987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.79201182831,1455.4211892438173,0.37503987040274583,6.17534620354742,3.4826035879036334,,,,
4748.0,-30.631107241031685,4.984310897903448,35.02435351692122,24.21340460367503,5.009998765179759,-27.06714267746107,-40.654966270644195,1.4460342000264688,-5.054117163654439,-5.054117163572032,40.0486124037716,42246.48779066831,25745.093425105933,25745.093425105933,67991.58121577425,77746.6084815369,77746.6084815369,25745.093425105933,103491.70190664283,103491.70190664283,103491.70190664283,129691.60967751828,125180.55857851615,4511.051099002136,0.0,92175.61967263005,56675.49897535382,39444.57855252915,26199.907770875456,65644.4863234046,19967.690781604237,1455.4221290691346,0.0,0.8864669334318712,2.878952446791038,0.0014947054983599872,1.0,1.0,-3.431022471962933,353908.5180370382,1556630.3223528434,4.398397447415873,1556630.3223528434,4.398397447415873,0.7621282851919378,0.09253166725661643,4.028046144702076,101325.0,128599.87120114583,1.2691820498509334,1.0,0.0,4.028046144701484,1.2850047339490471,1.2852854481012832,3.1346547123785116,22883.456733450006,2333.4631840077914,19450.940870302806,1983.4439763122787,0.85,0.8500001156674156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.6017072061295,4632.441516551485,5.574218141594111,4.984310897903448,-2.371424332050364,7.355735229953812,3.4825897863850703,3.5,0.9950256532528773,0.6,0.0002184424160580493,0.9994864660552928,0.0002185546512902605,199.44467164930333,0.0,0.0,0.0,0.03136954584951823,7.320709104867362e-05,0.00014523532500937566,0.0005850145909785686,0.09253166725843781,0.09253166725843781,0.09253166725843781,0.0925316672595299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.0193173229,595.6899864918871,0.0,0.09253166725843781,0.09253166725661643,0.09253166725661643,0.37503989517796127,0.37503989517796127,0.5,10.000740121013084,0.0,0.0,0.0,0.0,0.0,0.0,26199.907770875456,19967.690781604237,0.7621282851919378,1.0357546387187253,0.6435649078360741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552860658188218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.772030723932,1455.4221290691346,0.37503989517796127,6.17534620354742,3.4825897863850703,,,,
4749.0,-30.63104794699345,4.984351063899571,35.02435042008124,24.213380750175588,5.009974558989172,-27.067116085601377,-40.65492457067592,1.4460426890136069,-5.054143095716199,-5.0541430957250055,40.0486176817064,42246.55505034424,25745.18007568557,25745.18007568557,67991.73512602982,77746.6099688969,77746.6099688969,25745.18007568557,103491.79004458246,103491.79004458246,103491.79004458246,129691.74333341711,125180.69079164398,4511.052541773131,0.0,92175.488790805,56675.433837501216,39444.50550367087,26199.953288834648,65644.45879250552,19967.71423719181,1455.4242160964027,0.0,0.8864667819917347,2.8789496957355385,0.0014947054983599872,1.0,1.0,-3.430793282733987,353908.16015717754,1556630.550154299,4.398402538847844,1556630.550154299,4.398402538847844,0.7621278563767988,0.09253169578539663,4.028046144702076,101325.0,128599.82988948461,1.269181642136537,1.0,0.0,4.028046144702874,1.2850046942238251,1.285285408367383,3.1346548092846587,22883.424240817014,2333.459870681325,19450.914365464865,1983.4412735709816,0.85,0.8500001643447398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.590660970908,4632.441516551485,5.574250234653505,4.984351063899571,-2.371438244524425,7.355789308423996,3.482575904306422,3.5,0.995021686944692,0.6,0.0002184424160580493,0.9994802658708722,0.00021855600707405156,199.44462288659884,0.0,0.0,0.0,0.03136954584951823,7.320743845255232e-05,0.000145234977605497,0.0005850131916197145,0.09253169579289716,0.09253169579289716,0.09253169579289716,0.09253169571808043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.0448355494,595.6899784539013,0.0,0.09253169579289716,0.09253169578539663,0.09253169578539663,0.3750399220459117,0.3750399220459117,0.5,10.000740121203966,0.0,0.0,0.0,0.0,0.0,0.0,26199.953288834648,19967.71423719181,0.7621278563767988,1.035757417712038,0.6435662023489397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552857422715773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.75207217872,1455.4242160964027,0.3750399220459117,6.17534620354742,3.482575904306422,,,,
4750.0,-30.630994081546635,4.984390774870428,35.024347691054864,24.21337072681638,5.0099569304398885,-27.067102095206025,-40.65489226542411,1.446064944230887,-5.054157335898253,-5.054157335890159,40.0486221004494,42246.63931428012,25745.2346788728,25745.2346788728,67991.87399315291,77746.64071117554,77746.64071117554,25745.2346788728,103491.87539004834,103491.87539004834,103491.87539004834,129691.85680672408,125180.80317634679,4511.053630377295,0.0,92175.35806029009,56675.356663927545,39444.445995958384,26199.98141667574,65644.42741263412,19967.729061030826,1455.4254644174434,0.0,0.886466693315355,2.8789481850377583,0.0014947054983599872,1.0,1.0,-3.430537913086482,353907.96363322623,1556630.74087184,4.398405520156816,1556630.74087184,4.398405520156816,0.7621276039654664,0.09253171721998327,4.028046144702076,101325.0,128599.78868917555,1.269181235521101,1.0,0.0,4.028046144704182,1.2850045900779095,1.2852853041987162,3.1346550633393897,22883.391785748176,2333.4565611853363,19450.887503630827,1983.4385344262137,0.85,0.8500001960262238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.57949561242,4632.441516551485,5.574275532840862,4.984390774870428,-2.3714437721495574,7.355834547019985,3.4825618725450913,3.5,0.995017677870026,0.6,0.0002184424160580493,0.9994746333725205,0.00021855723873747602,199.4445785883234,0.0,0.0,0.0,0.03136954584951823,7.320770758977154e-05,0.00014523470846827775,0.0005850121075225761,0.09253171720901542,0.09253171720901542,0.09253171720901542,0.09253171727142724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.06619813864,595.6899717249162,0.0,0.09253171720901542,0.09253171721998327,0.09253171721998327,0.37503995058980893,0.37503995058980893,0.5,10.000740121683261,0.0,0.0,0.0,0.0,0.0,0.0,26199.98141667574,19967.729061030826,0.7621276039654664,1.0357600282772366,0.6435677936334502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552853864652877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.73222312792,1455.4254644174434,0.37503995058980893,6.17534620354742,3.4825618725450913,,,,
4751.0,-30.630939956215958,4.984429548162802,35.024343685718435,24.212852829974167,5.009652290292445,-27.066862026930785,-40.65467566307632,1.4455743780713703,-5.054195261385132,-5.05419526140981,40.048579817579075,42245.96074251622,25745.347200623368,25745.347200623368,67991.30794313959,77745.77736617163,77745.77736617163,25745.347200623368,103491.124566795,103491.124566795,103491.124566795,129691.11528095242,125180.06390139737,4511.051379555056,0.0,92175.24745243046,56675.43089786053,39444.2406161888,26199.990714157422,65644.23133034623,19967.724393343407,1455.4269719266808,0.0,0.8864666532145268,2.878944161640769,0.0014947054983599872,1.0,1.0,-3.433581556483773,353907.4402367866,1556628.9158979694,4.3984068683509046,1556628.9158979694,4.3984068683509046,0.7621271553563433,0.09253167954758262,4.028046144702076,101325.0,128599.80344334028,1.2691813811333854,1.0,0.0,4.028046144701836,1.2850068857440657,1.2852876003663696,3.134649463274814,22883.36432631607,2333.4537611025244,19450.85936664368,1983.4356652520157,0.85,0.8499999864213593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.568274278651,4632.441516551485,5.574313439080727,4.984429548162802,-2.3714669347017003,7.355896482864502,3.482547770461132,3.5,0.9950136487031805,0.6,0.0002184424160580493,0.9994689737336235,0.0002185584763497302,199.4445340763425,0.0,0.0,0.0,0.03136954584951823,7.320951214208721e-05,0.00014523290391596207,0.0005850048387025781,0.09253167951590544,0.09253167951590544,0.09253167951590544,0.09253167961329216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.8617439738,595.6900361261419,0.0,0.09253167951590544,0.09253167954758262,0.09253167954758262,0.3750399804756218,0.3750399804756218,0.5,10.000740124554133,0.0,0.0,0.0,0.0,0.0,0.0,26199.990714157422,19967.724393343407,0.7621271553563433,1.0357544991422323,0.6435593788876711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552850632345484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.7122673008,1455.4269719266808,0.3750399804756218,6.17534620354742,3.482547770461132,,,,
4752.0,-30.630882762552538,4.984470688853482,35.02433788813928,24.212986800726526,5.009916683837506,-27.066708369614616,-40.654505719989515,1.445742270655471,-5.05407667769191,-5.0540766777231525,40.0485200956319,42245.48805277988,25745.063112275337,25745.063112275337,67990.55116505522,77745.24936464355,77745.24936464355,25745.063112275337,103490.31247691889,103490.31247691889,103490.31247691889,129690.06943663977,125179.02583857134,4511.0435980684215,0.0,92175.11014318351,56675.348749359786,39444.1793264708,26199.75695972088,65643.93628619169,19967.59766336305,1455.4169312741815,0.0,0.8864674748172728,2.8789567418308195,0.0014947054983599872,1.0,1.0,-3.4363156733472806,353909.0767710649,1556626.3382395185,4.398379245996174,1556626.3382395185,4.398379245996174,0.7621291179937638,0.0925315319982119,4.028046144702076,101325.0,128599.74258937023,1.2691807805513964,1.0,0.0,4.028046144703827,1.2850061000686404,1.2852868145193104,3.13465137985486,22883.330238015686,2333.450285063267,19450.83439854545,1983.4331192145585,0.85,0.850000161525096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.556880508209,4632.441516551485,5.574265680461304,4.984470688853482,-2.371374869125458,7.35584555797894,3.4825334516957827,3.5,0.9950095576273664,0.6,0.0002184424160580493,0.9994629932907271,0.00021855978412850353,199.44448704102552,0.0,0.0,0.0,0.03136954584951823,7.321092799667636e-05,0.00014523148806137295,0.0005849991355749589,0.09253153211055494,0.09253153211055494,0.09253153211055494,0.09253153135460392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.57299924275,595.6901270777865,0.0,0.09253153211055494,0.0925315319982119,0.0925315319982119,0.3750400114445609,0.3750400114445609,0.5,10.00074012152614,0.0,0.0,0.0,0.0,0.0,0.0,26199.75695972088,19967.59766336305,0.7621291179937638,1.0357476259289642,0.6435550706252557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455284738444467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.692318475543,1455.4169312741815,0.3750400114445609,6.17534620354742,3.4825334516957827,,,,
4753.0,-30.630824091189158,4.984508440486572,35.024334696503516,24.21297248164194,5.009773540964972,-27.06681078666535,-40.65458496389908,1.4457602495381012,-5.054229018874992,-5.0542290188697345,40.04858368909296,42246.054087727716,25745.46979963773,25745.46979963773,67991.52388736545,77745.77086685912,77745.77086685912,25745.46979963773,103491.24066649686,103491.24066649686,103491.24066649686,129691.29008317522,125180.23674494812,4511.053338227092,0.0,92174.9793303813,56675.26260427402,39444.12969567476,26200.04941667836,65644.17911235313,19967.75416207521,1455.4297107235034,0.0,0.8864664669535295,2.878940580417391,0.0014947054983599872,1.0,1.0,-3.433293636655378,353906.9743619368,1556629.0829971845,4.398413130466417,1556629.0829971845,4.398413130466417,0.7621265839813335,0.09253171895045578,4.028046144702076,101325.0,128599.69944039796,1.2691803547041496,1.0,0.0,4.02804614470133,1.2850060159341514,1.285286730366442,3.134651585093037,22883.297762518258,2333.446973484142,19450.80734170842,1983.4303601850195,0.85,0.8500001854438964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.546106419477,4632.441516551485,5.574366739319373,4.984508440486572,-2.3714819155243365,7.355990356010908,3.482519911717742,3.5,0.995005689062212,0.6,0.0002184424160580493,0.9994568583725565,0.00021856112570355982,199.44443879049055,0.0,0.0,0.0,0.03136954584951823,7.32102677851283e-05,0.00014523214827292098,0.0005850017949375397,0.09253171889644786,0.09253171889644786,0.09253171889644786,0.09253171919162022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.88046644453,595.6900302287114,0.0,0.09253171889644786,0.09253171895045578,0.09253171895045578,0.37504004325637663,0.37504004325637663,0.5,10.000740123836204,0.0,0.0,0.0,0.0,0.0,0.0,26200.04941667836,19967.75416207521,0.7621265839813335,1.0357586126714255,0.6435613128076686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552843952423868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.67243292339,1455.4297107235034,0.37504004325637663,6.17534620354742,3.482519911717742,,,,
4754.0,-30.63076757894466,4.984547037162502,35.024331093702735,24.212994623836153,5.009824396601529,-27.066758180849412,-40.654513019230194,1.4458149959529643,-5.054184619074476,-5.054184619081252,40.04856544252395,42245.98463308092,25745.368394600635,25745.368394600635,67991.35302768156,77745.65451330626,77745.65451330626,25745.368394600635,103491.0229079069,103491.0229079069,103491.0229079069,129690.99148841848,125179.94046235167,4511.051026066808,0.0,92174.84722468423,56675.17733412166,39444.07765618063,26199.968580511595,65644.04623669223,19967.710995588808,1455.426156906594,0.0,0.8864667596521518,2.878945290649988,0.0014947054983599872,1.0,1.0,-3.434004591393034,353907.58710755093,1556628.2954568542,4.39840328990687,1556628.2954568542,4.39840328990687,0.7621272878335226,0.09253167520469696,4.028046144702076,101325.0,128599.6507238163,1.2691798739088704,1.0,0.0,4.0280461447022775,1.2850057597413451,1.2852864741176693,3.13465221005147,22883.264966047627,2333.443629174859,19450.774781861328,1983.4270400046223,0.85,0.8499999808034756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.534573352078,4632.441516551485,5.574358703114559,4.984547037162502,-2.3714449600638106,7.355991997226312,3.4825054179418133,3.5,0.9950015479833753,0.6,0.0002184424160580493,0.9994509492591008,0.00021856241791553855,199.44439231560784,0.0,0.0,0.0,0.03136954584951823,7.321086718365916e-05,0.00014523154887439012,0.0005849993805325983,0.09253167520945905,0.09253167520945905,0.09253167520945905,0.09253167519427585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.79224509926,595.6900580175613,0.0,0.09253167520945905,0.09253167520469696,0.09253167520469696,0.37504007576386794,0.37504007576386794,0.5,10.000740123430965,0.0,0.0,0.0,0.0,0.0,0.0,26199.968580511595,19967.710995588808,0.7621272878335226,1.0357581064172319,0.643561557445056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455284043173239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.652578880952,1455.426156906594,0.37504007576386794,6.17534620354742,3.4825054179418133,,,,
4755.0,-30.63071097450134,4.984584456242328,35.024328343511876,24.212969408277445,5.009769848825656,-27.066763171235117,-40.654498630296416,1.4458220455835733,-5.05423529837509,-5.054235298352316,40.04858283701521,42246.154172156814,25745.50970620544,25745.50970620544,67991.66387836225,77745.77345107985,77745.77345107985,25745.50970620544,103491.28315728529,103491.28315728529,103491.28315728529,129691.34679194294,125180.29257862466,4511.054213318273,0.0,92174.71678016159,56675.09750133613,39444.021420917175,26200.063634657654,65644.08505557483,19967.761255332658,1455.4303743313012,0.0,0.8864664380089182,2.878939914245843,0.0014947054983599872,1.0,1.0,-3.433206354949391,353906.88770089106,1556629.0462204055,4.398414103587638,1556629.0462204055,4.398414103587638,0.7621264411327285,0.09253173707496334,4.028046144702076,101325.0,128599.60284237603,1.269179401355796,1.0,0.0,4.02804614470258,1.2850057267517103,1.2852864411208278,3.1346522905266223,22883.232581979035,2333.44032691888,19450.745230577137,1983.424026612262,0.85,0.849999892318315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.523293180019,4632.441516551485,5.574402914503595,4.984584456242328,-2.3714778603649873,7.356062316607316,3.48249124200653,3.5,0.9949974977161514,0.6,0.0002184424160580493,0.9994450305427957,0.00021856371224279725,199.44434576492378,0.0,0.0,0.0,0.03136954584951823,7.321098706391018e-05,0.0001452314289941391,0.0005849988976494153,0.09253173709157894,0.09253173709157894,0.09253173709157894,0.09253173694907772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.8763480101,595.6900315259635,0.0,0.09253173709157894,0.09253173707496334,0.09253173707496334,0.3750401088170346,0.3750401088170346,0.5,10.000740123542807,0.0,0.0,0.0,0.0,0.0,0.0,26200.063634657654,19967.761255332658,0.7621264411327285,1.0357622293128153,0.6435637595739336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552837040604734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.63268353988,1455.4303743313012,0.3750401088170346,6.17534620354742,3.48249124200653,,,,
4756.0,-30.63065494436783,4.984621717705576,35.02432531404174,24.212890304066264,5.009747573130516,-27.06668195637727,-40.65440733740104,1.4457745853490367,-5.054239087040685,-5.0542390870257305,40.048569278679864,42246.002732278124,25745.528620330286,25745.528620330286,67991.5313526084,77745.54327732783,77745.54327732783,25745.528620330286,103491.07189765811,103491.07189765811,103491.07189765811,129691.12896261744,125180.07540010677,4511.053562510673,0.0,92174.58856814171,56675.04802393845,39443.933938003625,26200.057064959332,65643.99100296295,19967.75525549789,1455.4303634977832,0.0,0.8864664678629941,2.8789395123187953,0.0014947054983599872,1.0,1.0,-3.4340619742519607,353906.8354149335,1556628.4610296967,4.39841309989011,1556628.4610296967,4.39841309989011,0.7621264032360948,0.09253172645862269,4.028046144702076,101325.0,128599.56637453487,1.2691790414461868,1.0,0.0,4.0280461447021665,1.2850059488478922,1.2852866632655275,3.134651748743679,22883.200752150064,2333.4370811796143,19450.7165493917,1983.4211019452819,0.85,0.8499998212690655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.511781501189,4632.441516551485,5.574420904034596,4.984621717705576,-2.3714765615442617,7.356098279249837,3.4824767751575485,3.5,0.9949933643307282,0.6,0.0002184424160580493,0.9994391719151356,0.0002185649934447413,199.4442996865653,0.0,0.0,0.0,0.03136954584951823,7.321174766759399e-05,0.0001452306683904553,0.0005849958339026792,0.09253172645903138,0.09253172645903138,0.09253172645903138,0.0925317264582648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.81079268304,595.6900521752576,0.0,0.09253172645903138,0.09253172645862269,0.09253172645862269,0.37504014230881094,0.37504014230881094,0.5,10.00074012352852,0.0,0.0,0.0,0.0,0.0,0.0,26200.057064959332,19967.75525549789,0.7621264032360948,1.035761694463999,0.6435623746638329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552833643946088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.612791929594,1455.4303634977832,0.37504014230881094,6.17534620354742,3.4824767751575485,,,,
4757.0,-30.63059832579813,4.984658574491905,35.02432253807504,24.212856427207612,5.009718779035995,-27.066652396845008,-40.654361446481175,1.4457728491632007,-5.054254806424751,-5.054254806444332,40.04857053398249,42246.0416928366,25745.57718161082,25745.57718161082,67991.61887444742,77745.5226858267,77745.5226858267,25745.57718161082,103491.09986743752,103491.09986743752,103491.09986743752,129691.1840600856,125180.12957711497,4511.054482970626,0.0,92174.45843041484,56674.97743370127,39443.86777412619,26200.08419264808,65643.95196677427,19967.7689195351,1455.43163859734,0.0,0.886466383115377,2.8789378447016296,0.0014947054983599872,1.0,1.0,-3.4340386258539297,353906.6184776544,1556628.5152094872,4.398415949115042,1556628.5152094872,4.398415949115042,0.7621261356533424,0.09253174508742751,4.028046144702076,101325.0,128599.52818073488,1.2691786645026881,1.0,0.0,4.028046144702423,1.2850059569725956,1.2852866713920057,3.1346517289242257,22883.168444246385,2333.4337866902956,19450.69582872113,1983.41898902491,0.85,0.8500001158542232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.500281593932,4632.441516551485,5.574445298664253,4.984658574491905,-2.371484107319094,7.356142681810999,3.482462323126032,3.5,0.9949892351788663,0.6,0.0002184424160580493,0.9994332517969753,0.0002185662881090769,199.44425312430712,0.0,0.0,0.0,0.03136954584951823,7.321213000900807e-05,0.00014523028604904121,0.0005849942938138201,0.09253174508946528,0.09253174508946528,0.09253174508946528,0.0925317450801616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.8168627636,595.6900502632343,0.0,0.09253174508946528,0.09253174508742751,0.09253174508742751,0.37504017615097035,0.37504017615097035,0.5,10.000740123401112,0.0,0.0,0.0,0.0,0.0,0.0,26200.08419264808,19967.7689195351,0.7621261356533424,1.0357636436767461,0.6435633508814257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552830281751572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.592890700787,1455.43163859734,0.37504017615097035,6.17534620354742,3.482462323126032,,,,
4758.0,-30.630541939780613,4.984695088143351,35.0243198833251,24.21281881341713,5.009698228835889,-27.06661102569976,-40.65430623069403,1.4457673145708023,-5.054268129366903,-5.054268129369431,40.0485684794819,42246.04120911878,25745.618357885585,25745.618357885585,67991.65956700436,77745.45357790576,77745.45357790576,25745.618357885585,103491.07193579135,103491.07193579135,103491.07193579135,129691.17614217225,125180.12107850837,4511.055063663885,0.0,92174.32853053928,56674.91616100644,39443.791521703155,26200.104206380907,65643.89572808406,19967.778393702785,1455.4326465622337,0.0,0.8864663225996523,2.8789364313156267,0.0014947054983599872,1.0,1.0,-3.434223067722769,353906.43461284816,1556628.4265345333,4.398417983661102,1556628.4265345333,4.398417983661102,0.7621259150885259,0.09253175741336445,4.028046144702076,101325.0,128599.48720313021,1.2691782600851735,1.0,0.0,4.02804614470199,1.2850059828724274,1.2852866972974955,3.1346516657440118,22883.136195391504,2333.4304982222784,19450.66544639905,1983.4158908902684,0.85,0.8499999860297239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.488733943515,4632.441516551485,5.574468152031755,4.984695088143351,-2.3714900132003867,7.356185101343737,3.4824478111194175,3.5,0.9949850888912621,0.6,0.0002184424160580493,0.9994273560324048,0.00021856757746279524,199.44420675331804,0.0,0.0,0.0,0.03136954584951823,7.321259004324722e-05,0.00014522982601480208,0.0005849924407746767,0.09253175741295983,0.09253175741295983,0.09253175741295983,0.0925317574190148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.80692938255,595.6900533921502,0.0,0.09253175741295983,0.09253175741336445,0.09253175741336445,0.37504021027298257,0.37504021027298257,0.5,10.000740123347635,0.0,0.0,0.0,0.0,0.0,0.0,26200.104206380907,19967.778393702785,0.7621259150885259,1.0357651509387167,0.6435638948686725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552826884248402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.573003127985,1455.4326465622337,0.37504021027298257,6.17534620354742,3.4824478111194175,,,,
4759.0,-30.63048545791031,4.984731169733972,35.02431733488823,24.212769080791645,5.009670969160194,-27.066564039487936,-40.65424643978474,1.4457495506606264,-5.054286143640411,-5.054286143681023,40.04856623739967,42246.02203863058,25745.6702052665,25745.6702052665,67991.69224389708,77745.36259524901,77745.36259524901,25745.6702052665,103491.0328005155,103491.0328005155,103491.0328005155,129691.16351730887,125180.10776483752,4511.055752471345,0.0,92174.19910347469,56674.85854654387,39443.71172992314,26200.130716793374,65643.84244671652,19967.790986455857,1455.433979716193,0.0,0.8864662388309471,2.8789345202429835,0.0014947054983599872,1.0,1.0,-3.434467456466166,353906.18600490014,1556628.3297639599,4.398420799975525,1556628.3297639599,4.398420799975525,0.7621256245739719,0.09253177199463476,4.028046144702076,101325.0,128599.44789580828,1.269177872152068,1.0,0.0,4.028046144702617,1.2850060660009204,1.2852867804441481,3.1346514629598574,22883.10406391636,2333.427221723663,19450.642862607812,1983.413587984461,0.85,0.8500001926433973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.47715278593,4632.441516551485,5.574493356481444,4.984731169733972,-2.37149948941644,7.356230659150412,3.4824332570284233,3.5,0.9949809305795495,0.6,0.0002184424160580493,0.9994214502829907,0.0002185688690153652,199.44416030352266,0.0,0.0,0.0,0.03136954584951823,7.321308819845529e-05,0.000145229327859594,0.0005849904341825114,0.09253177199305225,0.09253177199305225,0.09253177199305225,0.09253177200892707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7960889582,595.6900568067765,0.0,0.09253177199305225,0.09253177199463476,0.09253177199463476,0.3750402446191722,0.3750402446191722,0.5,10.000740123309939,0.0,0.0,0.0,0.0,0.0,0.0,26200.130716793374,19967.790986455857,0.7621256245739719,1.0357664894325211,0.6435641251945591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552823500701542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.55311278368,1455.433979716193,0.3750402446191722,6.17534620354742,3.4824332570284233,,,,
