time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4760.0,-30.63042889631972,4.984766915409176,35.02431489277612,24.212718475051247,5.0096379776138695,-27.066521834656122,-40.65418731244279,1.4457309158761174,-5.054300157200089,-5.054300157237404,40.048564208279885,42246.006094543416,25745.71051519605,25745.71051519605,67991.71660973947,77745.29134723775,77745.29134723775,25745.71051519605,103491.0018624338,103491.0018624338,103491.0018624338,129691.1536414186,125180.09728345404,4511.0563579645495,0.0,92174.06973090209,56674.78447790765,39443.650281104936,26200.151778984804,65643.80206008974,19967.800978058396,1455.435038433423,0.0,0.8864661746998465,2.878933033593061,0.0014947054983599872,1.0,1.0,-3.4346670589845303,353905.99260933354,1556628.242184145,4.398422956071448,1556628.242184145,4.398422956071448,0.7621253932610654,0.09253178482400223,4.028046144702076,101325.0,128599.40524792079,1.2691774512501435,1.0,0.0,4.028046144699906,1.2850061532047927,1.2852868676670706,3.134651250234225,22883.071945969354,2333.423946604534,19450.6121678478,1983.4104579900172,0.85,0.8500000443023494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.465516319578,4632.441516551485,5.574516129702019,4.984766915409176,-2.371506152129232,7.356273067538408,3.4824186334551666,3.5,0.9949767524157619,0.6,0.0002184424160580493,0.9994155362357365,0.00021857016239792005,199.44411378818833,0.0,0.0,0.0,0.03136954584951823,7.321358082815396e-05,0.00014522883522989535,0.000584988449847353,0.09253178482187488,0.09253178482187488,0.09253178482187488,0.09253178484213591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7862782137,595.6900598970626,0.0,0.09253178482187488,0.09253178482400223,0.09253178482400223,0.37504027914476656,0.37504027914476656,0.5,10.000740123273186,0.0,0.0,0.0,0.0,0.0,0.0,26200.151778984804,19967.800978058396,0.7621253932610654,1.0357674978591347,0.6435642782523749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455282011140443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.533226239157,1455.435038433423,0.37504027914476656,6.17534620354742,3.4824186334551666,,,,
4761.0,-30.630372475995035,4.984802489321744,35.02431287602811,24.212749453168385,5.009639608565553,-27.066527555197936,-40.654173063207395,1.4457946885303345,-5.054306757809684,-5.054306757797677,40.04857159695339,42246.17533157271,25745.731126768005,25745.731126768005,67991.90645834072,77745.4102305719,77745.4102305719,25745.731126768005,103491.1413573399,103491.1413573399,103491.1413573399,129691.31426612171,125180.25669219502,4511.057573926701,0.0,92173.93702831161,56674.702132396946,39443.594328794075,26200.172908781817,65643.7672375759,19967.813088506686,1455.435860544373,0.0,0.8864661142237499,2.878932333357492,0.0014947054983599872,1.0,1.0,-3.4341863945701903,353905.90151697234,1556628.5610879902,4.398424989285855,1556628.5610879902,4.398424989285855,0.7621252408534236,0.09253180827614282,4.028046144702076,101325.0,128599.35547349336,1.2691769600147382,1.0,0.0,4.028046144702315,1.2850058547724985,1.2852865691695827,3.134651978231814,22883.039001314377,2333.420587184653,19450.584015163688,1983.4075872151743,0.85,0.8500000377592534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.453847050572,4632.441516551485,5.574534677489456,4.984802489321744,-2.3715074455914706,7.356309934913215,3.482403968683409,3.5,0.9949725624809741,0.6,0.0002184424160580493,0.9994096369967662,0.00021857145255720214,199.44406738905036,0.0,0.0,0.0,0.03136954584951823,7.321369954858711e-05,0.00014522871650946218,0.0005849879716359698,0.0925318082732176,0.0925318082732176,0.0925318082732176,0.09253180829030547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.82200261473,595.6900486442281,0.0,0.0925318082732176,0.09253180827614282,0.09253180827614282,0.37504031381388814,0.37504031381388814,0.5,10.000740123334902,0.0,0.0,0.0,0.0,0.0,0.0,26200.172908781817,19967.813088506686,0.7621252408534236,1.0357709394140422,0.6435671977611622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552816717325145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.51334317442,1455.435860544373,0.37504031381388814,6.17534620354742,3.482403968683409,,,,
4762.0,-30.6303165742473,4.984837370250716,35.024310823176684,24.212667380366497,5.009606145247944,-27.06645463591302,-40.65409053638575,1.4457442070960809,-5.054338422645117,-5.05433842264848,40.048566521783975,42246.05973921523,25745.81428489958,25745.81428489958,67991.8740241148,77745.21325727037,77745.21325727037,25745.81428489958,103491.02754216995,103491.02754216995,103491.02754216995,129691.24321176602,125180.18483205575,4511.058379710279,0.0,92173.80895429091,56674.65543697416,39443.50390812973,26200.215669596077,65643.7195777258,19967.83295449659,1455.4380679176772,0.0,0.8864659710918699,2.878928974147862,0.0014947054983599872,1.0,1.0,-3.4347675870475314,353905.46452356054,1556628.3420385418,4.398429801399442,1556628.3420385418,4.398429801399442,0.7621247552426895,0.09253182582622846,4.028046144702076,101325.0,128599.31972944146,1.2691766072483737,1.0,0.0,4.028046144701093,1.2850060910068173,1.2852868054555078,3.1346514019603244,22883.007205744987,2333.4173449388923,19450.558370582497,1983.4049721956528,0.85,0.8500000981382927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.442183937674,4632.441516551485,5.574566760722933,4.984837370250716,-2.371527287413417,7.356364657664133,3.482389311672716,3.5,0.9949683747636332,0.6,0.0002184424160580493,0.9994037920165926,0.00021857273086514626,199.4440214164028,0.0,0.0,0.0,0.03136954584951823,7.32143871412625e-05,0.00014522802891678678,0.0005849852019809446,0.0925318258395216,0.0925318258395216,0.0925318258395216,0.09253182571873209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7974631386,595.6900563739326,0.0,0.0925318258395216,0.09253182582622846,0.09253182582622846,0.3750403485982259,0.3750403485982259,0.5,10.000740123482899,0.0,0.0,0.0,0.0,0.0,0.0,26200.215669596077,19967.83295449659,0.7621247552426895,1.0357711973284611,0.6435659041104999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552813331724348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.493459165053,1455.4380679176772,0.3750403485982259,6.17534620354742,3.482389311672716,,,,
4763.0,-30.630259786607628,4.984871758770194,35.02430780106906,24.212440440338128,5.009532850970688,-27.066274398174624,-40.653912944812305,1.4455474656273406,-5.054361543743084,-5.0543615437279925,40.04853445046601,42245.55359810001,25745.873374186696,25745.873374186696,67991.4269722867,77744.59127600219,77744.59127600219,25745.873374186696,103490.4646501889,103490.4646501889,103490.4646501889,129690.68057955647,125179.6239066525,4511.056672903977,0.0,92173.68675939116,56674.649093997745,39443.37518377046,26200.215929367583,65643.59111313804,19967.826185149133,1455.438864083917,0.0,0.8864659694748068,2.8789265213149116,0.0014947054983599872,1.0,1.0,-3.43704571338435,353905.1454390388,1556626.95780804,4.398429855765332,1556626.95780804,4.398429855765332,0.7621244893164174,0.09253179727609942,4.028046144702076,101325.0,128599.29996442836,1.2691764121828606,1.0,0.0,4.028046144702145,1.2850070116844758,1.2852877263342917,3.1346491560554486,22882.97686972217,2333.414251525462,19450.531458108057,1983.402227887001,0.85,0.8500000488941722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.430401635239,4632.441516551485,5.574593776507036,4.984871758770194,-2.3715410612373056,7.3564128200075,3.4823745049018253,3.5,0.9949641442576643,0.6,0.0002184424160580493,0.9993978544469974,0.00021857402943787718,199.44397471523436,0.0,0.0,0.0,0.03136954584951823,7.321586680973777e-05,0.00014522654924831153,0.0005849792418080474,0.09253179726455238,0.09253179726455238,0.09253179726455238,0.09253179733080158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.64239392057,595.6901052192563,0.0,0.09253179726455238,0.09253179727609942,0.09253179727609942,0.37504038347508317,0.37504038347508317,0.5,10.000740123981345,0.0,0.0,0.0,0.0,0.0,0.0,26200.215929367583,19967.826185149133,0.7621244893164174,1.0357664140449312,0.6435594531275559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552809977243226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.47356664753,1455.438864083917,0.37504038347508317,6.17534620354742,3.4823745049018253,,,,
4764.0,-30.630201096146177,4.984906423438005,35.02430494245744,24.21244690138849,5.00952507818662,-27.06626245992528,-40.653884725738294,1.4455864392636517,-5.054348636786074,-5.0543486367883625,40.04853312349793,42245.67430737112,25745.84023633813,25745.84023633813,67991.51454370924,77744.64888670565,77744.64888670565,25745.84023633813,103490.48912304378,103490.48912304378,103490.48912304378,129690.68854499493,125179.63189927324,4511.056645721695,0.0,92173.55511326832,56674.5805229942,39443.30510030458,26200.19942195115,65643.50452225572,19967.81806548238,1455.4380507241535,0.0,0.8864660401347457,2.878927890566744,0.0014947054983599872,1.0,1.0,-3.4369380939729126,353905.3235624866,1556626.9005350883,4.398427480168281,1556626.9005350883,4.398427480168281,0.7621246595838072,0.0925317969892265,4.028046144702076,101325.0,128599.25870844314,1.2691760050179437,1.0,0.0,4.028046144704692,1.2850068293020982,1.2852875439120721,3.134649600959517,22882.94418734513,2333.410918850487,19450.50127203641,1983.3991497643347,0.85,0.8499999437481934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.418547371032,4632.441516551485,5.574600909870667,4.984906423438005,-2.371528397978748,7.356434821416753,3.482359607722286,3.5,0.9949598879206532,0.6,0.0002184424160580493,0.9993917179632229,0.00021857537153023302,199.44392644924145,0.0,0.0,0.0,0.03136954584951823,7.321610192971299e-05,0.0001452263141283363,0.0005849782947339377,0.09253179698992015,0.09253179698992015,0.09253179698992015,0.09253179700506982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6359796384,595.6901072396759,0.0,0.09253179698992015,0.0925317969892265,0.0925317969892265,0.3750404184273626,0.3750404184273626,0.5,10.00074012363068,0.0,0.0,0.0,0.0,0.0,0.0,26200.19942195115,19967.81806548238,0.7621246595838072,1.0357691143783685,0.6435621409129395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552806569604206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.45369374077,1455.4380507241535,0.3750404184273626,6.17534620354742,3.482359607722286,,,,
4765.0,-30.630142936104438,4.984940654489754,35.02430254977479,24.21243101069706,5.009489973057427,-27.06625577157901,-40.65385727500541,1.445602807090388,-5.054369048111937,-5.054369048072791,40.04854084961964,42245.79605738796,25745.892270347165,25745.892270347165,67991.68832773513,77744.72680749864,77744.72680749864,25745.892270347165,103490.6190778458,103490.6190778458,103490.6190778458,129690.85974555428,125179.8014930575,4511.058252496773,0.0,92173.42464145707,56674.493885509924,39443.25639549682,26200.24066770848,65643.4970632053,19967.8400343531,1455.4398564968321,0.0,0.8864659079775079,2.878925725204107,0.0014947054983599872,1.0,1.0,-3.436540932303444,353905.0418744537,1556627.2340021438,4.398431923313346,1556627.2340021438,4.398431923313346,0.7621242983070476,0.09253182838572287,4.028046144702076,101325.0,128599.2092123962,1.2691755165299403,1.0,0.0,4.028046144700619,1.285006752706665,1.2852874672999064,3.134649787806662,22882.911796501885,2333.4076159036863,19450.471341328008,1983.3960976814722,0.85,0.8499998389322728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.406804982782,4632.441516551485,5.574626350058643,4.984940654489754,-2.371540207975895,7.356480862465649,3.4823448511616926,3.5,0.9949556717604836,0.6,0.0002184424160580493,0.9993856369784975,0.0002185767015008134,199.44387861947922,0.0,0.0,0.0,0.03136954584951823,7.321633064857696e-05,0.00014522608540947234,0.0005849773734437994,0.0925318283773032,0.0925318283773032,0.0925318283773032,0.09253182841786324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6733334788,595.6900954736036,0.0,0.0925318283773032,0.09253182838572287,0.09253182838572287,0.37504045343657993,0.37504045343657993,0.5,10.000740124135987,0.0,0.0,0.0,0.0,0.0,0.0,26200.24066770848,19967.8400343531,0.7621242983070476,1.0357718794638386,0.6435640687562898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455280304778481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.43386084679,1455.4398564968321,0.37504045343657993,6.17534620354742,3.4823448511616926,,,,
4766.0,-30.6300852658223,4.9849746936864285,35.024300212020634,24.212406144384317,5.009482158383285,-27.066213161186774,-40.65380188459528,1.4456100522179427,-5.054378508945945,-5.054378508955705,40.0485376490548,42245.80002033796,25745.915292973354,25745.915292973354,67991.71531331132,77744.65761460566,77744.65761460566,25745.915292973354,103490.57290757902,103490.57290757902,103490.57290757902,129690.82686707919,125179.76822049673,4511.0586465824645,0.0,92173.29447768634,56674.43687722512,39443.17511162358,26200.25395950017,65643.42907112376,19967.84599062551,1455.4405611745663,0.0,0.8864658713218877,2.8789247215394043,0.0014947054983599872,1.0,1.0,-3.436784444481134,353904.9113095663,1556627.0958622172,4.398433155680653,1556627.0958622172,4.398433155680653,0.7621241390061106,0.0925318371156108,4.028046144702076,101325.0,128599.16996075038,1.2691751291463151,1.0,0.0,4.028046144702204,1.285006718802125,1.2852874333879598,3.1346498705135133,22882.879482132572,2333.4043207550562,19450.446086691834,1983.3935224252762,0.85,0.8499999356234492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.3950044591365,4632.441516551485,5.574645578846166,4.9849746936864285,-2.3715440749245,7.356518768610929,3.4823300215680337,3.5,0.9949514347337239,0.6,0.0002184424160580493,0.9993796072405191,0.00021857802027921218,199.44383119250907,0.0,0.0,0.0,0.03136954584951823,7.321679216218941e-05,0.00014522562389585988,0.0005849755144456721,0.09253183711421249,0.09253183711421249,0.09253183711421249,0.09253183713371696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6578591585,595.6901003478582,0.0,0.09253183711421249,0.0925318371156108,0.0925318371156108,0.37504048849477634,0.37504048849477634,0.5,10.000740124009672,0.0,0.0,0.0,0.0,0.0,0.0,26200.25395950017,19967.84599062551,0.7621241390061106,1.0357733633878758,0.6435647957172563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552799557795808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.41401928309,1455.4405611745663,0.37504048849477634,6.17534620354742,3.4823300215680337,,,,
4767.0,-30.630027667437272,4.985008284142281,35.024298168904004,24.212384211737685,5.0094598243036375,-27.06618818299117,-40.653760464023776,1.4456203393352147,-5.054400441296764,-5.054400441292444,40.048541474635854,42245.861394610874,25745.9691419427,25745.9691419427,67991.83053655358,77744.65933966952,77744.65933966952,25745.9691419427,103490.62848161222,103490.62848161222,103490.62848161222,129690.92144506786,125179.86148359353,4511.059961474322,0.0,92173.16413308265,56674.36618590941,39443.10883019249,26200.292963455642,65643.40179364814,19967.86600505027,1455.442355733908,0.0,0.8864657455538927,2.8789223948189653,0.0014947054983599872,1.0,1.0,-3.4366802284336018,353904.6086308071,1556627.2609785448,4.398437384019536,1556627.2609785448,4.398437384019536,0.7621237683449416,0.09253186331562493,4.028046144702076,101325.0,128599.12575393233,1.2691746928589422,1.0,0.0,4.028046144701448,1.2850066706621919,1.2852873852375102,3.1346499879462386,22882.847122869793,2333.401021028567,19450.422267697224,1983.3910935637782,0.85,0.8500000967212641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.383203259275,4632.441516551485,5.5746714832526925,4.985008284142281,-2.3715572008928762,7.356565485035157,3.482315191149847,3.5,0.9949471974713848,0.6,0.0002184424160580493,0.9993735850589275,0.00021857933742081942,199.44378382468835,0.0,0.0,0.0,0.03136954584951823,7.321713728068376e-05,0.00014522527877736552,0.0005849741242924514,0.09253186331545638,0.09253186331545638,0.09253186331545638,0.09253186331404564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.67635597865,595.6900945215397,0.0,0.09253186331545638,0.09253186331562493,0.09253186331562493,0.3750405235896283,0.3750405235896283,0.5,10.000740124030715,0.0,0.0,0.0,0.0,0.0,0.0,26200.292963455642,19967.86600505027,0.7621237683449416,1.0357755490839398,0.6435659981091766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552796097197294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.39416984654,1455.442355733908,0.3750405235896283,6.17534620354742,3.482315191149847,,,,
4768.0,-30.629970417773716,4.98504162814356,35.024296455686816,24.212419310957216,5.009479297421904,-27.06617931286629,-40.6537288921885,1.4456881930086234,-5.054413337953463,-5.054413337978807,40.048546906887985,42245.962469017955,25745.998716561226,25745.998716561226,67991.96118557919,77744.7225270201,77744.7225270201,25745.998716561226,103490.72124358133,103490.72124358133,103490.72124358133,129691.04217772048,125179.98099782727,4511.061179893201,0.0,92173.03144767445,56674.271391672875,39443.06672889064,26200.320934139145,65643.38766302979,19967.881012607446,1455.4435645539006,0.0,0.8864656600544711,2.8789210266619496,0.0014947054983599872,1.0,1.0,-3.4364028733766645,353904.4306497955,1556627.4954398624,4.398440258523397,1556627.4954398624,4.398440258523397,0.7621235275247793,0.09253188721254346,4.028046144702076,101325.0,128599.07820654857,1.2691742236027492,1.0,0.0,4.028046144700938,1.2850063531319948,1.2852870676379475,3.134650762530758,22882.814182480473,2333.3976620436615,19450.3900131856,1983.3878045189335,0.85,0.8499999107660978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.3713394634,4632.441516551485,5.574692207308,4.98504162814356,-2.371563803742568,7.356605431886129,3.4823002820935063,3.5,0.9949429377410018,0.6,0.0002184424160580493,0.9993675993765846,0.00021858064659522266,199.4437367436718,0.0,0.0,0.0,0.03136954584951823,7.321740033997287e-05,0.00014522501571807644,0.0005849730646774961,0.09253188720474438,0.09253188720474438,0.09253188720474438,0.09253188726768309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7026209675,595.6900862483269,0.0,0.09253188720474438,0.09253188721254346,0.09253188721254346,0.37504055871439435,0.37504055871439435,0.5,10.000740124090784,0.0,0.0,0.0,0.0,0.0,0.0,26200.320934139145,19967.881012607446,0.7621235275247793,1.0357777623331301,0.6435676763953909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455279264091473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.374320891995,1455.4435645539006,0.37504055871439435,6.17534620354742,3.4823002820935063,,,,
4769.0,-30.629913677457875,4.985074239651813,35.02429507523436,24.212336993683152,5.009401793051064,-27.066149353716,-40.653686703275866,1.4456374704015322,-5.05444975367476,-5.054449753598162,40.04855308161857,42246.01734442894,25746.086615833137,25746.086615833137,67992.10396026207,77744.70304724254,77744.70304724254,25746.086615833137,103490.78966307567,103490.78966307567,103490.78966307567,129691.17292394301,125180.1098536542,4511.063070288812,0.0,92172.90353966698,56674.217841275895,39442.98410932343,26200.38326086734,65643.36737019077,19967.9128885924,1455.4464499891694,0.0,0.8864654518757866,2.8789171634599957,0.0014947054983599872,1.0,1.0,-3.4363015153865035,353903.92809303076,1556627.7619480267,4.398447257524748,1556627.7619480267,4.398447257524748,0.7621229311716328,0.09253192474213752,4.028046144702076,101325.0,128599.04290790544,1.2691738752322275,1.0,0.0,4.028046144702876,1.2850065904950971,1.2852873050529026,3.1346501835061558,22882.782428125414,2333.394424000593,19450.3691041487,1983.3856723905412,0.85,0.850000176562536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.359461034888,4632.441516551485,5.574725578000791,4.985074239651813,-2.371587843851424,7.356662083503237,3.4822853546741293,3.5,0.9949386727640369,0.6,0.0002184424160580493,0.9993616669867409,0.00021858194412908925,199.4436900815549,0.0,0.0,0.0,0.03136954584951823,7.321775186304237e-05,0.00014522466419500694,0.0005849716487263513,0.09253192473060284,0.09253192473060284,0.09253192473060284,0.0925319248149305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.73247515294,595.6900768445587,0.0,0.09253192473060284,0.09253192474213752,0.09253192474213752,0.37504059386324834,0.37504059386324834,0.5,10.00074012430255,0.0,0.0,0.0,0.0,0.0,0.0,26200.38326086734,19967.9128885924,0.7621229311716328,1.0357802575365427,0.6435687113091829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455278920555937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.354466871337,1455.4464499891694,0.37504059386324834,6.17534620354742,3.4822853546741293,,,,
4770.0,-30.629857028612385,4.985107129823759,35.0242933463459,24.212304513808363,5.009408584188305,-27.06608555810139,-40.653609310369916,1.4456371093464515,-5.054438960630478,-5.05443896060377,40.04854026734736,42245.92598203578,25746.05317616523,25746.05317616523,67991.97915820101,77744.54407736336,77744.54407736336,25746.05317616523,103490.5972535286,103490.5972535286,103490.5972535286,129690.95407983073,125179.89195608425,4511.062123746487,0.0,92172.77352604177,56674.1554131805,39442.90901429029,26200.356826302122,65643.26584059242,19967.897399686128,1455.4454391016804,0.0,0.8864655534216992,2.87891830845156,0.0014947054983599872,1.0,1.0,-3.4370405751507747,353904.0770428534,1556627.2088708333,4.398443843534317,1556627.2088708333,4.398443843534317,0.7621231089357025,0.09253190791642911,4.028046144702076,101325.0,128598.99764324157,1.269173428504728,1.0,0.0,4.02804614470101,1.285006592184702,1.2852873067428767,3.134650179384527,22882.750151031127,2333.391132652958,19450.333521910452,1983.3820440120176,0.85,0.8499998205431611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.3474509730095,4632.441516551485,5.57473283452092,4.985107129823759,-2.3715772837776363,7.356684413601395,3.4822702618593584,3.5,0.9949343605312453,0.6,0.0002184424160580493,0.999355744198321,0.00021858323957829742,199.44364349468322,0.0,0.0,0.0,0.03136954584951823,7.321839671405468e-05,0.00014522401934399462,0.0005849690512367172,0.09253190791795537,0.09253190791795537,0.09253190791795537,0.09253190794749724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6705210014,595.6900963594779,0.0,0.09253190791795537,0.09253190791642911,0.09253190791642911,0.3750406290319815,0.3750406290319815,0.5,10.000740123546002,0.0,0.0,0.0,0.0,0.0,0.0,26200.356826302122,19967.897399686128,0.7621231089357025,1.0357799583480838,0.6435683149072053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455278580076982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.334604555075,1455.4454391016804,0.3750406290319815,6.17534620354742,3.4822702618593584,,,,
4771.0,-30.629800053668884,4.985139451587122,35.024291944817044,24.212277202773862,5.0093794043795405,-27.06606263871295,-40.65356816919518,1.4456419879835096,-5.054468051550316,-5.05446805156186,40.04854625484205,42245.98608247937,25746.121385313985,25746.121385313985,67992.10746779336,77744.55173403208,77744.55173403208,25746.121385313985,103490.67311934606,103490.67311934606,103490.67311934606,129691.0815680932,125180.0177593402,4511.063808752993,0.0,92172.64329421977,56674.07763683658,39442.85073042577,26200.408448747145,65643.25917917292,19967.92402641682,1455.4478015436564,0.0,0.8864653832906618,2.878915222311227,0.0014947054983599872,1.0,1.0,-3.4368851998303853,353903.67557260406,1556627.4672967654,4.398449563368325,1556627.4672967654,4.398449563368325,0.7621226236025205,0.09253194126819105,4.028046144702076,101325.0,128598.9533250713,1.2691729911183942,1.0,0.0,4.028046144703889,1.2850065693544754,1.2852872839076628,3.1346502350766734,22882.71781976745,2333.387835781582,19450.306152689314,1983.3792531281647,0.85,0.849999825452857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.335551034758,4632.441516551485,5.574761967987678,4.985139451587122,-2.3715960451704325,7.356735496757555,3.4822553074606484,3.5,0.9949300878458995,0.6,0.0002184424160580493,0.999349787353668,0.0002185845424918702,199.44359663965704,0.0,0.0,0.0,0.03136954584951823,7.321873951154147e-05,0.00014522367654650782,0.0005849676704326221,0.09253194127440598,0.09253194127440598,0.09253194127440598,0.0925319411917063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.6994685249,595.6900872413136,0.0,0.09253194127440598,0.09253194126819105,0.09253194126819105,0.37504066421273746,0.37504066421273746,0.5,10.000740124040668,0.0,0.0,0.0,0.0,0.0,0.0,26200.408448747145,19967.92402641682,0.7621226236025205,1.035782018108048,0.6435692957774869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552782401470676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.314742297694,1455.4478015436564,0.37504066421273746,6.17534620354742,3.4822553074606484,,,,
4772.0,-30.62974335768292,4.985171604569148,35.02429065926567,24.21225890228527,5.009364763061502,-27.06603448792714,-40.6535224528983,1.4456558914571493,-5.054478883324748,-5.05447888328752,40.04854679806958,42246.02621168528,25746.14163916768,25746.14163916768,67992.16785085296,77744.53675101788,77744.53675101788,25746.14163916768,103490.67839018555,103490.67839018555,103490.67839018555,129691.10638204539,125180.04182216155,4511.064559883835,0.0,92172.51274520843,56674.00219839161,39442.789496463134,26200.42799185983,65643.21748832296,19967.933855400537,1455.4487186633903,0.0,0.886465326060166,2.8789140732119134,0.0014947054983599872,1.0,1.0,-3.436939280277727,353903.5260884181,1556627.4907436047,4.398451487467526,1556627.4907436047,4.398451487467526,0.762122430274969,0.09253195655784946,4.028046144702076,101325.0,128598.9121247622,1.2691725845029578,1.0,0.0,4.028046144702946,1.285006504291338,1.285287218830312,3.1346503937919628,22882.685409758564,2333.38453088043,19450.28319204103,1983.376911793633,0.85,0.8500000259474026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.323558249417,4632.441516551485,5.57478082997866,4.985171604569148,-2.371601519353743,7.356773123922891,3.482240236408969,3.5,0.994925781831134,0.6,0.0002184424160580493,0.9993438597125895,0.00021858583903329646,199.44355001406166,0.0,0.0,0.0,0.03136954584951823,7.32191204317116e-05,0.0001452232956263377,0.0005849661360685993,0.09253195654609435,0.09253195654609435,0.09253195654609435,0.09253195659134901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7020907433,595.6900864153836,0.0,0.09253195654609435,0.09253195655784946,0.09253195655784946,0.3750406994081213,0.3750406994081213,0.5,10.000740124937115,0.0,0.0,0.0,0.0,0.0,0.0,26200.42799185983,19967.933855400537,0.762122430274969,1.0357835958139596,0.6435703158395653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552778982605135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.294888461445,1455.4487186633903,0.3750406994081213,6.17534620354742,3.482240236408969,,,,
4773.0,-30.629686932758318,4.985203433191137,35.0242895350091,24.21224060179668,5.00935125194933,-27.06600554063437,-40.65347663182763,1.4456698559435028,-5.054497312952321,-5.054497312959021,40.048548880767335,42246.064759751214,25746.180562434853,25746.180562434853,67992.24532218606,77744.51740691194,77744.51740691194,25746.180562434853,103490.69796934679,103490.69796934679,103490.69796934679,129691.15800384148,125180.09236618668,4511.065637654799,0.0,92172.38216382406,56673.92950094715,39442.72518097434,26200.4600344947,65643.18521546904,19967.950098653644,1455.4502140691268,0.0,0.886465224483749,2.8789121180877455,0.0014947054983599872,1.0,1.0,-3.436964907140407,353903.27174996975,1556627.5806340324,4.398454902484708,1556627.5806340324,4.398454902484708,0.762122118175195,0.0925319782353744,4.028046144702076,101325.0,128598.86658171787,1.269172135028057,1.0,0.0,4.0280461447012135,1.2850064389426896,1.285287153467388,3.1346505532037447,22882.652991712774,2333.381225159741,19450.25567692716,1983.3741060328616,0.85,0.8500000277053235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.311567793888,4632.441516551485,5.574803731731225,4.985203433191137,-2.3716126466546488,7.356816079845785,3.482225168311192,3.5,0.9949214766603406,0.6,0.0002184424160580493,0.9993379604489954,0.00021858712938304143,199.44350361140317,0.0,0.0,0.0,0.03136954584951823,7.321950222672346e-05,0.00014522291383132585,0.0005849645981806738,0.09253197822842173,0.09253197822842173,0.09253197822842173,0.09253197822052267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7121553799,595.690083245174,0.0,0.09253197822842173,0.0925319782353744,0.0925319782353744,0.3750407346168231,0.3750407346168231,0.5,10.000740126044116,0.0,0.0,0.0,0.0,0.0,0.0,26200.4600344947,19967.950098653644,0.762122118175195,1.035785285235724,0.6435712194812232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552775580480444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.275030935907,1455.4502140691268,0.3750407346168231,6.17534620354742,3.482225168311192,,,,
4774.0,-30.62963067991666,4.985234924750182,35.02428852467185,24.212197050824784,5.009318059864216,-27.06597093363735,-40.65343000749124,1.4456583124892268,-5.054516777517563,-5.0545167775231326,40.04854991907941,42246.099174040115,25746.22100998053,25746.22100998053,67992.32018402065,77744.47547902878,77744.47547902878,25746.22100998053,103490.69648900931,103490.69648900931,103490.69648900931,129691.18888720023,125180.12223411385,4511.066653086383,0.0,92172.25258963257,56673.876280208024,39442.64034380505,26200.492398190923,65643.13274199597,19967.96626808912,1455.4517516806286,0.0,0.8864651214156734,2.878910053172429,0.0014947054983599872,1.0,1.0,-3.437075606978567,353903.00312900235,1556627.6254500248,4.398458367652261,1556627.6254500248,4.398458367652261,0.7621217939197149,0.09253199885322681,4.028046144702076,101325.0,128598.83072631377,1.2691717811627314,1.0,0.0,4.028046144699954,1.2850064929617995,1.2852872074982984,3.1346504214292876,22882.620823712,2333.3779449365484,19450.226840963172,1983.371165582862,0.85,0.8499999624522019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.299542097323,4632.441516551485,5.574827006194647,4.985234924750182,-2.3716246404542223,7.356859565204404,3.4822100559531073,3.5,0.994917158843745,0.6,0.0002184424160580493,0.9993320792141728,0.00021858841580450617,199.44345735028347,0.0,0.0,0.0,0.03136954584951823,7.3219890716678e-05,0.0001452225253413713,0.0005849630333252102,0.09253199885252084,0.09253199885252084,0.09253199885252084,0.09253199884830182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.71717483754,595.6900816641029,0.0,0.09253199885252084,0.09253199885322681,0.09253199885322681,0.375040769837032,0.375040769837032,0.5,10.000740126219492,0.0,0.0,0.0,0.0,0.0,0.0,26200.492398190923,19967.96626808912,0.7621217939197149,1.0357872536531418,0.6435722581992598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552772194622765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.25516986997,1455.4517516806286,0.375040769837032,6.17534620354742,3.4822100559531073,,,,
4775.0,-30.629574524971385,4.98526630739365,35.024287550930005,24.212176200840645,5.009305897914827,-27.065938350367603,-40.653379855770595,1.4456697098851075,-5.054525788748663,-5.054525788713432,40.04854895437688,42246.118756072814,25746.23408001073,25746.23408001073,67992.35283608355,77744.44033898137,77744.44033898137,25746.23408001073,103490.6744189921,103490.6744189921,103490.6744189921,129691.182051387,125180.11482143308,4511.067229953935,0.0,92172.12206758843,56673.80043032385,39442.57959696064,26200.50763239491,65643.08722935556,19967.973667266677,1455.452494677194,0.0,0.8864650789429718,2.8789090972085614,0.0014947054983599872,1.0,1.0,-3.43722984022628,353902.87876945536,1556627.583811866,4.398459795592415,1556627.583811866,4.398459795592415,0.7621216331922445,0.09253201086355091,4.028046144702076,101325.0,128598.7846821846,1.2691713267425078,1.0,0.0,4.028046144701798,1.2850064396261889,1.2852871541510364,3.1346505515364136,22882.588420397973,2333.3746407180815,19450.201906028855,1983.3686229271827,0.85,0.8500000764201385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.28747767999,4632.441516551485,5.574844399453544,4.98526630739365,-2.3716290232664083,7.356895330660059,3.4821948949620714,3.5,0.9949128271320203,0.6,0.0002184424160580493,0.9993262082516529,0.00021858969999417904,199.4434111696931,0.0,0.0,0.0,0.03136954584951823,7.322030860013464e-05,0.00014522210745791466,0.0005849613500713638,0.09253201084002222,0.09253201084002222,0.09253201084002222,0.09253201092575253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7125014979,595.6900831362509,0.0,0.09253201084002222,0.09253201086355091,0.09253201086355091,0.37504080506272175,0.37504080506272175,0.5,10.000740128074773,0.0,0.0,0.0,0.0,0.0,0.0,26200.50763239491,19967.973667266677,0.7621216331922445,1.0357884692186963,0.6435730027209989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552768819092732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.235307237475,1455.452494677194,0.37504080506272175,6.17534620354742,3.4821948949620714,,,,
4776.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.212182487268024,5.009292969265075,-27.06593407508488,-40.653360332921125,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42246.26445371964,25746.267823450606,25746.267823450606,67992.53227717025,77744.51806915131,77744.51806915131,25746.267823450606,103490.78589260191,103490.78589260191,103490.78589260191,129691.33013567104,125180.26139182934,4511.068743841703,0.0,92171.99042668314,56673.736818425015,39442.5040091757,26200.544243069126,65643.04825224483,19967.993343192924,1455.454076176533,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.4368993505676144,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.762121319234622,0.09253204038371417,4.028046144702076,101325.0,128598.743760256,1.2691709228744732,1.0,0.0,4.028046144701142,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.55573931624,2333.3713081751916,19450.176401703684,1983.366022209795,0.85,0.8500001758232307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.275428862122,4632.441516551485,5.574866250407703,4.985297408841613,-2.3716395534924546,7.356936962334068,3.4821797536007675,3.5,0.9949085010287907,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.322047127263351e-05,0.00014522194478541577,0.0005849606948190317,0.09253204037685687,0.09253204037685687,0.09253204037685687,0.09253204037383658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253204037685687,0.09253204038371417,0.09253204038371417,0.3750408402995335,0.3750408402995335,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.544243069126,19967.993343192924,0.762121319234622,1.0357918178311452,0.6435756044018709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552765449438672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.215444518883,1455.454076176533,0.3750408402995335,6.17534620354742,3.4821797536007675,,,,
4777.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.2121503566392,5.009292969265075,-27.06593407508488,-40.653337666857965,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42246.170464416886,25746.1772287738,25746.1772287738,67992.34769319068,77744.38798662189,77744.38798662189,25746.1772287738,103490.56521539569,103490.56521539569,103490.56521539569,129691.14839686753,125180.07965302582,4511.068743841703,0.0,92171.86034415374,56673.64282912226,39442.463905590535,26200.583181471848,65643.04708706238,19968.014580290925,1455.4556241348237,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.43781612753088,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621209971544305,0.09253204038371417,4.028046144702076,101325.0,128598.69370744811,1.2691704288916665,1.0,0.0,4.028046144701435,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.523445115843,2333.3680150832183,19450.140456569417,1983.362356826176,0.85,0.8499998045766648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.263354142958,4632.441516551485,5.574861209609751,4.985297408841613,-2.3716457247552065,7.35694313359682,3.4821645797165592,3.5,0.9949041656333026,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.32206601361152e-05,0.0001452217559219341,0.0005849599340682126,0.0925320490720664,0.0925320490720664,0.0925320490720664,0.09253213878693076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.0925320490720664,0.09253204038371417,0.09253204038371417,0.37504087554201465,0.37504087554201465,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.583181471848,19968.014580290925,0.7621209971544305,1.0357890242817707,0.6435741840013274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.19558006167,1455.4556241348237,0.37504087554201465,6.17534620354742,3.4821645797165592,,,,
4778.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.212116409931355,5.009292969265075,-27.06593407508488,-40.653318737726636,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42246.09213999424,25746.030927128544,25746.030927128544,67992.12306712278,77744.25056682651,77744.25056682651,25746.030927128544,103490.28149395506,103490.28149395506,103490.28149395506,129690.91662252517,125179.84787868346,4511.068743841703,0.0,92171.72292435836,56673.564504699614,39442.39824406527,26200.635128570117,65643.03337263539,19968.04291233466,1455.4576892391049,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.438994808284747,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621205674728391,0.09253204038371417,4.028046144702076,101325.0,128598.65261849124,1.269170023375191,1.0,0.0,4.028046144701727,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.48932937078,2333.3645362453826,19450.113497718718,1983.3596077884617,0.85,0.8499998937070872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.243854624205,4632.441516551485,5.574853069170283,4.985297408841613,-2.3716556907822275,7.356953099623841,3.482140075397962,3.5,0.9948971643994177,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.322081786220341e-05,0.0001452215981958459,0.000584959298740251,0.09253205776736291,0.09253205776736291,0.09253205776736291,0.09253227007813111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253205776736291,0.09253204038371417,0.09253204038371417,0.37504091078484836,0.37504091078484836,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.635128570117,19968.04291233466,0.7621205674728391,1.0357858187502142,0.6435731252725041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.174596109995,1455.4576892391049,0.37504091078484836,6.17534620354742,3.482140075397962,,,,
4779.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.21208246322351,5.009292969265075,-27.06593407508488,-40.65330365030093,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42246.02948045369,25745.884625206483,25745.884625206483,67991.91410566017,77744.11314063659,77744.11314063659,25745.884625206483,103489.99776584307,103489.99776584307,103489.99776584307,129690.68484157004,125179.61609772833,4511.068743841703,0.0,92171.58549816844,56673.501845159066,39442.31517001041,26200.687075726964,65643.00224573739,19968.071244378392,1455.459754343386,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.4401735100998962,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621201377912475,0.09253204038371417,4.028046144702076,101325.0,128598.61158521046,1.269169618408196,1.0,0.0,4.028046144701288,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.45521203821,2333.361057245666,19450.0910320098,1983.3573169237,0.85,0.8500001792542489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.224355050564,4632.441516551485,5.574844928668391,4.985297408841613,-2.3716656568704138,7.356963065712026,3.4821155710793645,3.5,0.9948901631655327,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.322094357768675e-05,0.00014522147248036254,0.000584958792352483,0.09253206646272902,0.09253206646272902,0.09253206646272902,0.09253240136933147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253206646272902,0.09253204038371417,0.09253204038371417,0.3750409460279641,0.3750409460279641,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.687075726964,19968.071244378392,0.7621201377912475,1.0357831266024293,0.6435724758947476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.15361215832,1455.459754343386,0.3750409460279641,6.17534620354742,3.4821155710793645,,,,
4780.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.212048516515665,5.009292969265075,-27.06593407508488,-40.65328094931317,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42245.93549113883,25745.73832300761,25745.73832300761,67991.67381414643,77743.97570803552,77743.97570803552,25745.73832300761,103489.71403104313,103489.71403104313,103489.71403104313,129690.4530539855,125179.3843101438,4511.068743841703,0.0,92171.44806556737,56673.40785584421,39442.2668996924,26200.739022942376,65643.00592263477,19968.099576422122,1455.461819447667,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.4413522330443698,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621197081096562,0.09253204038371417,4.028046144702076,101325.0,128598.56576378563,1.2691691661858933,1.0,0.0,4.028046144702165,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.421093114015,2333.357578083649,19450.059580017318,1983.3541097130335,0.85,0.8500000721457925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.204855422034,4632.441516551485,5.574836788104073,4.985297408841613,-2.3716756230197658,7.356973031861379,3.482091066760767,3.5,0.9948831619316477,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.32211327333039e-05,0.0001452212833247454,0.0005849580304249285,0.09253207515815079,0.09253207515815079,0.09253207515815079,0.09253253266053181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253207515815079,0.09253204038371417,0.09253204038371417,0.3750409812713055,0.3750409812713055,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.739022942376,19968.099576422122,0.7621197081096562,1.0357794080039502,0.6435710080206999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.132628206647,1455.461819447667,0.3750409812713055,6.17534620354742,3.482091066760767,,,,
