time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4781.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.21201456980782,5.009292969265075,-27.06593407508488,-40.653265826962866,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42245.87283159289,25745.592020531905,25745.592020531905,67991.4648521248,77743.83826902836,77743.83826902836,25745.592020531905,103489.43028956026,103489.43028956026,103489.43028956026,129690.22125977665,125179.15251593494,4511.068743841703,0.0,92171.31062656021,56673.345196298265,39442.18381140216,26200.79097021639,65642.97478161854,19968.12790846586,1455.4638845519482,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.44253097709759,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621192784280644,0.09253204038371417,4.028046144702076,101325.0,128598.52467482875,1.2691687606694178,1.0,0.0,4.028046144699535,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.38697259945,2333.3540987594592,19450.028128024835,1983.3509025023668,0.85,0.8499999650960934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.185355738614,4632.441516551485,5.574828647477329,4.985297408841613,-2.371685589230283,7.356982998071896,3.48206656244217,3.5,0.9948761606977629,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.322125874029676e-05,0.00014522115731775253,0.0005849575228629467,0.09253208385361708,0.09253208385361708,0.09253208385361708,0.09253266395173217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253208385361708,0.09253204038371417,0.09253204038371417,0.37504101651482735,0.37504101651482735,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.79097021639,19968.12790846586,0.7621192784280644,1.0357767160662543,0.6435703587800023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.111644254972,1455.4638845519482,0.37504101651482735,6.17534620354742,3.48206656244217,,,,
4782.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.211980623099976,5.009292969265075,-27.06593407508488,-40.653243160899706,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42245.778842269945,25745.44571777938,25745.44571777938,67991.22456004933,77743.70082360451,77743.70082360451,25745.44571777938,103489.14654138389,103489.14654138389,103489.14654138389,129689.98945893285,125178.92071509114,4511.068743841703,0.0,92171.17318113636,56673.25120697532,39442.135526845595,26200.842917548962,65642.97844439455,19968.156240509594,1455.4659496562294,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.4437097423025307,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.762118848746473,0.09253204038371417,4.028046144702076,101325.0,128598.47467769697,1.2691682672360916,1.0,0.0,4.0280461447004114,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.352850491876,2333.3506192728278,19450.001169174135,1983.3481534646526,0.85,0.8500000544636318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.165856000303,4632.441516551485,5.574820506788158,4.985297408841613,-2.371695555501968,7.356992964343581,3.4820420581235725,3.5,0.9948691594638779,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.322144760565687e-05,0.00014522096845239244,0.0005849567621045612,0.09253209254911901,0.09253209254911901,0.09253209254911901,0.09253279524293252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253209254911901,0.09253204038371417,0.09253204038371417,0.3750410517584936,0.3750410517584936,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.842917548962,19968.156240509594,0.762118848746473,1.0357729976808403,0.6435688910437829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.090660303296,1455.4659496562294,0.3750410517584936,6.17534620354742,3.4820420581235725,,,,
4783.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.21194667639213,5.009292969265075,-27.06593407508488,-40.65322423176838,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42245.700517830446,25745.29941475004,25745.29941475004,67990.99993258048,77743.56337176518,77743.56337176518,25745.29941475004,103488.86278651522,103488.86278651522,103488.86278651522,129689.75765145532,125178.68890761361,4511.068743841703,0.0,92171.03572929701,56673.17288253582,39442.06982973466,26200.8948649401,65642.96469467477,19968.184572553324,1455.4680147605104,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.4448885286531095,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621184190648816,0.09253204038371417,4.028046144702076,101325.0,128598.4335887401,1.269167861719616,1.0,0.0,4.028046144704648,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.3187267916,2333.347139623786,19449.96971718165,1983.344946253986,0.85,0.8499999475319253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.146356207104,4632.441516551485,5.574812366036559,4.985297408841613,-2.371705521834821,7.357002930676434,3.482017553804975,3.5,0.9948621582299929,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.322160533331332e-05,0.00014522081072473598,0.0005849561267702826,0.09253210124464945,0.09253210124464945,0.09253210124464945,0.09253292653413286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253210124464945,0.09253204038371417,0.09253204038371417,0.3750410870022754,0.3750410870022754,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.8948649401,19968.184572553324,0.7621184190648816,1.0357697926781206,0.6435678326585026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.06967635162,1455.4680147605104,0.3750410870022754,6.17534620354742,3.482017553804975,,,,
4784.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.211912729684286,5.009292969265075,-27.06593407508488,-40.65320537248624,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42245.62219338758,25745.153111443873,25745.153111443873,67990.77530483145,77743.42591353285,77743.42591353285,25745.153111443873,103488.57902497672,103488.57902497672,103488.57902497672,129689.52583736654,125178.45709352483,4511.068743841703,0.0,92170.8982710647,56673.094558092955,39442.00412552416,26200.94681238983,65642.95093791399,19968.212904597058,1455.4700798647916,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.4460673360560463,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.76211798938329,0.09253204038371417,4.028046144702076,101325.0,128598.38776731527,1.2691674094973133,1.0,0.0,4.028046144702603,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.284601504205,2333.3436598129033,19449.938265189172,1983.3417390433199,0.85,0.8499998406588561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.126856359012,4632.441516551485,5.5748042252225325,4.985297408841613,-2.3717154882288423,7.357012897070455,3.481993049486378,3.5,0.9948551569961079,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.3221762479261e-05,0.0001452206535787883,0.0005849554937791539,0.09253210994020265,0.09253210994020265,0.09253210994020265,0.09253305782533322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253210994020265,0.09253204038371417,0.09253204038371417,0.37504112224614955,0.37504112224614955,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.94681238983,19968.212904597058,0.76211798938329,1.0357665877808884,0.6435667743417579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.048692399945,1455.4700798647916,0.37504112224614955,6.17534620354742,3.481993049486378,,,,
4785.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.211878748051845,5.009292969265075,-27.06593407508488,-40.65318644335491,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42245.543868941364,25745.00680786087,25745.00680786087,67990.55067680223,77743.28844889054,77743.28844889054,25745.00680786087,103488.29525675141,103488.29525675141,103488.29525675141,129689.29401664955,125178.22527280785,4511.068743841703,0.0,92170.76080642239,56673.01623364674,39441.93841419517,26200.998759898142,65642.93717409331,19968.241236640795,1455.4721449690728,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.447246164581088,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621175597016983,0.09253204038371417,4.028046144702076,101325.0,128598.3467340345,1.2691670045303183,1.0,0.0,4.028046144702749,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.250474625474,2333.340179839749,19449.91579948025,1983.3394481785576,0.85,0.8500001265631019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.107356456028,4632.441516551485,5.574796084346075,4.985297408841613,-2.3717254546840323,7.357022863525645,3.4819685451677804,3.5,0.994848155762223,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.322192020754509e-05,0.0001452204958505042,0.0005849548584423473,0.09253211863577414,0.09253211863577414,0.09253211863577414,0.09253318911653358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253211863577414,0.09253204038371417,0.09253204038371417,0.37504115749009764,0.37504115749009764,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26200.998759898142,19968.241236640795,0.7621175597016983,1.035763382989441,0.6435657160937341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.02770844827,1455.4721449690728,0.37504115749009764,6.17534620354742,3.4819685451677804,,,,
4786.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.211844801344,5.009292969265075,-27.06593407508488,-40.65316754914818,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42245.46554449178,25744.860504001044,25744.860504001044,67990.32604849283,77743.1509778351,77743.1509778351,25744.860504001044,103488.01148183615,103488.01148183615,103488.01148183615,129689.06218930116,125177.99344545945,4511.068743841703,0.0,92170.62333536695,56672.937909197164,39441.872695744205,26201.050707465005,65642.9234032092,19968.269568684525,1455.4742100733538,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.448425014240115,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621171300201071,0.09253204038371417,4.028046144702076,101325.0,128598.29668122661,1.2691665105475116,1.0,0.0,4.028046144702603,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.216346154622,2333.336699704244,19449.884347487772,1983.3362409678916,0.85,0.850000019808236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.087856498153,4632.441516551485,5.574787943407187,4.985297408841613,-2.3717354212003925,7.357032830042005,3.481944040849183,3.5,0.994841154528338,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.322207764513054e-05,0.00014522033841291875,0.0005849542242764882,0.0925321273313602,0.0925321273313602,0.0925321273313602,0.09253332040773392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.0925321273313602,0.09253204038371417,0.09253204038371417,0.3750411927341049,0.3750411927341049,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26201.050707465005,19968.269568684525,0.7621171300201071,1.0357601783038333,0.6435646579144653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16625.006724496598,1455.4742100733538,0.3750411927341049,6.17534620354742,3.481944040849183,,,,
4787.0,-30.629518550248275,4.985297408841613,35.02428690663019,24.21181081971156,5.009292969265075,-27.06593407508488,-40.65314865494145,1.445708495873509,-5.054543097490637,-5.054543097385948,40.04855651213441,42245.3872200388,25744.71419986439,25744.71419986439,67990.10141990319,77743.01350037676,77743.01350037676,25744.71419986439,103487.72770024116,103487.72770024116,103487.72770024116,129688.83035533162,125177.76161148991,4511.068743841703,0.0,92170.48585790861,56672.85958474418,39441.8069701827,26201.102655090457,65642.90962527315,19968.29790072826,1455.476275177635,0.0,0.8864649632239225,2.878907260997061,0.0014947054983599872,1.0,1.0,-3.4496038849906654,353902.63990014937,1556627.910011809,4.398463686088915,1556627.910011809,4.398463686088915,0.7621167003385156,0.09253204038371417,4.028046144702076,101325.0,128598.25559226974,1.269166105031036,1.0,0.0,4.0280461447033336,1.2850062581220962,1.2852869726072935,3.1346509942983847,22882.182216094192,2333.333219406647,19449.85289549529,1983.333033757225,0.85,0.8499999131120994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.068356485385,4632.441516551485,5.5747798024058675,4.985297408841613,-2.3717453877779233,7.357042796619536,3.4819195365305857,3.5,0.994834153294453,0.6,0.0002184424160580493,0.9993203561682548,0.00021859098006932857,199.4433651373347,0.0,0.0,0.0,0.03136954584951823,7.32222350830288e-05,0.0001452201809750205,0.0005849535901093691,0.09253213602695791,0.09253213602695791,0.09253213602695791,0.09253345169893427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7490386847,595.6900716274408,0.0,0.09253213602695791,0.09253204038371417,0.09253204038371417,0.3750412279781595,0.3750412279781595,0.5,10.00074012912053,0.0,0.0,0.0,0.0,0.0,0.0,26201.102655090457,19968.29790072826,0.7621167003385156,1.0357569737238819,0.643563599803838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16624.985740544922,1455.476275177635,0.3750412279781595,6.17534620354742,3.4819195365305857,,,,
4788.0,-30.629459898922942,4.985340346566501,35.024283620335254,24.21188080860304,5.009253068283122,-27.065940969756237,-40.65313454540444,1.4458134792157251,-5.054565865909865,-5.054565865869688,40.0485014342353,42245.56620236115,25744.736381986924,25744.736381986924,67990.30258434807,77743.45832797802,77743.45832797802,25744.736381986924,103488.19470996494,103488.19470996494,103488.19470996494,129689.32119391355,125178.22518301728,4511.0960108962745,0.0,92170.34410910148,56672.773198569565,39441.74545614658,26201.126483948614,65642.8719400952,19968.300455891927,1455.4783402819162,0.0,0.8864650468623173,2.8789048455928277,0.0014947054983599872,1.0,1.0,-3.4487731588019415,353902.32568475837,1556625.5327951233,4.398460874150065,1556625.5327951233,4.398460874150065,0.7621161047455325,0.09253223818339229,4.028046144702076,101325.0,128598.20197619185,1.2691655758814888,1.0,0.0,4.028046144703519,1.2850057668391086,1.2852864812169833,3.134652192737135,22882.14702563161,2333.329630978123,19449.82376027407,1983.3300627914805,0.85,0.8499999470542342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.048856417724,4632.441516551485,5.574808145697581,4.985340346566501,-2.37176056526974,7.357100911836241,3.481895032211989,3.5,0.9948271520605683,0.6,0.0002184424160580493,0.999314224289283,0.000218592321362589,199.4433169038214,0.0,0.0,0.0,0.03136954584951823,7.322235265238493e-05,0.00014522006340566437,0.0005849531165345774,0.09253207683593473,0.09253207683593473,0.09253207683593473,0.09253351408500567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.2864204396,595.6902193371924,0.0,0.09253207683593473,0.09253223818339229,0.09253223818339229,0.3750412632222519,0.3750412632222519,0.5,10.000780854587195,0.0,0.0,0.0,0.0,0.0,0.0,26201.126483948614,19968.300455891927,0.7621161047455325,1.035760632874124,0.643566695876955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762090600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16624.964756593246,1455.4783402819162,0.3750412632222519,6.17534620354742,3.481895032211989,,,,
4789.0,-30.629400425939323,4.98537646824411,35.024278429523456,24.211095075029903,5.0087813494175,-27.065671144968153,-40.6529022269882,1.4450521340721534,-5.054918937458979,-5.0549189374485195,40.04841747294634,42244.84421285004,25745.665395451604,25745.665395451604,67990.50960830164,77742.18688983483,77742.18688983483,25745.665395451604,103487.85228528644,103487.85228528644,103487.85228528644,129688.83795914282,125177.74541315662,4511.092545986204,0.0,92170.24524737685,56672.902836083726,39441.49156810347,26200.985673856383,65642.47724195986,19968.180869239175,1455.4788004800344,0.0,0.8864635501712601,2.878867389947126,0.0014947054983599872,1.0,1.0,-3.4502930971995056,353897.45315166574,1556621.908948287,4.398511193244398,1556621.908948287,4.398511193244398,0.7621156363275156,0.0925321838579532,4.028046144702076,101325.0,128598.2499689843,1.2691660495335237,1.0,0.0,4.028046144699435,1.2850093296596778,1.2852900448158642,3.1346435015914356,22882.122482287003,2333.3271282534815,19449.807180696123,1983.3283721450368,0.85,0.8500001341987472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.039663985247,4632.441516551485,5.575020413149455,4.98537646824411,-2.3720143374411484,7.357390805685258,3.4818834807737327,3.5,0.9948238516496379,0.6,0.0002184424160580493,0.9993080065490196,0.00021859368145404117,199.44326799461888,0.0,0.0,0.0,0.03136954584951823,7.322428849766849e-05,0.0001452181275603808,0.0005849453188604461,0.09253218378734147,0.09253218378734147,0.09253218378734147,0.09253218321614064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.88036904874,595.6903472403417,0.0,0.09253218378734147,0.0925321838579532,0.0925321838579532,0.37504146175610287,0.37504146175610287,0.5,10.000780873971511,0.0,0.0,0.0,0.0,0.0,0.0,26200.985673856383,19968.180869239175,0.7621156363275156,1.0357700145545525,0.6435595667289408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552758571151179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16624.944947623124,1455.4788004800344,0.37504146175610287,6.17534620354742,3.4818834807737327,,,,
4790.0,-30.629338071234915,4.985417198477511,35.024271588340625,24.211120220739417,5.008826051847279,-27.06562193752636,-40.65283831497652,1.445109917738263,-5.054694055673224,-5.054694055632843,40.04835947259285,42244.831804568916,25745.112367613292,25745.112367613292,67989.94417218221,77742.10782658204,77742.10782658204,25745.112367613292,103487.22019419534,103487.22019419534,103487.22019419534,129687.83631244028,125176.75251994946,4511.083792490822,0.0,92170.11322363532,56672.83720000078,39441.41780403837,26200.616118244936,65642.0339222833,19967.989327996183,1455.4618831363912,0.0,0.8864649078474556,2.8788912465189758,0.0014947054983599872,1.0,1.0,-3.452123455158244,353900.5566070314,1556619.40560328,4.398465547856538,1556619.40560328,4.398465547856538,0.7621190752873697,0.0925320160145981,4.028046144702076,101325.0,128598.20526108136,1.2691656083008276,1.0,0.0,4.02804614470225,1.285009059252277,1.2852897743493918,3.1346441612216505,22882.0897061626,2333.323786018936,19449.780554395,1983.3256570179421,0.85,0.850000188101561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.028892218225,4632.441516551485,5.574913663055685,4.985417198477511,-2.3718441691598047,7.3572613676373155,3.481869944724089,3.5,0.9948199842068826,0.6,0.0002184424160580493,0.9993014875774036,0.0002185951074561262,199.44321671558177,0.0,0.0,0.0,0.03136954584951823,7.32248210671338e-05,0.00014521759499091548,0.0005849431736460646,0.09253201600719704,0.09253201600719704,0.09253201600719704,0.09253201619911856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.5999433916,595.6904355715578,0.0,0.09253201600719704,0.0925320160145981,0.0925320160145981,0.3750416280976159,0.3750416280976159,0.5,10.00078087199012,0.0,0.0,0.0,0.0,0.0,0.0,26200.616118244936,19967.989327996183,0.7621190752873697,1.035768395791616,0.6435637240397604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552755002398776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.925157068596,1455.4618831363912,0.3750416280976159,6.17534620354742,3.481869944724089,,,,
4791.0,-30.629275550045968,4.985456729592516,35.02426529519722,24.211024247948103,5.008757774137812,-27.065563018630108,-40.652765427343525,1.4450452428974545,-5.054738781693004,-5.054738781701238,40.048361602672806,42244.782842832814,25745.256261513852,25745.256261513852,67990.03910434667,77741.9957498782,77741.9957498782,25745.256261513852,103487.25201139206,103487.25201139206,103487.25201139206,129687.9478440634,125176.86102475709,4511.0868193063125,0.0,92169.98656041374,56672.773654078876,39441.34767370541,26200.695832671343,65642.04350637675,19968.02935841151,1455.4656325784372,0.0,0.886464671942886,2.8788865017492298,0.0014947054983599872,1.0,1.0,-3.4522983223736787,353899.9393690133,1556619.4975399598,4.398473479015956,1556619.4975399598,4.398473479015956,0.7621182844125873,0.09253207767103186,4.028046144702076,101325.0,128598.16539699853,1.2691652148729191,1.0,0.0,4.028046144701929,1.2850093619079797,1.2852900770712108,3.134643422925137,22882.058260837242,2333.3205794881274,19449.74670988085,1983.322205837962,0.85,0.8499998771163514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.019274681814,4632.441516551485,5.574956432655368,4.985456729592516,-2.371871296401309,7.357328025993825,3.4818578591249048,3.5,0.9948165311785442,0.6,0.0002184424160580493,0.9992949512464524,0.00021859653727418428,199.4431652996582,0.0,0.0,0.0,0.03136954584951823,7.322542843351336e-05,0.00014521698762453593,0.000584940727146261,0.0925320777010224,0.0925320777010224,0.0925320777010224,0.0925320774434237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.6102420992,595.6904323275721,0.0,0.0925320777010224,0.09253207767103186,0.09253207767103186,0.3750417685997768,0.3750417685997768,0.5,10.000780872064249,0.0,0.0,0.0,0.0,0.0,0.0,26200.695832671343,19968.02935841151,0.7621182844125873,1.0357696907735943,0.643562884186093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552751260726915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.905426226975,1455.4656325784372,0.3750417685997768,6.17534620354742,3.4818578591249048,,,,
4792.0,-30.629212836617512,4.985496289049235,35.024258973169665,24.21099826404827,5.00876974023878,-27.06549433588026,-40.65268352916462,1.4450512394025494,-5.0547267216945215,-5.054726721634492,40.04834818299778,42244.697400077835,25745.252860628105,25745.252860628105,67989.95026070594,77741.84207699838,77741.84207699838,25745.252860628105,103487.09493762648,103487.09493762648,103487.09493762648,129687.77023159698,125176.68342233918,4511.086809257808,0.0,92169.85705594634,56672.71237862513,39441.27186369023,26200.675293970497,65641.94715766073,19968.017098960703,1455.4648476420891,0.0,0.8864647821491054,2.8788877811362252,0.0014947054983599872,1.0,1.0,-3.452980755468502,353900.10580201616,1556618.9183360871,4.398469773860178,1556618.9183360871,4.398469773860178,0.7621184139309531,0.09253208017090005,4.028046144702076,101325.0,128598.12347290026,1.269164801114239,1.0,0.0,4.028046144701991,1.2850093338464206,1.2852900490035215,3.134643491378322,22882.026110146126,2333.3173010300284,19449.722710233582,1983.3197585550197,0.85,0.8500000225770818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.009423289927,4632.441516551485,5.574967589019527,4.985496289049235,-2.371856923503105,7.35735321255234,3.481845479675394,3.5,0.9948129941929696,0.6,0.0002184424160580493,0.9992883948639882,0.00021859797149728852,199.44311372566807,0.0,0.0,0.0,0.03136954584951823,7.322611088955515e-05,0.00014521630516849414,0.000584937978181833,0.09253208017255321,0.09253208017255321,0.09253208017255321,0.09253208016587015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.54535763874,595.6904527655286,0.0,0.09253208017255321,0.09253208017090005,0.09253208017090005,0.37504188843867886,0.37504188843867886,0.5,10.000780871965954,0.0,0.0,0.0,0.0,0.0,0.0,26200.675293970497,19968.017098960703,0.7621184139309531,1.0357698576095817,0.6435625271537618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552747509066875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.88570079909,1455.4648476420891,0.37504188843867886,6.17534620354742,3.481845479675394,,,,
4793.0,-30.629149793840156,4.9855350425514695,35.02425318794553,24.210961523372703,5.008740464832517,-27.065455687049372,-40.652628732472635,1.4450463577480364,-5.054754337892064,-5.05475433789144,40.04835102714377,42244.72551934334,25745.349575259334,25745.349575259334,67990.07509460267,77741.81180786205,77741.81180786205,25745.349575259334,103487.16138312138,103487.16138312138,103487.16138312138,129687.88928701615,125176.80027953746,4511.089007478687,0.0,92169.72802664827,56672.64173694055,39441.20698856413,26200.72790389478,65641.93489245891,19968.04390108447,1455.467275117292,0.0,0.8864646309429951,2.8788848514678027,0.0014947054983599872,1.0,1.0,-3.4529214285565786,353899.72468706995,1556619.041091329,4.3984748574408865,1556619.041091329,4.3984748574408865,0.7621179065836636,0.09253212468810451,4.028046144702076,101325.0,128598.08143744981,1.2691643862565982,1.0,0.0,4.028046144705832,1.2850093566908662,1.2852900718529576,3.1346434356517294,22881.994077420226,2333.3140346010337,19449.69616478624,1983.3170516727162,0.85,0.8500000523983637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.999631118439,4632.441516551485,5.575000353350839,4.9855350425514695,-2.371871810078671,7.35740685263014,3.4818331746608253,3.5,0.9948094784745215,0.6,0.0002184424160580493,0.9992818040964537,0.0002185994132611711,199.4430618808564,0.0,0.0,0.0,0.03136954584951823,7.322656751268155e-05,0.00014521584854536773,0.000584936138882809,0.09253212470747414,0.09253212470747414,0.09253212470747414,0.09253212454630635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.5591094056,595.6904484338575,0.0,0.09253212470747414,0.09253212468810451,0.09253212468810451,0.37504199174628317,0.37504199174628317,0.5,10.000780871934627,0.0,0.0,0.0,0.0,0.0,0.0,26200.72790389478,19968.04390108447,0.7621179065836636,1.0357719528833316,0.6435630757769832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455274374587321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.865981306437,1455.467275117292,0.37504199174628317,6.17534620354742,3.4818331746608253,,,,
4794.0,-30.629074389237363,4.9855734241967244,35.02424763279945,24.210921150539093,5.008721774622106,-27.0653904371024,-40.652551130019106,1.4450378092662386,-5.054762424002604,-5.054762423993563,40.04834609500362,42244.709207404645,25745.39419815301,25745.39419815301,67990.10340555766,77741.72403847495,77741.72403847495,25745.39419815301,103487.11823662795,103487.11823662795,103487.11823662795,129687.86094443552,125176.77106354202,4511.089880893507,0.0,92169.59919761746,56672.58431302113,39441.127649551476,26200.742707807578,65641.87035735906,19968.05052964875,1455.4680464265598,0.0,0.8864646075816218,2.8788839936520203,0.0014947054983599872,1.0,1.0,-3.4532021614883774,353899.61309546337,1556618.8282162729,4.398475642855194,1556618.8282162729,4.398475642855194,0.7621177289641662,0.09253214360738737,4.028046144702076,101325.0,128598.04068254949,1.2691639840370046,1.0,0.0,4.0280461447022455,1.2850093966947904,1.2852901118656208,3.134643338066421,22881.962094412538,2333.3107732418857,19449.664318579,1983.3138042633318,0.85,0.8499998487161354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.989697921585,4632.441516551485,5.575022007896688,4.9855734241967244,-2.3718725566974728,7.357445980894197,3.481820692449081,3.5,0.9948059121283089,0.6,0.0002184424160580493,0.9992739210312289,0.0002186011377467166,199.4429998700224,0.0,0.0,0.0,0.03136954584951823,7.322721418167742e-05,0.00014521520187637187,0.0005849335340702533,0.09253214362026121,0.09253214362026121,0.09253214362026121,0.0925321435725409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.5352671995,595.6904559438653,0.0,0.09253214362026121,0.09253214360738737,0.09253214360738737,0.3750420818291169,0.3750420818291169,0.5,10.000780870900051,0.0,0.0,0.0,0.0,0.0,0.0,26200.742707807578,19968.05052964875,0.7621177289641662,1.0357734024855576,0.6435634599901162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552739962918537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.846270502185,1455.4680464265598,0.3750420818291169,6.17534620354742,3.481820692449081,,,,
4795.0,-30.629011397349718,4.985611342877638,35.024242430528524,24.21089307116347,5.008703203332159,-27.06534944491979,-40.652495984081156,1.4450412507010542,-5.054775347942154,-5.05477534789108,40.04834516615217,42244.735697495955,25745.44975403647,25745.44975403647,67990.18545153242,77741.68547392328,77741.68547392328,25745.44975403647,103487.13522795975,103487.13522795975,103487.13522795975,129687.90309619869,125176.81200295247,4511.09109324621,0.0,92169.4715126925,56672.52173545086,39441.05530804627,26200.767868238934,65641.82317628521,19968.0630174098,1455.4692369902818,0.0,0.8864645450172495,2.878882622615102,0.0014947054983599872,1.0,1.0,-3.45325680354955,353899.4347399079,1556618.7881255306,4.398477746282754,1556618.7881255306,4.398477746282754,0.7621174737254729,0.09253216866313607,4.028046144702076,101325.0,128598.00293415821,1.2691636114893483,1.0,0.0,4.028046144700482,1.285009380590071,1.2852900957573834,3.1346433773521665,22881.930395439787,2333.307540846241,19449.642887029826,1983.3116188535155,0.85,0.8500000896299382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.979726840687,4632.441516551485,5.575046075754382,4.985611342877638,-2.3718769915299043,7.357488334407542,3.481808162649652,3.5,0.9948023321856149,0.6,0.0002184424160580493,0.9992673356867886,0.00021860257836599405,199.44294806712028,0.0,0.0,0.0,0.03136954584951823,7.322767372149603e-05,0.00014521474233655327,0.0005849316830226587,0.09253216866324777,0.09253216866324777,0.09253216866324777,0.09253216866511813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.53077643935,595.6904573584068,0.0,0.09253216866324777,0.09253216866313607,0.09253216866313607,0.3750421613281113,0.3750421613281113,0.5,10.000780870839304,0.0,0.0,0.0,0.0,0.0,0.0,26200.767868238934,19968.0630174098,0.7621174737254729,1.0357753968676424,0.6435643261163707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455273543818083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.826809447935,1455.4692369902818,0.3750421613281113,6.17534620354742,3.481808162649652,,,,
4796.0,-30.62894841180305,4.985648675250134,35.024237068951344,24.210706364270322,5.008592140872042,-27.06524116854559,-40.652385622356064,1.4448849007542905,-5.0547948070152415,-5.054794807009046,40.04833016525581,42244.533322069685,25745.52011122929,25745.52011122929,67990.05343329898,77741.37931178899,77741.37931178899,25745.52011122929,103486.89942301827,103486.89942301827,103486.89942301827,129687.68503644019,125176.59385980305,4511.091176637149,0.0,92169.34870076837,56672.502723760364,39440.939974453344,26200.785613421922,65641.72558787526,19968.068732762487,1455.4704281838685,0.0,0.8864645001590988,2.8788805582991115,0.0014947054983599872,1.0,1.0,-3.454296871532108,353899.1661970185,1556618.1406753536,4.3984792544234805,1556618.1406753536,4.3984792544234805,0.7621171756977169,0.09253217338985302,4.028046144702076,101325.0,128597.97643233777,1.2691633499367163,1.0,0.0,4.028046144700047,1.2850101122539124,1.2852908275810595,3.134641592537251,22881.89990623492,2333.3044318125885,19449.611322219287,1983.308400138609,0.85,0.8499998427542987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.969695510816,4632.441516551485,5.5750734216070805,4.985648675250134,-2.371886402829409,7.357535078079543,3.4817955571587222,3.5,0.9947987306167778,0.6,0.0002184424160580493,0.9992607510520437,0.00021860401884900245,199.44289626945968,0.0,0.0,0.0,0.03136954584951823,7.322859339120545e-05,0.00014521382266684385,0.0005849279785506313,0.09253217338829715,0.09253217338829715,0.09253217338829715,0.09253217336271671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.4582421858,595.6904802060187,0.0,0.09253217338829715,0.09253217338985302,0.09253217338985302,0.375042232363929,0.375042232363929,0.5,10.000780871674195,0.0,0.0,0.0,0.0,0.0,0.0,26200.785613421922,19968.068732762487,0.7621171756977169,1.0357749255430524,0.6435621998619839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455273165828417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.807102239112,1455.4704281838685,0.375042232363929,6.17534620354742,3.4817955571587222,,,,
4797.0,-30.628884401406932,4.985686464858881,35.0242312734704,24.210689670313172,5.008637065873192,-27.065147578804073,-40.652281197812385,1.4449002389689185,-5.0547652372504785,-5.05476523731515,40.04830692274699,42244.35967967708,25745.465242790255,25745.465242790255,67989.82492246733,77741.1297473617,77741.1297473617,25745.465242790255,103486.59499015196,103486.59499015196,103486.59499015196,129687.31849458512,125176.22928652709,4511.089208058038,0.0,92169.2189209422,56672.44883584287,39440.855650110374,26200.723504433165,65641.57915454353,19968.033759962404,1455.4678950501022,0.0,0.8864647353272181,2.8788836952083847,0.0014947054983599872,1.0,1.0,-3.4554226581424246,353899.57427150436,1556617.1375102496,4.398471348021587,1556617.1375102496,4.398471348021587,0.7621176474986964,0.09253213770092258,4.028046144702076,101325.0,128597.93762610073,1.269162966948934,1.0,0.0,4.028046144702304,1.2850100404763196,1.2852907557877866,3.1346417676308462,22881.867687183425,2333.301146383671,19449.59141265636,1983.3063699281977,0.85,0.8500001695032285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.9595737072,4632.441516551485,5.575073759712959,4.985686464858881,-2.3718598104224413,7.357546275281322,3.481782837995888,3.5,0.9947950965702538,0.6,0.0002184424160580493,0.9992540593254442,0.0002186054827793353,199.44284362901735,0.0,0.0,0.0,0.03136954584951823,7.32294635948467e-05,0.00014521295246320258,0.0005849244733302089,0.09253213770678141,0.09253213770678141,0.09253213770678141,0.09253213769073727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.3458662845,595.6905156032816,0.0,0.09253213770678141,0.09253213770092258,0.09253213770092258,0.37504229663279576,0.37504229663279576,0.5,10.000780871048072,0.0,0.0,0.0,0.0,0.0,0.0,26200.723504433165,19968.033759962404,0.7621176474986964,1.0357737549609403,0.6435609902104714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552727878769967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.787397002983,1455.4678950501022,0.37504229663279576,6.17534620354742,3.481782837995888,,,,
4798.0,-30.628819689050076,4.9857230941240624,35.024226098478465,24.210634908545785,5.008592759555262,-27.06510406096449,-40.65222189584745,1.4448771275289953,-5.054812062878739,-5.054812062876469,40.04831323454695,42244.37593640479,25745.604484111245,25745.604484111245,67989.98042051603,77741.08748160292,77741.08748160292,25745.604484111245,103486.69196571417,103486.69196571417,103486.69196571417,129687.49517082848,125176.40350562247,4511.09166520601,0.0,92169.09084593187,56672.37928477949,39440.790623502646,26200.803205114316,65641.59382861695,19968.074251824968,1455.47161139812,0.0,0.8864644735415318,2.878878727711609,0.0014947054983599872,1.0,1.0,-3.4552620474588593,353898.92805942363,1556617.4099321319,4.398480149311891,1556617.4099321319,4.398480149311891,0.7621168746432652,0.09253218683319324,4.028046144702076,101325.0,128597.89336360656,1.2691625301120806,1.0,0.0,4.028046144703036,1.2850101486299483,1.285290863965042,3.1346415038018933,22881.83589136835,2333.2979041128574,19449.560724235565,1983.3032405801744,0.85,0.8500000094648203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.949611169671,4632.441516551485,5.575115939298911,4.9857230941240624,-2.3718894284243253,7.357612522548388,3.48177031898661,3.5,0.99479151971046,0.6,0.0002184424160580493,0.9992472942641167,0.00021860696277283242,199.44279041132953,0.0,0.0,0.0,0.03136954584951823,7.322995778164019e-05,0.0001452124582764091,0.0005849224827230007,0.09253218681768972,0.09253218681768972,0.09253218681768972,0.09253218696937215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.3763858945,595.6905059898903,0.0,0.09253218681768972,0.09253218683319324,0.09253218683319324,0.3750423554822518,0.3750423554822518,0.5,10.00078087069948,0.0,0.0,0.0,0.0,0.0,0.0,26200.803205114316,19968.074251824968,0.7621168746432652,1.0357758923104528,0.6435610940023828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45527240377606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.767714397527,1455.47161139812,0.3750423554822518,6.17534620354742,3.48177031898661,,,,
4799.0,-30.62875506547601,4.985759569663136,35.02422115627568,24.21061514122414,5.008580800723349,-27.065063605438162,-40.65216681975869,1.4448893355919827,-5.0548126024858675,-5.054812602492794,40.04830960115975,42244.40935828803,25745.622931392903,25745.622931392903,67990.03228968094,77741.05591388319,77741.05591388319,25745.622931392903,103486.6788452761,103486.6788452761,103486.6788452761,129687.48397905947,125176.3919540021,4511.092025057367,0.0,92168.96143649927,56672.31486028274,39440.71841801837,26200.805133783382,65641.52355180174,19968.074696160453,1455.4717486475263,0.0,0.8864644839687834,2.8788786704674654,0.0014947054983599872,1.0,1.0,-3.455361302704887,353898.92061264307,1556617.2531125168,4.398479798745412,1556617.2531125168,4.398479798745412,0.7621168355018819,0.092532194948936,4.028046144702076,101325.0,128597.85489142608,1.26916215042118,1.0,0.0,4.028046144703179,1.2850100915003895,1.285290806823003,3.1346416431632007,22881.80376427051,2333.294628060603,19449.5304813589,1983.300156665008,0.85,0.8499998812038132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.939420181574,4632.441516551485,5.575132237308691,4.985759569663136,-2.371885286428705,7.3576448560918415,3.4817575129230383,3.5,0.9947878608351538,0.6,0.0002184424160580493,0.999240538533479,0.0002186084407450514,199.44273726668257,0.0,0.0,0.0,0.03136954584951823,7.323041675529304e-05,0.00014521199930275626,0.0005849206339559479,0.09253219495158577,0.09253219495158577,0.09253219495158577,0.0925321949435631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.358819312,595.690511523178,0.0,0.09253219495158577,0.092532194948936,0.092532194948936,0.37504240999728605,0.37504240999728605,0.5,10.000780870479336,0.0,0.0,0.0,0.0,0.0,0.0,26200.805133783382,19968.074696160453,0.7621168355018819,1.0357777914162192,0.6435622921663355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552720154631424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.748047988363,1455.4717486475263,0.37504240999728605,6.17534620354742,3.4817575129230383,,,,
4800.0,-30.628679486052658,4.985795529517929,35.02421651954516,24.210578749794536,5.008558788888555,-27.065005466589856,-40.652094036899484,1.4448847471536785,-5.054830563045755,-5.054830563095367,40.04830853030928,42244.413737271985,25745.684813411906,25745.684813411906,67990.09855068389,77740.99772381525,77740.99772381525,25745.684813411906,103486.68253722716,103486.68253722716,103486.68253722716,129687.51703172116,125176.42402114057,4511.0930105805855,0.0,92168.83270634097,56672.24862962725,39440.64897412636,26200.834494494,65641.48346862035,19968.089027472637,1455.473177138855,0.0,0.8864643962242099,2.8788767651232696,0.0014947054983599872,1.0,1.0,-3.4554528359481083,353898.67275010236,1556617.2068923616,4.398482748737326,1556617.2068923616,4.398482748737326,0.7621165284513687,0.09253221540318955,4.028046144702076,101325.0,128597.81241056685,1.2691617311676966,1.0,0.0,4.028046144699073,1.2850101129727107,1.2852908283000148,3.134641590783821,22881.771805808843,2333.2913692044526,19449.508134342086,1983.2978779034725,0.85,0.8500000917500877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.929240856573,4632.441516551485,5.57515792698382,4.985795529517929,-2.3718940422716472,7.357689571789576,3.481744721534199,3.5,0.9947842061526283,0.6,0.0002184424160580493,0.999232637543871,0.0002186101692944939,199.44267511228293,0.0,0.0,0.0,0.03136954584951823,7.323102329145544e-05,0.00014521139276659384,0.0005849181908002972,0.09253221542951438,0.09253221542951438,0.09253221542951438,0.09253221536023094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.3536539051,595.6905131501048,0.0,0.09253221542951438,0.09253221540318955,0.09253221540318955,0.3750424610452946,0.3750424610452946,0.5,10.000780867944194,0.0,0.0,0.0,0.0,0.0,0.0,26200.834494494,19968.089027472637,0.7621165284513687,1.0357794333393804,0.6435627518605176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552716276831814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.72838195766,1455.473177138855,0.3750424610452946,6.17534620354742,3.481744721534199,,,,
4801.0,-30.62861506421233,4.98583107207834,35.02421202978102,24.210526258125924,5.008533820653414,-27.06494475380026,-40.652020869869716,1.4448635069235818,-5.054844557597505,-5.054844557596656,40.04830349733627,42244.371380677985,25745.73488898117,25745.73488898117,67990.10626965915,77740.88621068782,77740.88621068782,25745.73488898117,103486.62109966899,103486.62109966899,103486.62109966899,129687.47462160166,125176.38109507623,4511.093526525435,0.0,92168.70610007072,56672.19125662858,39440.57204826904,26200.853521932673,65641.42557020171,19968.097445042655,1455.4741986185495,0.0,0.8864643430853228,2.878875280513317,0.0014947054983599872,1.0,1.0,-3.455778984849246,353898.4796200697,1556616.9896674922,4.3984845352786195,1556616.9896674922,4.3984845352786195,0.7621162962621583,0.09253222700553211,4.028046144702076,101325.0,128597.77404973854,1.2691613525757566,1.0,0.0,4.028046144701591,1.2850102123697282,1.285290927718746,3.13464134831569,22881.740374622183,2333.2881641153895,19449.480058312285,1983.295014945194,0.85,0.8500000323351029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.918986097197,4632.441516551485,5.5751811511834255,4.98583107207834,-2.3719000419139578,7.357731113992298,3.4817318353731666,3.5,0.9947805243923333,0.6,0.0002184424160580493,0.9992259030088856,0.00021861164267286494,199.44262213359747,0.0,0.0,0.0,0.03136954584951823,7.323163303378646e-05,0.00014521078302426283,0.0005849157347300515,0.0925322270061044,0.0925322270061044,0.0925322270061044,0.09253222703630182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.32932164776,595.6905208145016,0.0,0.0925322270061044,0.09253222700553211,0.09253222700553211,0.37504250931039845,0.37504250931039845,0.5,10.000780867432427,0.0,0.0,0.0,0.0,0.0,0.0,26200.853521932673,19968.097445042655,0.7621162962621583,1.0357804645321969,0.6435626742368473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455271174161857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.708937563257,1455.4741986185495,0.37504250931039845,6.17534620354742,3.4817318353731666,,,,
