time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4802.0,-30.62855051837118,4.985866293039893,35.02420787006598,24.210508760903053,5.008516376621899,-27.06491212413976,-40.65197075307367,1.4448779808039909,-5.0548545490628385,-5.054854549054922,40.04830404062176,42244.42490525002,25745.773480941945,25745.773480941945,67990.19838619197,77740.88592135857,77740.88592135857,25745.773480941945,103486.65940230052,103486.65940230052,103486.65940230052,129687.53226829978,125176.4378832477,4511.094385052083,0.0,92168.57658838245,56672.115565850814,39440.51224725737,26200.87286599927,65641.38511325663,19968.107235668776,1455.4750962937335,0.0,0.8864642901412001,2.8788742205706117,0.0014947054983599872,1.0,1.0,-3.455705661309935,353898.34173417866,1556617.0131152526,4.39848631527204,1556617.0131152526,4.39848631527204,0.7621161072683682,0.09253224450791349,4.028046144702076,101325.0,128597.72767155281,1.269160894858651,1.0,0.0,4.028046144702162,1.2850101446369129,1.2852908599711341,3.134641513542466,22881.70822213842,2333.284885474491,19449.45203120706,1983.292156975834,0.85,0.8500000018525454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.908678839188,4632.441516551485,5.5752019521125975,4.985866293039893,-2.3719032209844126,7.357769514024306,3.4817188832614203,3.5,0.9947768237889772,0.6,0.0002184424160580493,0.9992191555601878,0.00021861311889640955,199.44256905296552,0.0,0.0,0.0,0.03136954584951823,7.323205068816384e-05,0.00014521036536988544,0.0005849140523989469,0.09253224450888996,0.09253224450888996,0.09253224450888996,0.0925322445113043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.3319493436,595.6905199867928,0.0,0.09253224450888996,0.09253224450791349,0.09253224450791349,0.37504255535726716,0.37504255535726716,0.5,10.000780867250393,0.0,0.0,0.0,0.0,0.0,0.0,26200.87286599927,19968.107235668776,0.7621161072683682,1.0357825062478911,0.6435638862946317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552707875928654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.689272164593,1455.4750962937335,0.37504255535726716,6.17534620354742,3.4817188832614203,,,,
4803.0,-30.62848620873826,4.98590110258424,35.02420398625353,24.210486409161263,5.008503082418031,-27.064870724228243,-40.651919309142954,1.444887595585122,-5.0548692436719875,-5.054869243657404,40.04830368172327,42244.47214742854,25745.822851087014,25745.822851087014,67990.29499851556,77740.84938077739,77740.84938077739,25745.822851087014,103486.6722318644,103486.6722318644,103486.6722318644,129687.56996514065,125176.47469780814,4511.095267332505,0.0,92168.44729884299,56672.07005608966,39440.419158614815,26200.89773327624,65641.31689189105,19968.11950200173,1455.4762910606112,0.0,0.8864642164756744,2.8788726616963554,0.0014947054983599872,1.0,1.0,-3.4557455160230006,353898.1389432532,1556616.99762465,4.398488791923967,1556616.99762465,4.398488791923967,0.7621158521084329,0.09253226267851372,4.028046144702076,101325.0,128597.6934864315,1.269160557477735,1.0,0.0,4.028046144701927,1.2850100996430263,1.2852908149674185,3.1346416233001286,22881.676124805166,2333.28161245738,19449.42888797673,1983.289797023115,0.85,0.8500001827616263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.898341502093,4632.441516551485,5.575225123451399,4.98590110258424,-2.3719099718538548,7.357811074438095,3.4817058933716196,3.5,0.9947731123918914,0.6,0.0002184424160580493,0.9992124328529323,0.0002186145897267878,199.44251616661245,0.0,0.0,0.0,0.03136954584951823,7.323247940466905e-05,0.00014520993665338025,0.000584912325509081,0.0925322626797811,0.0925322626797811,0.0925322626797811,0.09253226267439184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.33021446265,595.6905205332588,0.0,0.0925322626797811,0.09253226267851372,0.09253226267851372,0.37504259963086495,0.37504259963086495,0.5,10.000780867164444,0.0,0.0,0.0,0.0,0.0,0.0,26200.89773327624,19968.11950200173,0.7621158521084329,1.0357850545639296,0.6435652748558306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455270400280002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.66961139747,1455.4762910606112,0.37504259963086495,6.17534620354742,3.4817058933716196,,,,
4804.0,-30.628422080711424,4.9859354847981265,35.024200445086436,24.210464825760596,5.0084816903990115,-27.064838347384203,-40.651869227271504,1.4448979564324083,-5.054885262989842,-5.054885262980196,40.048305800334475,42244.52413393754,25745.87413083093,25745.87413083093,67990.39826476848,77740.84859253535,77740.84859253535,25745.87413083093,103486.72272336627,103486.72272336627,103486.72272336627,129687.64988205902,125176.55350442481,4511.096377634214,0.0,92168.3179564432,56671.99349525661,39440.36051242955,26200.927158692757,65641.2876711223,19968.134525616748,1455.4776488663272,0.0,0.886464127064545,2.878870962291416,0.0014947054983599872,1.0,1.0,-3.4556444517029377,353897.91787096945,1556617.0890660118,4.39849179794709,1556617.0890660118,4.39849179794709,0.7621155696008208,0.09253228502636153,4.028046144702076,101325.0,128597.64911258516,1.269160119541921,1.0,0.0,4.028046144703308,1.2850100511578084,1.285290766471609,3.1346417415745202,22881.644014348847,2333.2783381020886,19449.400501734395,1983.2869024319616,0.85,0.8500001350225479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.887952096857,4632.441516551485,5.575248771278747,4.9859354847981265,-2.371917834332888,7.3578533191310145,3.481692838072564,3.5,0.9947693823064468,0.6,0.0002184424160580493,0.9992057291787245,0.00021861605641272023,199.4424634296348,0.0,0.0,0.0,0.03136954584951823,7.323289677245769e-05,0.00014520951928559162,0.000584910644332369,0.09253228502440768,0.09253228502440768,0.09253228502440768,0.0925322850421198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.34045819746,595.6905173065833,0.0,0.09253228502440768,0.09253228502636153,0.09253228502636153,0.3750426424862295,0.3750426424862295,0.5,10.00078086713881,0.0,0.0,0.0,0.0,0.0,0.0,26200.927158692757,19968.134525616748,0.7621155696008208,1.0357870888428597,0.6435663533231121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552700143847312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.649948049835,1455.4776488663272,0.3750426424862295,6.17534620354742,3.481692838072564,,,,
4805.0,-30.628312245008654,4.985969580914235,35.02419605755,24.210279096756153,5.0084403452114294,-27.064600130672158,-40.651633975189156,1.4447425057568635,-5.0548951748233435,-5.054895174867222,40.04827442103055,42243.99390545706,25745.908592637068,25745.908592637068,67989.90249809413,77740.26400597759,77740.26400597759,25745.908592637068,103486.17259861465,103486.17259861465,103486.17259861465,129687.11067837366,125176.01409728668,4511.0965810869775,0.0,92168.19533557919,56671.9830281222,39440.23589717443,26200.93807975902,65641.17397693345,19968.13479146751,1455.478678005655,0.0,0.8864641903265225,2.878869910797652,0.0014947054983599872,1.0,1.0,-3.4579557568855535,353897.781084193,1556615.7347114836,4.398489671064543,1556615.7347114836,4.398489671064543,0.762115262082676,0.09253227606985764,4.028046144702076,101325.0,128597.62116318628,1.2691598437028007,1.0,0.0,4.028046144701185,1.2850107786141274,1.2852914940868434,3.1346399670252474,22881.613572576432,2333.2752339052004,19449.372526209183,1983.284049722299,0.85,0.8500000432451676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.877506257321,4632.441516551485,5.57526884542754,4.985969580914235,-2.3719213266737866,7.357890907588022,3.48167971187806,3.5,0.99476563196516,0.6,0.0002184424160580493,0.9991942475290092,0.00021861856850983056,199.4423731040918,0.0,0.0,0.0,0.03136954584951823,7.323485732450151e-05,0.00014520755873354777,0.0005849027471382674,0.09253225245129161,0.09253225245129161,0.09253225245129161,0.09253232327637737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.17848728696,595.690568429686,0.0,0.09253225245129161,0.09253227606985764,0.09253227606985764,0.3750426842072485,0.3750426842072485,0.5,10.000782993540755,0.0,0.0,0.0,0.0,0.0,0.0,26200.93807975902,19968.13479146751,0.762115262082676,1.035781330205734,0.6435593903348187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552696295794065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16624.630283207684,1455.478678005655,0.3750426842072485,6.17534620354742,3.48167971187806,,,,
4806.0,-30.628246228377357,4.986003435308236,35.02419264194772,24.210344964545243,5.008416852966726,-27.064669097346123,-40.65167811987919,1.4448397217400135,-5.0549032181027655,-5.0549032181179285,40.04829356578294,42244.44404640337,25745.937469313867,25745.937469313867,67990.38151571724,77740.62582928014,77740.62582928014,25745.937469313867,103486.563298594,103486.563298594,103486.563298594,129687.5112427163,125176.41338434668,4511.097858369617,0.0,92168.06846143823,56671.88667777013,39440.201981853446,26200.94794412229,65641.14992597574,19968.142453578697,1455.478899830421,0.0,0.8864640798440266,2.878869057529081,0.0014947054983599872,1.0,1.0,-3.456405431041844,353897.67008414766,1556616.5610132855,4.398493385512153,1556616.5610132855,4.398493385512153,0.7621152675912319,0.09253229841374225,4.028046144702076,101325.0,128597.57133308277,1.2691593519179154,1.0,0.0,4.028046144700261,1.2850103236762764,1.2852910390496095,3.134641076795608,22881.58207488837,2333.2720220348815,19449.346704809377,1983.2814166722967,0.85,0.8500000848347923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.867037321783,4632.441516551485,5.575287738090808,4.986003435308236,-2.3719235261390295,7.357926961447266,3.4816665566810827,3.5,0.9947618733374523,0.6,0.0002184424160580493,0.9991873465642215,0.00021862007841590416,199.44231881406049,0.0,0.0,0.0,0.03136954584951823,7.323448942623832e-05,0.00014520792663181098,0.000584904229049448,0.0925322984160238,0.0925322984160238,0.0925322984160238,0.09253229842069878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.27105498844,595.6905392717653,0.0,0.0925322984160238,0.09253229841374225,0.09253229841374225,0.3750427335467528,0.3750427335467528,0.5,10.00078299319106,0.0,0.0,0.0,0.0,0.0,0.0,26200.94794412229,19968.142453578697,0.7621152675912319,1.0357890072369351,0.6435664837383699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552689705020103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.611536180237,1455.478899830421,0.3750427335467528,6.17534620354742,3.4816665566810827,,,,
4807.0,-30.628166782889394,4.986036948167652,35.024189262746866,24.21030584899711,5.008409020977048,-27.06459008330573,-40.651587141305185,1.4448322835646177,-5.054916362502354,-5.05491636251047,40.048287784650896,42244.38874021149,25745.978453255553,25745.978453255553,67990.36719346704,77740.49906418046,77740.49906418046,25745.978453255553,103486.47751743601,103486.47751743601,103486.47751743601,129687.44222307834,125176.34395520309,4511.098267875253,0.0,92167.94010194846,56671.82962482636,39440.12275235789,26200.964705642324,65641.08745800021,19968.14959121761,1455.479830552403,0.0,0.8864640337563756,2.8788676631103582,0.0014947054983599872,1.0,1.0,-3.4568243286161646,353897.48868693697,1556616.3114951905,4.398494934990049,1556616.3114951905,4.398494934990049,0.7621150524628397,0.0925323080163593,4.028046144702076,101325.0,128597.52874087135,1.269158931565471,1.0,0.0,4.0280461447026665,1.285010358484405,1.285291073865342,3.1346409918850164,22881.550208448625,2333.268772562356,19449.313742634546,1983.2780554658875,0.85,0.8499998280471931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.856555563831,4632.441516551485,5.575309268157211,4.986036948167652,-2.371929561566947,7.357966509734599,3.4816533853914637,3.5,0.9947581101118468,0.6,0.0002184424160580493,0.9991790418991078,0.00021862189547417122,199.44225348059288,0.0,0.0,0.0,0.03136954584951823,7.323524763615674e-05,0.00014520716842189254,0.0005849011749449092,0.0925323080570118,0.0925323080570118,0.0925323080570118,0.09253230796141451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.2431225957,595.69054806999,0.0,0.0925323080570118,0.0925323080163593,0.0925323080163593,0.3750427804740355,0.3750427804740355,0.5,10.000782989099037,0.0,0.0,0.0,0.0,0.0,0.0,26200.964705642324,19968.14959121761,0.7621150524628397,1.0357897747652336,0.6435662536401631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552685743645357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.591914971916,1455.479830552403,0.3750427804740355,6.17534620354742,3.4816533853914637,,,,
4808.0,-30.628102205906067,4.986069994945482,35.0241861214346,24.210261459834896,5.008377120125928,-27.064544200580553,-40.65152749009428,1.4448191140938969,-5.054935910929885,-5.054935910892669,40.04828789019872,42244.40301239692,25746.034383412738,25746.034383412738,67990.43739580965,77740.44854615076,77740.44854615076,25746.034383412738,103486.4829295635,103486.4829295635,103486.4829295635,129687.48007566918,125176.38074966309,4511.099326006098,0.0,92167.81374834503,56671.76821173073,39440.05059623811,26200.997146105678,65641.04774234378,19968.165649743212,1455.4813859441442,0.0,0.886463933643147,2.8788655893237474,0.0014947054983599872,1.0,1.0,-3.4569131184889557,353897.21891208965,1556616.316050183,4.398498300821224,1556616.316050183,4.398498300821224,0.7621147217563486,0.09253232970038351,4.028046144702076,101325.0,128597.4908254518,1.2691585573693738,1.0,0.0,4.028046144702055,1.2850104201130488,1.2852911355074488,3.134640841548747,22881.518839988858,2333.265573869656,19449.28654097775,1983.2752816688424,0.85,0.8499998045141667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.846036701028,4632.441516551485,5.57533407974026,4.986069994945482,-2.371940433379426,7.358010428324908,3.4816401674962347,3.5,0.9947543335703528,0.6,0.0002184424160580493,0.999172291536341,0.00021862337247379954,199.4422003745468,0.0,0.0,0.0,0.03136954584951823,7.323574476967134e-05,0.00014520667128837796,0.0005848991724681725,0.09253232969572173,0.09253232969572173,0.09253232969572173,0.09253232973991572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.2436333291,595.690547909109,0.0,0.09253232969572173,0.09253232970038351,0.09253232970038351,0.3750428254565326,0.3750428254565326,0.5,10.000782989015375,0.0,0.0,0.0,0.0,0.0,0.0,26200.997146105678,19968.165649743212,0.7621147217563486,1.0357914709510392,0.6435668604531714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455268097646541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.572564988914,1455.4813859441442,0.3750428254565326,6.17534620354742,3.4816401674962347,,,,
4809.0,-30.628024952721972,4.98610283277493,35.02418303877139,24.21022356664764,5.008360398769084,-27.06447756651399,-40.65144971301777,1.4448129992068701,-5.054943831849187,-5.054943831862567,40.04828329970567,42244.39334341635,25746.059457215855,25746.059457215855,67990.4528006322,77740.36290563107,77740.36290563107,25746.059457215855,103486.42236284693,103486.42236284693,103486.42236284693,129687.42982303718,125176.33016108056,4511.0996619566195,0.0,92167.6851666374,56671.715550356974,39439.96624031158,26201.007460190245,65640.97370050183,19968.169896130577,1455.4819714923499,0.0,0.8864639098850486,2.8788647490366976,0.0014947054983599872,1.0,1.0,-3.4572139440153364,353897.10960079206,1556616.1179210548,4.398499099574367,1556616.1179210548,4.398499099574367,0.7621145838178235,0.09253233752577515,4.028046144702076,101325.0,128597.4508500168,1.2691581628425048,1.0,0.0,4.028046144702133,1.2850104487286422,1.2852911641292935,3.134640771744172,22881.486918381455,2333.2623187715944,19449.26572819267,1983.2731593554038,0.85,0.8500000807451211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.835450380427,4632.441516551485,5.575352290886598,4.98610283277493,-2.3719428750440943,7.358045707819024,3.481626864854493,3.5,0.9947505328155694,0.6,0.0002184424160580493,0.9991642161692746,0.00021862513941456205,199.44213684403573,0.0,0.0,0.0,0.03136954584951823,7.323639296893387e-05,0.0001452060230891154,0.000584896561491632,0.09253233754034866,0.09253233754034866,0.09253233754034866,0.0925323374777582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.22144275944,595.6905548988705,0.0,0.09253233754034866,0.09253233752577515,0.09253233752577515,0.3750428688992339,0.3750428688992339,0.5,10.000782988032764,0.0,0.0,0.0,0.0,0.0,0.0,26201.007460190245,19968.169896130577,0.7621145838178235,1.035792873988285,0.6435674390840639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552677101482387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.552919788384,1455.4819714923499,0.3750428688992339,6.17534620354742,3.481626864854493,,,,
4810.0,-30.627960407907263,4.986135325108143,35.02418015992744,24.210195626970403,5.008341994704874,-27.064434912959154,-40.65139432260764,1.4448164996417356,-5.05495850769023,-5.054958507699337,40.04828301516319,42244.42511128497,25746.100916887255,25746.100916887255,67990.52602817223,77740.324289401,77740.324289401,25746.100916887255,103486.42520628826,103486.42520628826,103486.42520628826,129687.45742317711,125176.35689714387,4511.100526033252,0.0,92167.55786819522,56671.65868961338,39439.88797620204,26201.032216888856,65640.92019309089,19968.182114999665,1455.483160504469,0.0,0.8864638360452581,2.8788631921574717,0.0014947054983599872,1.0,1.0,-3.457293325756723,353896.90706942393,1556616.1056404016,4.398501582086561,1556616.1056404016,4.398501582086561,0.7621143300655318,0.0925323553075406,4.028046144702076,101325.0,128597.41299027335,1.269157789195888,1.0,0.0,4.0280461447017855,1.2850104323477964,1.2852911477448692,3.134640811703433,22881.45531535666,2333.259096159918,19449.239744200884,1983.2705097256337,0.85,0.8500001191422348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.824857713155,4632.441516551485,5.575374058174495,4.986135325108143,-2.371950362272069,7.358085687380212,3.481613554257952,3.5,0.9947467297879863,0.6,0.0002184424160580493,0.9991574692771242,0.00021862661569861373,199.44208376450618,0.0,0.0,0.0,0.03136954584951823,7.323685459948444e-05,0.00014520556145856484,0.0005848947020224725,0.09253235530613625,0.09253235530613625,0.09253235530613625,0.09253235532041203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.22006716044,595.6905553321686,0.0,0.09253235530613625,0.0925323553075406,0.0925323553075406,0.37504291110649335,0.37504291110649335,0.5,10.000782987995072,0.0,0.0,0.0,0.0,0.0,0.0,26201.032216888856,19968.182114999665,0.7621143300655318,1.0357948338958334,0.6435684476545692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552672465858574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.533530686975,1455.483160504469,0.37504291110649335,6.17534620354742,3.481613554257952,,,,
4811.0,-30.627895422661535,4.98616711748733,35.02417598972617,24.209903308097296,5.008256771775908,-27.06419196440594,-40.651158372033365,1.44455332568976,-5.054990587968973,-5.05499058798365,40.04823999846033,42243.710427571925,25746.184911585966,25746.184911585966,67989.8953391579,77739.4857184687,77739.4857184687,25746.184911585966,103485.67063005466,103485.67063005466,103485.67063005466,129686.70408148255,125175.6058845675,4511.098196915041,0.0,92167.43974699102,56671.66450536325,39439.75026847529,26201.033451427873,65640.78371990316,19968.173426343048,1455.4842781185018,0.0,0.8864638284252153,2.87885978893952,0.0014947054983599872,1.0,1.0,-3.4603436283314863,353896.4643514829,1556614.2490087792,4.398501838274318,1556614.2490087792,4.398501838274318,0.7621139625412312,0.09253231618916459,4.028046144702076,101325.0,128597.39728961502,1.269157634242438,1.0,0.0,4.028046144701824,1.285011663913644,1.285292379579757,3.1346378074376537,22881.425990666736,2333.2561058737424,19449.207712667256,1983.2672434182168,0.85,0.8499998086046092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.8142256411365,4632.441516551485,5.575405084211973,4.98616711748733,-2.3719708106737607,7.35813792816109,3.4816001941664294,3.5,0.9947429126189798,0.6,0.0002184424160580493,0.9991506763962077,0.00021862810206558592,199.4420303228092,0.0,0.0,0.0,0.03136954584951823,7.323882107098603e-05,0.00014520359498706325,0.0005848867809845218,0.09253231617492386,0.09253231617492386,0.09253231617492386,0.0925323161910886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.01207132067,595.6906208488598,0.0,0.09253231617492386,0.09253231618916459,0.09253231618916459,0.37504295232917867,0.37504295232917867,0.5,10.000782989558921,0.0,0.0,0.0,0.0,0.0,0.0,26201.033451427873,19968.173426343048,0.7621139625412312,1.035787379219582,0.6435588978923642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552668592810376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.513889569673,1455.4842781185018,0.37504295232917867,6.17534620354742,3.4816001941664294,,,,
4812.0,-30.627827383901295,4.986199195979405,35.02417125496683,24.209762596897804,5.008196677679035,-27.064074071533575,-40.65103903468696,1.4444433347854655,-5.054976599228098,-5.054976599231477,40.04821536869607,42243.491339573775,25746.15057762278,25746.15057762278,67989.64191719655,77739.15942814284,77739.15942814284,25746.15057762278,103485.31000576561,103485.31000576561,103485.31000576561,129686.29960118722,125175.2033787897,4511.096222397524,0.0,92167.31546809916,56671.6472559436,39439.63134683951,26200.989595421608,65640.62094226111,19968.1468794982,1455.4827040395155,0.0,0.8864639891371502,2.878861272926661,0.0014947054983599872,1.0,1.0,-3.4617148301366,353896.65740045364,1556613.1859694298,4.398496435099233,1556613.1859694298,4.398496435099233,0.7621142249904735,0.09253228069612658,4.028046144702076,101325.0,128597.37223537298,1.269157386976294,1.0,0.0,4.028046144703817,1.2850121786348931,1.285292894413449,3.1346365518350106,22881.395137273452,2333.2529597032067,19449.18347013996,1983.2647713684041,0.85,0.8499998952623973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.8034686114715,4632.441516551485,5.575410636816121,4.986199195979405,-2.3719574872707825,7.358156683250188,3.481586677075998,3.5,0.9947390505931423,0.6,0.0002184424160580493,0.9991435643860429,0.0002186296582836707,199.4419743700345,0.0,0.0,0.0,0.03136954584951823,7.323981567707361e-05,0.00014520260038097569,0.0005848827746653053,0.09253228074641401,0.09253228074641401,0.09253228074641401,0.09253228059307368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.89300803136,595.6906583523703,0.0,0.09253228074641401,0.09253228069612658,0.09253228069612658,0.37504299277062575,0.37504299277062575,0.5,10.000782984772911,0.0,0.0,0.0,0.0,0.0,0.0,26200.989595421608,19968.1468794982,0.7621142249904735,1.0357860870481663,0.6435571561203245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455266469333595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.494259427167,1455.4827040395155,0.37504299277062575,6.17534620354742,3.481586677075998,,,,
4813.0,-30.627770606412298,4.986231598727753,35.024167326701345,24.209961771871917,5.008310733695801,-27.064136453705807,-40.65106707913799,1.444676568851563,-5.054960177053033,-5.054960177042561,40.048229168867955,42243.837416730734,25746.111667061832,25746.111667061832,67989.94908379257,77739.50411537114,77739.50411537114,25746.111667061832,103485.61578243297,103485.61578243297,103485.61578243297,129686.60146254086,125175.50401218298,4511.097450357882,0.0,92167.17765294117,56671.510905160096,39439.629719756755,26200.985680107886,65640.61539986465,19968.14826508434,1455.4821217595693,0.0,0.8864640228577946,2.878863015064027,0.0014947054983599872,1.0,1.0,-3.4605141380437203,353896.8840316841,1556613.7815945176,4.3984953014029795,1556613.7815945176,4.3984953014029795,0.7621143917591011,0.0925323031131858,4.028046144702076,101325.0,128597.304811624,1.2691567215556279,1.0,0.0,4.028046144702664,1.2850110871766787,1.2852918027168012,3.134639214321621,22881.360923375938,2333.2494708566064,19449.155731381405,1983.2619428022215,0.85,0.8499999539586764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.792822420052,4632.441516551485,5.575415064543549,4.986231598727753,-2.3719422373758854,7.358173836103639,3.481573299283586,3.5,0.9947352283667389,0.6,0.0002184424160580493,0.9991376295448778,0.00021863095693588588,199.44192767817236,0.0,0.0,0.0,0.03136954584951823,7.323958194206452e-05,0.00014520283411598476,0.0005848837161607075,0.09253230312575944,0.09253230312575944,0.09253230312575944,0.09253230309023053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.9597383304,595.6906373329365,0.0,0.09253230312575944,0.0925323031131858,0.0925323031131858,0.37504303256163724,0.37504303256163724,0.5,10.000782983599407,0.0,0.0,0.0,0.0,0.0,0.0,26200.985680107886,19968.14826508434,0.7621143917591011,1.0357908540256124,0.6435624827615166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552660610635992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.474692622905,1455.4821217595693,0.37504303256163724,6.17534620354742,3.481573299283586,,,,
4814.0,-30.62770373340271,4.9862624510133005,35.02416499518857,24.209958628658228,5.008208320346824,-27.064201156661724,-40.65110678840426,1.4447057465319524,-5.055032692113457,-5.055032692082553,40.04826738301193,42244.27277069883,25746.297722842934,25746.297722842934,67990.57049354176,77739.9058783859,77739.9058783859,25746.297722842934,103486.20360122884,103486.20360122884,103486.20360122884,129687.33963406913,125176.23658526539,4511.103048803737,0.0,92167.0466585729,56671.41356273226,39439.59232871182,26201.13603284028,65640.7283615521,19968.230053038104,1455.48853082995,0.0,0.8864635142831582,2.8788553223503555,0.0014947054983599872,1.0,1.0,-3.458538833932721,353895.8833017019,1556615.4309449478,4.398512399811976,1556615.4309449478,4.398512399811976,0.7621131399802701,0.0925324102405433,4.028046144702076,101325.0,128597.25698585987,1.2691562495520343,1.0,0.0,4.028046144703417,1.2850109506349248,1.2852916661452194,3.1346395473998223,22881.328402803043,2333.2461546810628,19449.12640492976,1983.2589523364004,0.85,0.8499998803630289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.782296603966,4632.441516551485,5.5754680643514565,4.9862624510133005,-2.3719925134038964,7.358254964417197,3.481560072772637,3.5,0.9947314493636105,0.6,0.0002184424160580493,0.9991306394872175,0.00021863248650863136,199.44187268412784,0.0,0.0,0.0,0.03136954584951823,7.32392509884443e-05,0.000145203165069605,0.0005848850492571615,0.09253241024147882,0.09253241024147882,0.09253241024147882,0.09253241020006558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.1445029539,595.6905791339557,0.0,0.09253241024147882,0.0925324102405433,0.0925324102405433,0.375043071846739,0.375043071846739,0.5,10.000782984225397,0.0,0.0,0.0,0.0,0.0,0.0,26201.13603284028,19968.230053038104,0.7621131399802701,1.0357985383563482,0.6435680076250139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552657203676023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.454902485802,1455.48853082995,0.375043071846739,6.17534620354742,3.481560072772637,,,,
4815.0,-30.627638590112554,4.986293894444047,35.02416225086073,24.209933273401134,5.008220640069233,-27.064130163150654,-40.65102457590399,1.4447122128816676,-5.05500535012095,-5.055005350158226,40.048250809149664,42244.19576115961,25746.226785459196,25746.226785459196,67990.4225466188,77739.75344237135,77739.75344237135,25746.226785459196,103485.98022783054,103485.98022783054,103485.98022783054,129687.06239690803,125175.96099665391,4511.101400254112,0.0,92166.91792043137,56671.360238306,39439.508535694855,26201.082169077497,65640.59070477236,19968.200421760976,1455.4862583671793,0.0,0.8864637138968334,2.8788582229061728,0.0014947054983599872,1.0,1.0,-3.4593409402495467,353896.26062928763,1556614.7156044657,4.398505688747715,1556614.7156044657,4.398505688747715,0.762113575802126,0.09253237976688469,4.028046144702076,101325.0,128597.21901476422,1.2691558748064566,1.0,0.0,4.028046144700848,1.2850109203745814,1.2852916358782656,3.134639621216525,22881.296442359464,2333.2428956228136,19449.106426184066,1983.2569150713105,0.85,0.8500001944897891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.771441529088,4632.441516551485,5.575465808878106,4.986293894444047,-2.3719696247416175,7.358263519185664,3.4815464325433227,3.5,0.9947275521552351,0.6,0.0002184424160580493,0.9991238302832355,0.00021863397652733835,199.44181911257385,0.0,0.0,0.0,0.03136954584951823,7.323993618331263e-05,0.00014520247987473666,0.0005848822892606138,0.09253237976373062,0.09253237976373062,0.09253237976373062,0.0925323797948531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.0643677378,595.6906043757458,0.0,0.09253237976373062,0.09253237976688469,0.09253237976688469,0.37504311073431706,0.37504311073431706,0.5,10.000782984144976,0.0,0.0,0.0,0.0,0.0,0.0,26201.082169077497,19968.200421760976,0.762113575802126,1.0357984566655585,0.6435681840701087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552653190931626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.43531648822,1455.4862583671793,0.37504311073431706,6.17534620354742,3.4815464325433227,,,,
4816.0,-30.627573092077828,4.986324727198234,35.02415984601896,24.209898942522727,5.008190149637518,-27.064092578918736,-40.65097369076682,1.4447096360959657,-5.055034330823787,-5.055034330823255,40.048255115573944,42244.2501315427,25746.30006665531,25746.30006665531,67990.550198198,77739.73786414205,77739.73786414205,25746.30006665531,103486.03793079736,103486.03793079736,103486.03793079736,129687.17006734003,125176.06708681287,4511.102980527163,0.0,92166.78933145141,56671.30159730357,39439.43081571982,26201.132136542667,65640.56295226248,19968.22589223465,1455.4885779649799,0.0,0.8864635504235278,2.8788551485089715,0.0014947054983599872,1.0,1.0,-3.4592557054940585,353895.86068702093,1556614.9014732237,4.398511184763095,1556614.9014732237,4.398511184763095,0.7621130945095691,0.09253241131379263,4.028046144702076,101325.0,128597.17742472245,1.2691554643446579,1.0,0.0,4.028046144702747,1.2850109324330723,1.2852916479393905,3.134639591801193,22881.26451894664,2333.2396403406506,19449.073070973995,1983.2535137864609,0.85,0.8499999226384256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.76076927514,4632.441516551485,5.575494563937048,4.986324727198234,-2.371988079027932,7.3583128062261665,3.481533022063287,3.5,0.9947237205895105,0.6,0.0002184424160580493,0.9991169840494928,0.0002186354746695292,199.44176524931942,0.0,0.0,0.0,0.03136954584951823,7.324036028523033e-05,0.00014520205577281896,0.0005848805809585192,0.09253241130467826,0.09253241130467826,0.09253241130467826,0.09253241138150987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.08518965164,595.6905978170505,0.0,0.09253241130467826,0.09253241131379263,0.09253241131379263,0.37504314930104965,0.37504314930104965,0.5,10.000782984124813,0.0,0.0,0.0,0.0,0.0,0.0,26201.132136542667,19968.22589223465,0.7621130945095691,1.0358008393018288,0.6435692844722417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552649281981935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.415698067685,1455.4885779649799,0.37504314930104965,6.17534620354742,3.481533022063287,,,,
4817.0,-30.627507806134094,4.986355397831838,35.024157444771674,24.209859093558066,5.008172562411309,-27.064036728018632,-40.650905029010005,1.4447014841592107,-5.055042787915909,-5.055042787918675,40.048250409601295,42244.2298902733,25746.31952118871,25746.31952118871,67990.54941146201,77739.64775655408,77739.64775655408,25746.31952118871,103485.96727774279,103485.96727774279,103485.96727774279,129687.10987557637,125176.00661584073,4511.10325973564,0.0,92166.66102429801,56671.24315746422,39439.35318537088,26201.142597833576,65640.49578320445,19968.230155643694,1455.489178380964,0.0,0.886463524348848,2.8788542513449107,0.0014947054983599872,1.0,1.0,-3.459593597383332,353895.74397672014,1556614.698360009,4.398512061400788,1556614.698360009,4.398512061400788,0.7621129529402567,0.09253241798994022,4.028046144702076,101325.0,128597.13600170906,1.269155055531301,1.0,0.0,4.028046144702689,1.285010970581397,1.285291686096049,3.1346394987426494,22881.232665499883,2333.236392193041,19449.045319341603,1983.2506839075122,0.85,0.8499998930855984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.749992104186,4632.441516551485,5.575511789337212,4.986355397831838,-2.3719915906497153,7.3583469884815536,3.4815194797682065,3.5,0.9947198513623448,0.6,0.0002184424160580493,0.9991101600350734,0.00021863696796995934,199.44171156051,0.0,0.0,0.0,0.03136954584951823,7.324093254989443e-05,0.00014520148350815487,0.0005848782758500452,0.0925324179896832,0.0925324179896832,0.0925324179896832,0.09253241799433208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.0624361909,595.6906049841607,0.0,0.0925324179896832,0.09253241798994022,0.09253241798994022,0.37504318761134675,0.37504318761134675,0.5,10.000782984084061,0.0,0.0,0.0,0.0,0.0,0.0,26201.142597833576,19968.230155643694,0.7621129529402567,1.0358018872377084,0.6435696346626683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552645351747773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.396088925307,1455.489178380964,0.37504318761134675,6.17534620354742,3.4815194797682065,,,,
4818.0,-30.627442418626227,4.986385769810755,35.02415509446264,24.209810862690233,5.008147196964881,-27.063980082171117,-40.65083245569838,1.4446848604072293,-5.055057928266422,-5.055057928188121,40.048247076812515,42244.19391243552,25746.35535979351,25746.35535979351,67990.54927222902,77739.55516599325,77739.55516599325,25746.35535979351,103485.91052578676,103485.91052578676,103485.91052578676,129687.07467686692,125175.9708501949,4511.103826672018,0.0,92166.53304225004,56671.17178827702,39439.29028219225,26201.16415108016,65640.4544332724,19968.240116455057,1455.4902910168958,0.0,0.8864634591966853,2.878852645193042,0.0014947054983599872,1.0,1.0,-3.459900992477287,353895.5350356022,1556614.55451453,4.398514251834043,1556614.55451453,4.398514251834043,0.762112706187975,0.09253243029104827,4.028046144702076,101325.0,128597.09480139997,1.2691546489158645,1.0,0.0,4.028046144702663,1.2850110483749775,1.2852917639066237,3.1346393089739855,22881.20089276358,2333.233152275607,19449.017096437008,1983.247805972173,0.85,0.849999839937945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.739216891325,4632.441516551485,5.575532560525588,4.986385769810755,-2.3720000785641164,7.358385848374871,3.4815059399546744,3.5,0.9947159828441927,0.6,0.0002184424160580493,0.999103325455046,0.0002186384636029099,199.44165778820687,0.0,0.0,0.0,0.03136954584951823,7.324153742009155e-05,0.00014520087863795775,0.0005848758394049798,0.09253243028947143,0.09253243028947143,0.09253243028947143,0.09253243030396473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.0463220723,595.6906100599466,0.0,0.09253243028947143,0.09253243029104827,0.09253243029104827,0.3750432257164127,0.3750432257164127,0.5,10.000782984060987,0.0,0.0,0.0,0.0,0.0,0.0,26201.16415108016,19968.240116455057,0.762112706187975,1.0358025376156657,0.6435694919720485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455264143424232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.376477717313,1455.4902910168958,0.3750432257164127,6.17534620354742,3.4815059399546744,,,,
4819.0,-30.627376763373,4.986415828721264,35.02415234359927,24.209690337907546,5.008105072349918,-27.063866922370668,-40.6507138517685,1.4445952321103182,-5.055074147195057,-5.055074147221135,40.048230819137935,42243.968048660674,25746.392928067464,25746.392928067464,67990.36097672815,77739.23784985769,77739.23784985769,25746.392928067464,103485.63077792515,103485.63077792515,103485.63077792515,129686.80338238057,125175.70006195521,4511.103320425359,0.0,92166.408048778,56671.13825066905,39439.1886645655,26201.17260445542,65640.36126902093,19968.24084263416,1455.4910868872532,0.0,0.8864634354274239,2.8788509246219083,0.0014947054983599872,1.0,1.0,-3.461069139690153,353895.3112099122,1556613.8528220565,4.398515050963065,1556613.8528220565,4.398515050963065,0.7621124880204266,0.09253242318305521,4.028046144702076,101325.0,128597.06378981602,1.2691543428553271,1.0,0.0,4.0280461447034215,1.2850114678054898,1.2852921834287623,3.1346382858209596,22881.16986196911,2333.2299880151845,19448.99485318635,1983.2455377918402,0.85,0.8500000205633107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.728410643516,4632.441516551485,5.575553743854655,4.986415828721264,-2.372009456575724,7.358425285296988,3.481492361164701,3.5,0.9947121031899145,0.6,0.0002184424160580493,0.9990964629398694,0.00021863996536958637,199.44160379574885,0.0,0.0,0.0,0.03136954584951823,7.324252594745027e-05,0.00014519989011059904,0.0005848718575711635,0.09253242319095559,0.09253242319095559,0.09253242319095559,0.09253242311726134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.9677147576,595.6906348204702,0.0,0.09253242319095559,0.09253242318305521,0.09253242318305521,0.3750432636573642,0.3750432636573642,0.5,10.000782984164614,0.0,0.0,0.0,0.0,0.0,0.0,26201.17260445542,19968.24084263416,0.7621124880204266,1.0358011391508948,0.6435669644706508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455263751064459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.35687072018,1455.4910868872532,0.3750432636573642,6.17534620354742,3.481492361164701,,,,
4820.0,-30.62731030687837,4.986445962967358,35.02414990310591,24.20970102483409,5.008091946276232,-27.063856465837905,-40.65068584224207,1.4446381044147378,-5.0550722151996865,-5.055072215202153,40.04823427240144,42244.12109849069,25746.38388779919,25746.38388779919,67990.50498628987,77739.33423031369,77739.33423031369,25746.38388779919,103485.71811811288,103485.71811811288,103485.71811811288,129686.89558070895,125175.791561723,4511.1040189859505,0.0,92166.2777150763,56671.06457992931,39439.12570571887,26201.17746259607,65640.30316831495,19968.24418939854,1455.4912030298435,0.0,0.886463432757137,2.878851129575926,0.0014947054983599872,1.0,1.0,-3.4607621956035928,353895.3378719746,1556614.0018667665,4.398515140738836,1556614.0018667665,4.398515140738836,0.7621124744452626,0.09253243681699208,4.028046144702076,101325.0,128597.02086354804,1.2691539192060008,1.0,0.0,4.02804614470323,1.2850112671773812,1.2852919827568257,3.1346387752303264,22881.137505412848,2333.226688564683,19448.965241709822,1983.2425182615698,0.85,0.8499999284174095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.717569504153,4632.441516551485,5.5755648759964815,4.986445962967358,-2.3720055312166948,7.358451494184052,3.481478738552389,3.5,0.9947082110149683,0.6,0.0002184424160580493,0.9990895167279287,0.00021864148547315343,199.44154914440927,0.0,0.0,0.0,0.03136954584951823,7.324275940005863e-05,0.00014519965665799067,0.0005848709172132844,0.09253243681898128,0.09253243681898128,0.09253243681898128,0.09253243680991886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.9844120453,595.6906295609842,0.0,0.09253243681898128,0.09253243681699208,0.09253243681699208,0.37504330146753195,0.37504330146753195,0.5,10.000782984049648,0.0,0.0,0.0,0.0,0.0,0.0,26201.17746259607,19968.24418939854,0.7621124744452626,1.0358042498973312,0.6435698657601909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552633570982845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.337271266468,1455.4912030298435,0.37504330146753195,6.17534620354742,3.481478738552389,,,,
4821.0,-30.62723278844562,4.986475780159765,35.02414758757747,24.209670815058075,5.0080768353858405,-27.06379560754192,-40.6506126752123,1.4446396297237352,-5.0550887953521055,-5.05508879543159,40.04823299684678,42244.13167544099,25746.421934087553,25746.421934087553,67990.55360952855,77739.27304390649,77739.27304390649,25746.421934087553,103485.69497799405,103485.69497799405,103485.69497799405,129686.8982946346,125175.79350393011,4511.104790704479,0.0,92166.14917561262,56671.00770691052,39439.04607633567,26201.203316640553,65640.24939297623,19968.256692319068,1455.4924761971797,0.0,0.8864633527967752,2.8788493706854235,0.0014947054983599872,1.0,1.0,-3.460944627543256,353895.1090613988,1556613.946812421,4.398517829028141,1556613.946812421,4.398517829028141,0.7621121996193625,0.09253245292748247,4.028046144702076,101325.0,128596.97726916698,1.2691534889629112,1.0,0.0,4.028046144699402,1.2850112600394443,1.2852919756173296,3.1346387926425114,22881.1055942929,2333.223434536045,19448.93674977291,1983.239612892569,0.85,0.8499998686524983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.706786303045,4632.441516551485,5.575586135190763,4.986475780159765,-2.3720152268307797,7.358491006990544,3.481465188764496,3.5,0.9947043396469989,0.6,0.0002184424160580493,0.9990814143582079,0.00021864325861608867,199.4414853961827,0.0,0.0,0.0,0.03136954584951823,7.324336923274901e-05,0.0001451990468253003,0.000584868460779067,0.09253245295628004,0.09253245295628004,0.09253245295628004,0.09253245287004332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.9782571838,595.6906314995766,0.0,0.09253245295628004,0.09253245292748247,0.09253245292748247,0.37504333917219723,0.37504333917219723,0.5,10.000782981452021,0.0,0.0,0.0,0.0,0.0,0.0,26201.203316640553,19968.256692319068,0.7621121996193625,1.0358058392265008,0.6435705541356656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455262958324456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.317690052798,1455.4924761971797,0.37504333917219723,6.17534620354742,3.481465188764496,,,,
4822.0,-30.627166962219448,4.986505326590899,35.0241454341117,24.20964284045624,5.008056719872481,-27.063753279225722,-40.650553547870345,1.444643036750182,-5.055103586100245,-5.05510358609722,40.04823304187886,42244.15316341203,25746.45442567263,25746.45442567263,67990.60758908466,77739.24112402997,77739.24112402997,25746.45442567263,103485.69554970259,103485.69554970259,103485.69554970259,129686.92374075456,125175.81810927782,4511.10563147673,0.0,92166.02202274927,56670.93406161089,39438.986623487086,26201.228191051963,65640.21481453905,19968.26901628221,1455.493666613872,0.0,0.8864632771748494,2.8788478016229053,0.0014947054983599872,1.0,1.0,-3.4610303652514744,353894.90494517505,1556613.9487566645,4.398520371458338,1556613.9487566645,4.398520371458338,0.7621119464583579,0.09253247016472883,4.028046144702076,101325.0,128596.9353450687,1.269153075204231,1.0,0.0,4.028046144698663,1.285011244095698,1.2852919596701002,3.1346388315354674,22881.07402740941,2333.2202156097555,19448.910859665797,1983.236972836371,0.85,0.8499999098105185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.695966938266,4632.441516551485,5.575606235233293,4.986505326590899,-2.3720237019411305,7.35852902853203,3.4814515935558177,3.5,0.9947004553016622,0.6,0.0002184424160580493,0.9990745341351563,0.0002186447643239579,199.4414312632165,0.0,0.0,0.0,0.03136954584951823,7.324386205085444e-05,0.00014519855400719486,0.0005848664756849974,0.09253247015708248,0.09253247015708248,0.09253247015708248,0.092532470223573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.97847506235,595.6906314309476,0.0,0.09253247015708248,0.09253247016472883,0.09253247016472883,0.37504337678250516,0.37504337678250516,0.5,10.000782981421686,0.0,0.0,0.0,0.0,0.0,0.0,26201.228191051963,19968.26901628221,0.7621119464583579,1.0358072072309092,0.6435712205203679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552624931734723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.298332661834,1455.493666613872,0.37504337678250516,6.17534620354742,3.4814515935558177,,,,
