time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4823.0,-30.62710117657674,4.986534621712113,35.02414324838744,24.2095886025578,5.008032318670139,-27.0636892036093,-40.650479891896225,1.444620345555515,-5.055117792403394,-5.055117792438426,40.04822780420397,42244.1142852622,25746.48458290939,25746.48458290939,67990.5988681716,77739.12042926236,77739.12042926236,25746.48458290939,103485.60501217176,103485.60501217176,103485.60501217176,129686.85118476038,125175.74517971266,4511.10600504773,0.0,92165.89440487139,56670.88826027528,39438.8957162179,26201.246172588628,65640.14188880652,19968.27681324562,1455.4946523755316,0.0,0.8864632236979609,2.8788462945613893,0.0014947054983599872,1.0,1.0,-3.4614644858186807,353894.7088945412,1556613.7226941052,4.398522169366393,1556613.7226941052,4.398522169366393,0.76211172101181,0.09253247888353126,4.028046144702076,101325.0,128596.89937831243,1.269152720239945,1.0,0.0,4.028046144702662,1.2850113502829212,1.2852920658805205,3.1346385725038304,22881.042345081725,2333.2169849114352,19448.88424199877,1983.2342585897093,0.85,0.8499999234597503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.685122102697,4632.441516551485,5.575625860601238,4.986534621712113,-2.372031829085471,7.358566450797584,3.4814379663628094,3.5,0.9946965618179455,0.6,0.0002184424160580493,0.9990676582049768,0.0002186462691130693,199.44137716365393,0.0,0.0,0.0,0.03136954584951823,7.324447596736131e-05,0.00014519794009068798,0.0005848640028009787,0.09253247888543673,0.09253247888543673,0.09253247888543673,0.09253247887059053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.95315073564,595.690639407854,0.0,0.09253247888543673,0.09253247888353126,0.09253247888353126,0.3750434143275961,0.3750434143275961,0.5,10.000782981392703,0.0,0.0,0.0,0.0,0.0,0.0,26201.246172588628,19968.27681324562,0.76211172101181,1.0358082251459284,0.6435713432311456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455262098182053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.278743620955,1455.4946523755316,0.3750434143275961,6.17534620354742,3.4814379663628094,,,,
4824.0,-30.627035225599222,4.986563736648371,35.02414107680414,24.209532513655745,5.007997395892957,-27.06363359470696,-40.65040749320758,1.4445957649664865,-5.055128912320868,-5.055128912318235,40.0482238407614,42244.08121817611,25746.506205142632,25746.506205142632,67990.58742331874,77739.03476290128,77739.03476290128,25746.506205142632,103485.54096804392,103485.54096804392,103485.54096804392,129686.80220443779,125175.69579725833,4511.106407179448,0.0,92165.76686728913,56670.81332242542,39438.83727207079,26201.261236393875,65640.09850846467,19968.283476633245,1455.4954612871422,0.0,0.8864631813445841,2.8788451149164063,0.0014947054983599872,1.0,1.0,-3.4617860198570725,353894.5554368771,1556613.5516291503,4.398523593298958,1556613.5516291503,4.398523593298958,0.7621115371689456,0.09253248793111571,4.028046144702076,101325.0,128596.85750989022,1.2691523070307449,1.0,0.0,4.028046144702236,1.2850114653118998,1.2852921809346276,3.1346382919037867,22881.01068268818,2333.213756245831,19448.85503021796,1983.231279817059,0.85,0.8499998229944015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.674256106849,4632.441516551485,5.575643663277682,4.986563736648371,-2.3720377534765147,7.358601490124886,3.481424312602027,3.5,0.9946926607434363,0.6,0.0002184424160580493,0.9990607650451928,0.00021864777769365007,199.4413229281559,0.0,0.0,0.0,0.03136954584951823,7.324507940913367e-05,0.00014519733664891563,0.000584861572109674,0.09253248792737755,0.09253248792737755,0.09253248792737755,0.09253248795938888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.93398729095,595.690645444147,0.0,0.09253248792737755,0.09253248793111571,0.09253248793111571,0.37504345182051857,0.37504345182051857,0.5,10.000782981386088,0.0,0.0,0.0,0.0,0.0,0.0,26201.261236393875,19968.283476633245,0.7621115371689456,1.0358087353350172,0.6435712647921833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552617034343698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.259155961252,1455.4954612871422,0.37504345182051857,6.17534620354742,3.481424312602027,,,,
4825.0,-30.62696910559274,4.986592736955984,35.0241386656151,24.209465144109004,5.007979015957777,-27.063549847477802,-40.65031585106624,1.4445597579033396,-5.055137091821507,-5.055137091776365,40.04821258432858,42243.96908740427,25746.519960603862,25746.519960603862,67990.48904800814,77738.83635529535,77738.83635529535,25746.519960603862,103485.35631589922,103485.35631589922,103485.35631589922,129686.620159112,125175.51404677321,4511.106112338785,0.0,92165.63982459786,56670.772556951524,39438.74140849593,26201.263843212786,65640.00525170872,19968.282466533226,1455.4958415751425,0.0,0.886463180448082,2.8788442472027658,0.0014947054983599872,1.0,1.0,-3.462560899276241,353894.4425577409,1556613.0657942165,4.398523623439613,1556613.0657942165,4.398523623439613,0.7621114227932879,0.09253248415232108,4.028046144702076,101325.0,128596.82070799252,1.2691519438242538,1.0,0.0,4.028046144701546,1.285011633813013,1.2852923494725506,3.134637880864674,22880.97914315593,2333.210540108593,19448.828316889074,1983.2285558156022,0.85,0.8499998271580319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.663385692564,4632.441516551485,5.575659767746879,4.986592736955984,-2.3720415560523698,7.358634293008354,3.481410653310652,3.5,0.9946887580887578,0.6,0.0002184424160580493,0.9990538542700904,0.00021864929015027275,199.44126855368464,0.0,0.0,0.0,0.03136954584951823,7.324584325133205e-05,0.00014519657280671726,0.0005848584953180517,0.09253248415215652,0.09253248415215652,0.09253248415215652,0.09253248415219745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.8795617721,595.6906625876413,0.0,0.09253248415215652,0.09253248415232108,0.09253248415232108,0.37504348927179565,0.37504348927179565,0.5,10.000782981387035,0.0,0.0,0.0,0.0,0.0,0.0,26201.263843212786,19968.282466533226,0.7621114227932879,1.0358087082303857,0.6435704708647109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552613076948078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.23957380662,1455.4958415751425,0.37504348927179565,6.17534620354742,3.481410653310652,,,,
4826.0,-30.62690249068551,4.986621530584432,35.02413642481456,24.209436994884186,5.007955623630816,-27.06351024963126,-40.65026087975127,1.444563382253824,-5.055149753914463,-5.055149753932554,40.048212678110815,42244.01109144892,25746.544762130514,25746.544762130514,67990.55585357943,77738.8171125026,77738.8171125026,25746.544762130514,103485.36187463312,103485.36187463312,103485.36187463312,129686.64750636798,125175.54060871195,4511.106897656039,0.0,92165.51120250736,56670.70518014688,39438.67335817831,26201.28563173486,65639.95898991317,19968.293294697876,1455.4968794923925,0.0,0.8864631155091188,2.878842903958483,0.0014947054983599872,1.0,1.0,-3.4626193323269376,353894.2678177736,1556613.0698418699,4.398525806706192,1556613.0698418699,4.398525806706192,0.762111202303462,0.09253250024237254,4.028046144702076,101325.0,128596.77844983773,1.2691515267686921,1.0,0.0,4.028046144700524,1.2850116168522527,1.285292332508085,3.134637922238496,22880.947211523107,2333.207283988223,19448.80670149161,1983.2263516584776,0.85,0.8500000686902056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.652526359235,4632.441516551485,5.575678251050703,4.986621530584432,-2.3720486931860854,7.358670223770517,3.4813970079645293,3.5,0.994684859418437,0.6,0.0002184424160580493,0.9990468918207581,0.00021865081393721074,199.44121377225662,0.0,0.0,0.0,0.03136954584951823,7.324630144374629e-05,0.00014519611461430302,0.000584856649697864,0.09253250025061127,0.09253250025061127,0.09253250025061127,0.09253250018382696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.8800154315,595.69066244474,0.0,0.09253250025061127,0.09253250024237254,0.09253250024237254,0.3750435266897867,0.3750435266897867,0.5,10.000782981341978,0.0,0.0,0.0,0.0,0.0,0.0,26201.28563173486,19968.293294697876,0.762111202303462,1.0358104560063401,0.6435715643567133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552609109412014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.21999723656,1455.4968794923925,0.3750435266897867,6.17534620354742,3.4813970079645293,,,,
4827.0,-30.626836088007238,4.986650182677384,35.024134336255194,24.209432140365266,5.007953822382437,-27.06347279477571,-40.65020625768227,1.4445905290070744,-5.055159541654291,-5.055159541641037,40.048212589076236,42244.053537655855,25746.561746415868,25746.561746415868,67990.61528407173,77738.80480689554,77738.80480689554,25746.561746415868,103485.36655331141,103485.36655331141,103485.36655331141,129686.66972063431,125175.56212708514,4511.107593549162,0.0,92165.38169847355,56670.63042865154,39438.61252202445,26201.3031673229,65639.91568934736,19968.302017843882,1455.4977117156766,0.0,0.8864630658974443,2.878841865637189,0.0014947054983599872,1.0,1.0,-3.4626718326392734,353894.1327446321,1556613.0660000325,4.398527474665072,1556613.0660000325,4.398527474665072,0.7621110251778415,0.09253251453493029,4.028046144702076,101325.0,128596.73396463913,1.269151087733917,1.0,0.0,4.0280461447011735,1.2850114898144505,1.2852922054425309,3.1346382321326223,22880.91506093963,2333.2040055411003,19448.779416322395,1983.2235693455357,0.85,0.8500000705620253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.641655855842,4632.441516551485,5.575695055021318,4.986650182677384,-2.3720537674897946,7.358703950167179,3.4813833486040378,3.5,0.9946809567440108,0.6,0.0002184424160580493,0.9990399516052226,0.00021865233287924433,199.44115916538718,0.0,0.0,0.0,0.03136954584951823,7.324675672777915e-05,0.00014519565933027016,0.0005848548157927707,0.0925325145346786,0.0925325145346786,0.0925325145346786,0.09253251453934562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.8795851273,595.6906625802816,0.0,0.0925325145346786,0.09253251453493029,0.09253251453493029,0.37504356408096445,0.37504356408096445,0.5,10.000782981304061,0.0,0.0,0.0,0.0,0.0,0.0,26201.3031673229,19968.302017843882,0.7621110251778415,1.0358120446992876,0.6435726355527847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455260511218158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.20043278502,1455.4977117156766,0.37504356408096445,6.17534620354742,3.4813833486040378,,,,
4828.0,-30.626769842746477,4.986678430422232,35.024132356633366,24.209375981614016,5.007917332317635,-27.063418337826814,-40.650141577329464,1.444565827242685,-5.055182022092083,-5.0551820221211905,40.048211555099606,42244.05369139101,25746.610268236505,25746.610268236505,67990.66395962752,77738.72511688154,77738.72511688154,25746.610268236505,103485.33538511804,103485.33538511804,103485.33538511804,129686.67308946556,125175.56455251937,4511.108536946192,0.0,92165.25428253089,56670.582856411755,39438.52380679904,26201.337704347512,65639.86151114656,19968.31879507517,1455.4994071818264,0.0,0.8864629549587533,2.878839480826471,0.0014947054983599872,1.0,1.0,-3.462906427854307,353893.82250937994,1556613.0213718924,4.398531204456485,1556613.0213718924,4.398531204456485,0.762110660928655,0.09253253409446922,4.028046144702076,101325.0,128596.7012270963,1.2691507646394897,1.0,0.0,4.028046144705489,1.2850116054105147,1.2852923210638476,3.134637950149299,22880.88342874425,2333.2007799548524,19448.750326334826,1983.2206029923395,0.85,0.8499999742974178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.630789547589,4632.441516551485,5.575718683814263,4.986678430422232,-2.3720682490937857,7.358746679516017,3.4813696945363857,3.5,0.9946770555818245,0.6,0.0002184424160580493,0.9990330278943298,0.00021865384823008523,199.44110468800133,0.0,0.0,0.0,0.03136954584951823,7.324729585266482e-05,0.00014519512020538447,0.0005848526441728534,0.09253253409441708,0.09253253409441708,0.09253253409441708,0.09253253409418613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.87458579545,595.6906641550195,0.0,0.09253253409441708,0.09253253409446922,0.09253253409446922,0.3750436014507198,0.3750436014507198,0.5,10.000782981303281,0.0,0.0,0.0,0.0,0.0,0.0,26201.337704347512,19968.31879507517,0.762110660928655,1.0358136411985233,0.6435731690905134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552601127688143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.180866302315,1455.4994071818264,0.3750436014507198,6.17534620354742,3.4813696945363857,,,,
4829.0,-30.626703550653506,4.986706632622261,35.02413021494931,24.209316505026095,5.007893467277349,-27.063347892065792,-40.650055662821956,1.4445378084614715,-5.055187928155021,-5.055187928199306,40.048202919929054,42243.965999955544,25746.615733656836,25746.615733656836,67990.58173361237,77738.58100725482,77738.58100725482,25746.615733656836,103485.19674091166,103485.19674091166,103485.19674091166,129686.5367750143,125175.42836986424,4511.108405150061,0.0,92165.12698967491,56670.51198145175,39438.46112024796,26201.34003410265,65639.8011543506,19968.31823124506,1455.499706986416,0.0,0.8864629561519817,2.8788388542890218,0.0014947054983599872,1.0,1.0,-3.4634971540870083,353893.7410043791,1556612.648672556,4.398531164339791,1556612.648672556,4.398531164339791,0.7621105716446208,0.09253253313145368,4.028046144702076,101325.0,128596.65607378459,1.2691503190109508,1.0,0.0,4.028046144703526,1.285011736529143,1.285292452211119,3.1346376303005257,22880.851827106282,2333.197557484593,19448.724570276892,1983.217976605354,0.85,0.8500000226056511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.619864151829,4632.441516551485,5.575733059695251,4.986706632622261,-2.3720706272932133,7.358777259915474,3.481355966243877,3.5,0.9946731332125364,0.6,0.0002184424160580493,0.9990260993405099,0.00021865536466189457,199.44105017213235,0.0,0.0,0.0,0.03136954584951823,7.324801197454801e-05,0.00014519440408350127,0.0005848497596008626,0.092532533130031,0.092532533130031,0.092532533130031,0.09253253314028231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.8328341111,595.6906773063833,0.0,0.092532533130031,0.09253253313145368,0.09253253313145368,0.3750436388034858,0.3750436388034858,0.5,10.00078298132957,0.0,0.0,0.0,0.0,0.0,0.0,26201.34003410265,19968.31823124506,0.7621105716446208,1.0358133409596102,0.6435724249167019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552597152642721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.16129887944,1455.499706986416,0.3750436388034858,6.17534620354742,3.481355966243877,,,,
4830.0,-30.626636932008484,4.986734670343661,35.02412803930834,24.20926334979015,5.007866726509206,-27.063286328100382,-40.649986162874825,1.4445161224738916,-5.055199487830009,-5.055199487853489,40.048197656811126,42243.94768430459,25746.63547110584,25746.63547110584,67990.58315541044,77738.47393684645,77738.47393684645,25746.63547110584,103485.10940795229,103485.10940795229,103485.10940795229,129686.46363936068,125175.35493320801,4511.108706152668,0.0,92164.9994545608,56670.47320150403,39438.36250339642,26201.354231408386,65639.71673480481,19968.324183772897,1455.5005064886439,0.0,0.8864629162696669,2.8788376279953383,0.0014947054983599872,1.0,1.0,-3.463909660318734,353893.58147829515,1556612.4215121886,4.398532505195091,1556612.4215121886,4.398532505195091,0.7621103858760185,0.092532540366542,4.028046144702076,101325.0,128596.62316921343,1.2691499942680822,1.0,0.0,4.028046144701861,1.2850118380124096,1.2852925537165552,3.134637382743844,22880.820165325476,2333.194328881471,19448.70143541921,1983.2156175064076,0.85,0.8500001877071068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.608965272066,4632.441516551485,5.575750494409583,4.986734670343661,-2.372077178918917,7.358811849262578,3.4813422712915894,3.5,0.9946692203690255,0.6,0.0002184424160580493,0.9990191367091357,0.0002186568885733455,199.44099538775052,0.0,0.0,0.0,0.03136954584951823,7.324859128113316e-05,0.00014519382477691615,0.0005848474261272058,0.09253254036336099,0.09253254036336099,0.09253254036336099,0.09253254038915398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.8073866054,595.6906853220931,0.0,0.09253254036336099,0.092532540366542,0.092532540366542,0.37504367614276873,0.37504367614276873,0.5,10.000782981333982,0.0,0.0,0.0,0.0,0.0,0.0,26201.354231408386,19968.324183772897,0.7621103858760185,1.0358146947846152,0.6435729735851398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552593174789303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.141734602945,1455.5005064886439,0.37504367614276873,6.17534620354742,3.4813422712915894,,,,
4831.0,-30.626570156172814,4.986762585913715,35.02412584323429,24.209205235261493,5.007831743313739,-27.063227902754473,-40.64991334509102,1.444489489788986,-5.055209194987754,-5.055209194966317,40.04819271597869,42243.91624607171,25746.650129289752,25746.650129289752,67990.56637536146,77738.38046240831,77738.38046240831,25746.650129289752,103485.03059169807,103485.03059169807,103485.03059169807,129686.39673323651,125175.28774689925,4511.108986337267,0.0,92164.87217237633,56670.4079556089,39438.293574186035,26201.36614153844,65639.65971572447,19968.329095214514,1455.5011850193646,0.0,0.8864628846693057,2.8788365982240074,0.0014947054983599872,1.0,1.0,-3.4642828883144716,353893.4475174106,1556612.208262101,4.398533567608707,1556612.208262101,4.398533567608707,0.7621102268998731,0.09253254710987141,4.028046144702076,101325.0,128596.58469703293,1.2691496145771817,1.0,0.0,4.028046144703318,1.28501196264461,1.285292678375982,3.1346370787180717,22880.78856633681,2333.1911066813655,19448.674286197544,1983.2128490562573,0.85,0.8500001750294245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.5980642948025,4632.441516551485,5.57576683175905,4.986762585913715,-2.3720824067504895,7.3588449926642046,3.481328573725249,3.5,0.9946653067786426,0.6,0.0002184424160580493,0.9990121577015345,0.00021865841609037883,199.44094047413188,0.0,0.0,0.0,0.03136954584951823,7.324919824760322e-05,0.00014519321781044606,0.0005848449812382561,0.09253254710753955,0.09253254710753955,0.09253254710753955,0.09253254712848841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7834974883,595.6906928469235,0.0,0.09253254710753955,0.09253254710987141,0.09253254710987141,0.3750437134711778,0.3750437134711778,0.5,10.000782981313938,0.0,0.0,0.0,0.0,0.0,0.0,26201.36614153844,19968.329095214514,0.7621102268998731,1.0358153389249491,0.6435730536846745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455258917734334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.12217907811,1455.5011850193646,0.3750437134711778,6.17534620354742,3.481328573725249,,,,
4832.0,-30.626503285605473,4.986790460972231,35.02412354808085,24.20916549107062,5.0078209910702025,-27.063163620770005,-40.64983588233588,1.4444813260860294,-5.055215098846588,-5.055215098793168,40.048185465124426,42243.86596967033,25746.654990686002,25746.654990686002,67990.52096035634,77738.26293930045,77738.26293930045,25746.654990686002,103484.91792998645,103484.91792998645,103484.91792998645,129686.28794973526,125175.17897813665,4511.108971598606,0.0,92164.74416934367,56670.347199111406,39438.218855813626,26201.370019748807,65639.58887556243,19968.3295901527,1455.501526078949,0.0,0.8864628808521258,2.8788359719208985,0.0014947054983599872,1.0,1.0,-3.464772970327374,353893.3660428969,1556611.895310528,4.398533695943441,1556611.895310528,4.398533695943441,0.7621101329854865,0.09253254826946479,4.028046144702076,101325.0,128596.54327401954,1.2691492057638247,1.0,0.0,4.028046144699822,1.2850120008480577,1.2852927165877752,3.134636985525211,22880.756788390863,2333.187866232696,19448.64205324955,1983.209562210291,0.85,0.8499999468163272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.587171163667,4632.441516551485,5.575781038086532,4.986790460972231,-2.372084854363644,7.358875315335875,3.4813148860394545,3.5,0.9946613960112727,0.6,0.0002184424160580493,0.9990051688458478,0.00021865994578428073,199.44088548264025,0.0,0.0,0.0,0.03136954584951823,7.324984393694331e-05,0.00014519257212110599,0.0005848423803717991,0.09253254826841942,0.09253254826841942,0.09253254826841942,0.0925325482818258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.74843935104,595.6907038898823,0.0,0.09253254826841942,0.09253254826946479,0.09253254826946479,0.37504375079078983,0.37504375079078983,0.5,10.000782981279114,0.0,0.0,0.0,0.0,0.0,0.0,26201.370019748807,19968.3295901527,0.7621101329854865,1.0358157649227624,0.6435729823011992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552585170467367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.102628922952,1455.501526078949,0.37504375079078983,6.17534620354742,3.4813148860394545,,,,
4833.0,-30.62643618541727,4.986818044093944,35.024121303460106,24.209114780556433,5.007793326515141,-27.06310497448395,-40.64976302962748,1.4444621155281705,-5.055232982594987,-5.055232982593673,40.0481823328215,42243.83571035167,25746.690023132767,25746.690023132767,67990.52573348444,77738.16963342886,77738.16963342886,25746.690023132767,103484.85965656163,103484.85965656163,103484.85965656163,129686.25527255793,125175.14565576975,4511.109616788171,0.0,92164.61663675113,56670.282713456705,39438.14880366047,26201.3956159963,65639.54441965677,19968.341554785176,1455.502833987223,0.0,0.8864628009762342,2.8788340747474614,0.0014947054983599872,1.0,1.0,-3.4650950798865097,353893.11924342305,1556611.7601175902,4.398536381395099,1556611.7601175902,4.398536381395099,0.7621098451181065,0.09253256213523763,4.028046144702076,101325.0,128596.50157262565,1.269148794203066,1.0,0.0,4.028046144702299,1.2850120907471663,1.2852928065065228,3.1346367662268304,22880.725127236063,2333.1846376934086,19448.61193719865,1983.2064912277538,0.85,0.8499998067826968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.57630531654,4632.441516551485,5.575801745493363,4.986818044093944,-2.3720961451209948,7.358914189214939,3.48130123265863,3.5,0.9946574950453229,0.6,0.0002184424160580493,0.9989981560447468,0.00021866148074077614,199.44083030234873,0.0,0.0,0.0,0.03136954584951823,7.32504512041288e-05,0.00014519196485392047,0.0005848399342715537,0.09253256213814035,0.09253256213814035,0.09253256213814035,0.09253256211379884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7332945595,595.6907086603378,0.0,0.09253256213814035,0.09253256213523763,0.09253256213523763,0.3750437881033047,0.3750437881033047,0.5,10.000782981263207,0.0,0.0,0.0,0.0,0.0,0.0,26201.3956159963,19968.341554785176,0.7621098451181065,1.0358165391703058,0.6435729571837354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552581157909243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.083082891444,1455.502833987223,0.3750437881033047,6.17534620354742,3.48130123265863,,,,
4834.0,-30.626368948796653,4.986845535945874,35.02411906458307,24.209074826817982,5.007772417931285,-27.06305031383053,-40.649698314350076,1.4444537828766597,-5.0552416628712535,-5.055241662873323,40.04817800930047,42243.839753775595,25746.700975534874,25746.700975534874,67990.54072931047,77738.09261277679,77738.09261277679,25746.700975534874,103484.79358831166,103484.79358831166,103484.79358831166,129686.2003552443,125175.09043248923,4511.109922755075,0.0,92164.48870137599,56670.23584201658,39438.05873262157,26201.40676693265,65639.46549955422,19968.34623434216,1455.5034592553573,0.0,0.8864627723753101,2.878833153912361,0.0014947054983599872,1.0,1.0,-3.4654155211433135,353892.99945384124,1556611.5735122869,4.398537342966904,1556611.5735122869,4.398537342966904,0.7621096993747338,0.09253256928309943,4.028046144702076,101325.0,128596.46521613667,1.2691484353924172,1.0,0.0,4.028046144703397,1.2850121297412456,1.2852928455091204,3.1346366711053357,22880.69336608672,2333.1813989575157,19448.58886034419,1983.2041380434898,0.85,0.849999978111261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.565406338227,4632.441516551485,5.575817278125411,4.986845535945874,-2.372100732828005,7.358946268773879,3.4812875376686336,3.5,0.9946535821910382,0.6,0.0002184424160580493,0.9989911290380389,0.0002186630188281998,199.44077500989175,0.0,0.0,0.0,0.03136954584951823,7.325099064527828e-05,0.000145191425412771,0.0005848377613777113,0.09253256928382225,0.09253256928382225,0.09253256928382225,0.09253256928145852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.71239024354,595.6907152449869,0.0,0.09253256928382225,0.09253256928309943,0.09253256928309943,0.37504382541021736,0.37504382541021736,0.5,10.000782981229834,0.0,0.0,0.0,0.0,0.0,0.0,26201.40676693265,19968.34623434216,0.7621096993747338,1.0358180130179795,0.6435737925693877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552577131574982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.063543689026,1455.5034592553573,0.37504382541021736,6.17534620354742,3.4812875376686336,,,,
4835.0,-30.62630162530897,4.986872846562436,35.02411678507643,24.20902083339172,5.007747232985912,-27.062985602716132,-40.64962078174574,1.4444312103250196,-5.0552546924370745,-5.055254692469416,40.048172359275064,42243.791050333915,25746.722723805186,25746.722723805186,67990.51377413911,77737.97585969818,77737.97585969818,25746.722723805186,103484.69858350337,103484.69858350337,103484.69858350337,129686.12119797361,125175.01096957822,4511.110228395396,0.0,92164.36137180109,56670.17656216124,39437.98312182205,26201.42261447024,65639.40573629229,19968.35290277703,1455.5043501159878,0.0,0.886462726397346,2.8788317716893745,0.0014947054983599872,1.0,1.0,-3.4658622218815367,353892.8196432404,1556611.3296537902,4.398538888760193,1556611.3296537902,4.398538888760193,0.7621094929307053,0.09253257669143623,4.028046144702076,101325.0,128596.429026676,1.2691480782302098,1.0,0.0,4.028046144704011,1.2850122353734048,1.2852929511643554,3.1346364134280695,22880.66175533294,2333.1781755577026,19448.562123429205,1983.2014116369205,0.85,0.8499999838901602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.55452201709,4632.441516551485,5.575835131137386,4.986872846562436,-2.3721085487427356,7.358981395305172,3.481273861117456,3.5,0.9946496746049874,0.6,0.0002184424160580493,0.9989840930061232,0.00021866455891276175,199.44071964602975,0.0,0.0,0.0,0.03136954584951823,7.325163693147076e-05,0.00014519077912657853,0.0005848351581071053,0.09253257669176652,0.09253257669176652,0.09253257669176652,0.09253257668993262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.68507208565,595.690723849932,0.0,0.09253257669176652,0.09253257669143623,0.09253257669143623,0.3750438627125781,0.3750438627125781,0.5,10.000782981220755,0.0,0.0,0.0,0.0,0.0,0.0,26201.42261447024,19968.35290277703,0.7621094929307053,1.0358185454525966,0.6435736365446275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552573097056354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.04400945648,1455.5043501159878,0.3750438627125781,6.17534620354742,3.481273861117456,,,,
4836.0,-30.626234231108054,4.986900086275674,35.024114674196106,24.209006723854714,5.007731668224524,-27.062951535063107,-40.64956664862109,1.4444489718581381,-5.055262649824101,-5.0552626498533115,40.04817266557896,42243.83956754943,25746.73123221678,25746.73123221678,67990.57079976621,77737.9818358556,77737.9818358556,25746.73123221678,103484.71306807238,103484.71306807238,103484.71306807238,129686.15102483737,125175.04011575629,4511.110909081083,0.0,92164.2324236439,56670.0901540362,39437.935855119664,26201.43795676499,65639.37381188465,19968.360645310753,1455.505064325503,0.0,0.8864626846894954,2.8788309275414807,0.0014947054983599872,1.0,1.0,-3.4658704316099715,353892.70982974645,1556611.3428741435,4.398540290991048,1556611.3428741435,4.398540290991048,0.7621093421765843,0.0925325905925933,4.028046144702076,101325.0,128596.37724790919,1.2691475672135129,1.0,0.0,4.028046144701732,1.2850121522552376,1.2852928680280307,3.1346366161850887,22880.62974275102,2333.174911182822,19448.530791908182,1983.198216710924,0.85,0.8499998037890462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.543630633344,4632.441516551485,5.5758501254671105,4.986900086275674,-2.372112670292315,7.359012756567989,3.481260175713362,3.5,0.994645764489532,0.6,0.0002184424160580493,0.9989770496374355,0.00021866610062496415,199.44066422404714,0.0,0.0,0.0,0.03136954584951823,7.325208817045197e-05,0.00014519032788759732,0.0005848333404956667,0.09253259059094314,0.09253259059094314,0.09253259059094314,0.09253259060866437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.6865533834,595.6907233833356,0.0,0.09253259059094314,0.0925325905925933,0.0925325905925933,0.3750439000113944,0.3750439000113944,0.5,10.00078298115848,0.0,0.0,0.0,0.0,0.0,0.0,26201.43795676499,19968.360645310753,0.7621093421765843,1.035819918005614,0.6435746887015666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552569057327525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.02447920539,1455.505064325503,0.3750439000113944,6.17534620354742,3.481260175713362,,,,
4837.0,-30.626167184629622,4.986927222834404,35.024113032400265,24.209043743927054,5.007731109817859,-27.06295441136015,-40.64955198029054,1.4445183379165107,-5.055272163917266,-5.055272163951963,40.04818197817585,42244.05009759996,25746.743610788733,25746.743610788733,67990.7937083887,77738.13390401604,77738.13390401604,25746.743610788733,103484.87751480477,103484.87751480477,103484.87751480477,129686.34318881306,125175.23079312603,4511.112395687028,0.0,92164.10139670895,56670.01759583176,39437.870889863545,26201.46567400829,65639.33656387184,19968.37639831741,1455.5061598835418,0.0,0.8864626023688467,2.8788299182529777,0.0014947054983599872,1.0,1.0,-3.465308193512044,353892.5785334446,1556611.7448114378,4.398543058637016,1556611.7448114378,4.398543058637016,0.7621091372047148,0.0925326192072111,4.028046144702076,101325.0,128596.33203892146,1.2691471210354943,1.0,0.0,4.028046144701591,1.285011827644868,1.2852925433467488,3.1346374080342594,22880.597214093144,2333.1715941828397,19448.510496725572,1983.1961471782488,0.85,0.8500001252041794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.532758434947,4632.441516551485,5.575865934845098,4.986927222834404,-2.3721179504233354,7.359045173257739,3.4812465144377924,3.5,0.9946418612679407,0.6,0.0002184424160580493,0.9989700426623764,0.00021866763439259274,199.44060908804656,0.0,0.0,0.0,0.03136954584951823,7.325221044210215e-05,0.00014519020561594713,0.0005848328479798175,0.09253261920365974,0.09253261920365974,0.09253261920365974,0.09253261922393854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.73157945514,595.6907092005838,0.0,0.09253261920365974,0.0925326192072111,0.0925326192072111,0.3750439373071618,0.3750439373071618,0.5,10.000782981340643,0.0,0.0,0.0,0.0,0.0,0.0,26201.46567400829,19968.37639831741,0.7621091372047148,1.0358239017578843,0.6435782612838177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552565013357812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16624.00495261504,1455.5061598835418,0.3750439373071618,6.17534620354742,3.4812465144377924,,,,
4838.0,-30.626101055646004,4.986954071929205,35.024111798088605,24.209065397176914,5.00772861159179,-27.06294468987194,-40.649524110462494,1.4445722468718236,-5.055290559064531,-5.055290559066429,40.04819045162303,42244.20226760097,25746.778106522488,25746.778106522488,67990.98037412346,77738.2318379328,77738.2318379328,25746.778106522488,103485.00994445529,103485.00994445529,103485.00994445529,129686.51506871427,125175.40102739926,4511.114041315011,0.0,92163.9709613935,56669.941395329304,39437.810628960215,26201.50512425899,65639.31575321921,19968.397670231672,1455.5078555716793,0.0,0.8864624777830079,2.878827966831721,0.0014947054983599872,1.0,1.0,-3.464901303034594,353892.3246770028,1556612.110531839,4.398547247252558,1556612.110531839,4.398547247252558,0.7621088015949008,0.09253265124876903,4.028046144702076,101325.0,128596.2847142421,1.2691466539772227,1.0,0.0,4.028046144701504,1.2850115753687776,1.2852922910155478,3.134638023432662,22880.564832310323,2333.168292159945,19448.478778608056,1983.1929128303811,0.85,0.8499999419220754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.521897585107,4632.441516551485,5.575886520427257,4.986954071929205,-2.372129809730421,7.359083881659625,3.481232867443469,3.5,0.9946379621267054,0.6,0.0002184424160580493,0.9989631316259103,0.0002186691471811506,199.4405547065822,0.0,0.0,0.0,0.03136954584951823,7.325244275875828e-05,0.000145189973299291,0.0005848319121976065,0.09253265123679069,0.09253265123679069,0.09253265123679069,0.0925326512976273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.77254603134,595.6906962965554,0.0,0.09253265123679069,0.09253265124876903,0.09253265124876903,0.3750439746014695,0.3750439746014695,0.5,10.000782981970595,0.0,0.0,0.0,0.0,0.0,0.0,26201.50512425899,19968.397670231672,0.7621088015949008,1.0358270739711195,0.6435807836026863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455256099025532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.98542130512,1455.5078555716793,0.3750439746014695,6.17534620354742,3.481232867443469,,,,
4839.0,-30.626035589890623,4.986980609936985,35.02411073186346,24.209047865029447,5.0077149174363065,-27.06290724397012,-40.649469453468896,1.444586564001955,-5.055310467945901,-5.055310467934127,40.04819283280267,42244.24092573132,25746.81543708213,25746.81543708213,67991.05636281346,77738.2163061311,77738.2163061311,25746.81543708213,103485.03174321323,103485.03174321323,103485.03174321323,129686.5715873281,125175.45637872058,4511.1152086075235,0.0,92163.842023539,56669.86661271864,39437.75045646706,26201.539844114868,65639.29030058192,19968.41529208861,1455.5094731118793,0.0,0.8864623675745511,2.878825854829582,0.0014947054983599872,1.0,1.0,-3.4649261938691893,353892.04993092536,1556612.213304649,4.398550952496609,1556612.213304649,4.398550952496609,0.7621084642692754,0.09253267469799446,4.028046144702076,101325.0,128596.24284581993,1.269146240768023,1.0,0.0,4.028046144703184,1.2850115083693578,1.2852922240014917,3.134638186870053,22880.53282228614,2333.165028045881,19448.45540219413,1983.1905290995528,0.85,0.8500001094052717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.511003698131,4632.441516551485,5.575907759929903,4.986980609936985,-2.372142878405754,7.359123488342739,3.481219178958458,3.5,0.994634051130988,0.6,0.0002184424160580493,0.9989562899531698,0.00021867064480698118,199.4405008705557,0.0,0.0,0.0,0.03136954584951823,7.325289836921516e-05,0.00014518951768883412,0.0005848300769776621,0.09253267467933138,0.09253267467933138,0.09253267467933138,0.0925326747422738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7840515537,595.6906926725085,0.0,0.09253267467933138,0.09253267469799446,0.09253267469799446,0.37504401189640657,0.37504401189640657,0.5,10.000782983551183,0.0,0.0,0.0,0.0,0.0,0.0,26201.539844114868,19968.41529208861,0.7621084642692754,1.0358286332996913,0.6435816221089886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552557022208992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.965873849604,1455.5094731118793,0.37504401189640657,6.17534620354742,3.481219178958458,,,,
4840.0,-30.625970205163892,4.987006897965193,35.02410950793511,24.20898025101053,5.00768713069311,-27.062833361600294,-40.64938682187346,1.4445502856892416,-5.055327881275218,-5.055327881265712,40.04818615008605,42244.16313832017,25746.845434542134,25746.845434542134,67991.00857286231,77738.0549673983,77738.0549673983,25746.845434542134,103484.90040194044,103484.90040194044,103484.90040194044,129686.46114359554,125175.3456050222,4511.1155385733455,0.0,92163.71506364176,56669.82322873245,39437.657594343684,26201.560741655107,65639.2183359988,19968.42418446424,1455.5106397717568,0.0,0.8864623029776207,2.8788240075650307,0.0014947054983599872,1.0,1.0,-3.4655314520980482,353891.8096240322,1556611.9248741632,4.398553124266645,1556611.9248741632,4.398553124266645,0.7621081958189819,0.0925326828159073,4.028046144702076,101325.0,128596.20648933099,1.2691458819573747,1.0,0.0,4.028046144699966,1.2850116781398409,1.2852923938090617,3.1346377727344867,22880.501303308287,2333.161814004608,19448.428961497862,1983.1878328988864,0.85,0.8500001247212978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.50007072114,4632.441516551485,5.575927458626137,4.987006897965193,-2.372154205156937,7.35916110312213,3.4812054413773534,3.5,0.9946301261078153,0.6,0.0002184424160580493,0.9989494567989937,0.00021867214058859412,199.44044710119252,0.0,0.0,0.0,0.03136954584951823,7.325358717568699e-05,0.0001451888288823623,0.0005848273024334088,0.09253268282121788,0.09253268282121788,0.09253268282121788,0.09253268279294286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7517415583,595.690702849819,0.0,0.09253268282121788,0.0925326828159073,0.0925326828159073,0.3750440491956648,0.3750440491956648,0.5,10.000782983275672,0.0,0.0,0.0,0.0,0.0,0.0,26201.560741655107,19968.42418446424,0.7621081958189819,1.035829040876523,0.6435811426345401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552553093961567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.946315311714,1455.5106397717568,0.3750440491956648,6.17534620354742,3.4812054413773534,,,,
4841.0,-30.625904541505513,4.987033162559664,35.024108328716316,24.2089613218792,5.007673892804956,-27.0627938536976,-40.649328113626666,1.4445631929932652,-5.055334787562742,-5.055334787565991,40.04818499232175,42244.18568038301,25746.848246736263,25746.848246736263,67991.03392711928,77738.0318576287,77738.0318576287,25746.848246736263,103484.88010436496,103484.88010436496,103484.88010436496,129686.4530567535,125175.33698755872,4511.116069194779,0.0,92163.58610285606,56669.739877012,39437.60691760451,26201.57295238853,65639.17986999304,19968.43008135158,1455.511236553294,0.0,0.8864622719431438,2.8788232749230804,0.0014947054983599872,1.0,1.0,-3.46567329216208,353891.7143161303,1556611.8749041557,4.39855416765604,1556611.8749041557,4.39855416765604,0.7621080657118053,0.09253269391964929,4.028046144702076,101325.0,128596.16267224554,1.2691454495163637,1.0,0.0,4.028046144703449,1.2850116177379296,1.2852923333939554,3.1346379200779895,22880.46928759122,2333.1585493100315,19448.402508956675,1983.185135490374,0.85,0.8500001579733394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.489112912012,4632.441516551485,5.575941299945815,4.987033162559664,-2.3721578512217114,7.359191013781375,3.4811916726157577,3.5,0.9946261921759307,0.6,0.0002184424160580493,0.9989425945452726,0.00021867364276070958,199.440393102478,0.0,0.0,0.0,0.03136954584951823,7.325407656380566e-05,0.00014518833949424362,0.0005848253311554842,0.09253269390408816,0.09253269390408816,0.09253269390408816,0.09253269394426769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7461364181,595.6907046154546,0.0,0.09253269390408816,0.09253269391964929,0.09253269391964929,0.37504408649095294,0.37504408649095294,0.5,10.000782984786225,0.0,0.0,0.0,0.0,0.0,0.0,26201.57295238853,19968.43008135158,0.7621080657118053,1.0358300341622853,0.6435818632111664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552549170578357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.926757332745,1455.511236553294,0.37504408649095294,6.17534620354742,3.4811916726157577,,,,
4842.0,-30.625839028998502,4.987059222609336,35.02410716324037,24.20890750307592,5.007637698758978,-27.062742213259593,-40.649267624225445,1.4445408817080432,-5.055350289929493,-5.055350289918646,40.048183030312636,42244.200242531566,25746.8727920182,25746.8727920182,67991.07303454977,77737.96057919814,77737.96057919814,25746.8727920182,103484.83337121634,103484.83337121634,103484.83337121634,129686.42984706222,125175.31309553458,4511.116751527626,0.0,92163.45861889725,56669.698276919036,39437.5114910869,26201.59647584588,65639.10796693279,19968.44129733295,1455.5124123472801,0.0,0.8864621999708019,2.8788216303810112,0.0014947054983599872,1.0,1.0,-3.465946427122617,353891.500381,1556611.7902222488,4.3985565873902,1556611.7902222488,4.3985565873902,0.7621078095657642,0.09253270831179551,4.028046144702076,101325.0,128596.12603737612,1.2691450879583135,1.0,0.0,4.02804614470154,1.2850117221473638,1.2852924378261983,3.134637665383214,22880.437638510193,2333.155322001927,19448.371016301313,1983.1819241332478,0.85,0.8499999573245771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.478184328333,4632.441516551485,5.575959812739948,4.987059222609336,-2.3721678363576766,7.359227058967012,3.481177940598365,3.5,0.99462226874239,0.6,0.0002184424160580493,0.9989357481384618,0.00021867514148444625,199.44033922809245,0.0,0.0,0.0,0.03136954584951823,7.325458080267433e-05,0.00014518783525537497,0.0005848233000580533,0.09253270831094611,0.09253270831094611,0.09253270831094611,0.09253270832162966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.73665027,595.6907076034935,0.0,0.09253270831094611,0.09253270831179551,0.09253270831179551,0.3750441237902236,0.3750441237902236,0.5,10.000782984727962,0.0,0.0,0.0,0.0,0.0,0.0,26201.59647584588,19968.44129733295,0.7621078095657642,1.0358317646364397,0.6435827900618798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552545230460094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.907207121192,1455.5124123472801,0.3750441237902236,6.17534620354742,3.481177940598365,,,,
4843.0,-30.6257735379595,4.987085350472078,35.02410597816159,24.208894406352215,5.007633604156204,-27.062699606617908,-40.64920846195889,1.4445596687310254,-5.055353018719018,-5.055353018771439,40.04818013382296,42244.22020385165,25746.864654530928,25746.864654530928,67991.08485838257,77737.92405202932,77737.92405202932,25746.864654530928,103484.78870656026,103484.78870656026,103484.78870656026,129686.38945355327,125175.27242813876,4511.117025414507,0.0,92163.32945353635,56669.625588826,39437.44873856706,26201.600746993012,65639.04948556007,19968.442948136762,1455.5126618518318,0.0,0.8864621965562579,2.878821340902148,0.0014947054983599872,1.0,1.0,-3.4661676092228504,353891.46272328397,1556611.665208727,4.398556702188315,1556611.665208727,4.398556702188315,0.7621077483377962,0.09253271450515428,4.028046144702076,101325.0,128596.08155217757,1.2691446489235387,1.0,0.0,4.028046144698472,1.28501163423031,1.2852923498899385,3.1346378798467263,22880.405572005428,2333.1520521284465,19448.343147203464,1983.1790822761561,0.85,0.8499999305518802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.467241457821,4632.441516551485,5.575971264801472,4.987085350472078,-2.3721684501186346,7.359253800590713,3.481164190650949,3.5,0.9946183401859854,0.6,0.0002184424160580493,0.9989289040257459,0.0002186766397265238,199.44028537139027,0.0,0.0,0.0,0.03136954584951823,7.325507398166982e-05,0.00014518734207637947,0.0005848213135103018,0.0925327144951645,0.0925327144951645,0.0925327144951645,0.09253271452260639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.72264108877,595.6907120162905,0.0,0.0925327144951645,0.09253271450515428,0.09253271450515428,0.3750441610864045,0.3750441610864045,0.5,10.000782985658173,0.0,0.0,0.0,0.0,0.0,0.0,26201.600746993012,19968.442948136762,0.7621077483377962,1.035832867649004,0.6435836675719223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455254129941373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.88765607037,1455.5126618518318,0.3750441610864045,6.17534620354742,3.481164190650949,,,,
