time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4844.0,-30.625708173919126,4.987111213538427,35.024104979510156,24.20888958675789,5.007628242067151,-27.062666802281623,-40.64915831023825,1.4445868701641629,-5.055371431753656,-5.0553714317621115,40.04818314261763,42244.27693383211,25746.896430143704,25746.896430143704,67991.17336397582,77737.92638677527,77737.92638677527,25746.896430143704,103484.82281691898,103484.82281691898,103484.82281691898,129686.45689230418,125175.33868474129,4511.118207562893,0.0,92163.19995211564,56669.55049809774,39437.38828224211,26201.634075385206,65639.02235762731,19968.460034335723,1455.5141944242002,0.0,0.8864620917023313,2.8788193875879653,0.0014947054983599872,1.0,1.0,-3.4661402101929184,353891.20862062625,1556611.7950697418,4.398560227412826,1556611.7950697418,4.398560227412826,0.7621074310435791,0.09253273813484773,4.028046144702076,101325.0,128596.0369556268,1.269144208789803,1.0,0.0,4.028046144701822,1.2850115069366206,1.2852922225684413,3.134638190365051,22880.37342207068,2333.1487737474754,19448.31580707555,1983.176294358986,0.85,0.8499999299974481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.456349417166,4632.441516551485,5.575991299494056,4.987111213538427,-2.372180602269493,7.35929181580792,3.4811505045938915,3.5,0.994614429883969,0.6,0.0002184424160580493,0.9989220732353999,0.00021867813507267696,199.4402316191547,0.0,0.0,0.0,0.03136954584951823,7.325549205080257e-05,0.00014518692400724672,0.0005848196295085435,0.09253273811203529,0.09253273811203529,0.09253273811203529,0.09253273822460423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7371823528,595.6907074360033,0.0,0.09253273811203529,0.09253273813484773,0.09253273813484773,0.3750441983840763,0.3750441983840763,0.5,10.000782986992986,0.0,0.0,0.0,0.0,0.0,0.0,26201.634075385206,19968.460034335723,0.7621074310435791,1.035834644116621,0.6435847978306046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552537369657665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.868106773218,1455.5141944242002,0.3750441983840763,6.17534620354742,3.4811505045938915,,,,
4845.0,-30.625642544752324,4.987136485360332,35.0241028098368,24.20862290253865,5.007540552041846,-27.062451492149076,-40.64894907698033,1.4443495057172953,-5.055405800587437,-5.055405800600309,40.04814735819918,42243.6756279629,25746.967379557835,25746.967379557835,67990.64300752073,77737.20166076093,77737.20166076093,25746.967379557835,103484.16904031875,103484.16904031875,103484.16904031875,129685.8153621663,125174.69885793974,4511.116504226555,0.0,92163.08119562342,56669.55518824523,39437.251119309105,26201.646321847547,65638.89744115665,19968.45827498814,1455.515675105542,0.0,0.8864620461704715,2.87881574163391,0.0014947054983599872,1.0,1.0,-3.4688123665890203,353890.7343259172,1556610.250590673,4.398561758209544,1556610.250590673,4.398561758209544,0.7621070076935574,0.09253271039511449,4.028046144702076,101325.0,128596.02008577052,1.2691440422972664,1.0,0.0,4.028046144701289,1.2850126177243921,1.2852933335988688,3.1346354807280234,22880.34393966458,2333.145767378726,19448.293779573534,1983.1740481788925,0.85,0.8500000625365879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.445428443076,4632.441516551485,5.576019853089909,4.987136485360332,-2.3722046199531395,7.359341105313471,3.481136782203027,3.5,0.9946105092008649,0.6,0.0002184424160580493,0.9989152147890189,0.00021867963649366035,199.44017764892112,0.0,0.0,0.0,0.03136954584951823,7.325723626135603e-05,0.00014518517979669325,0.000584812603747948,0.0925327103801034,0.0925327103801034,0.0925327103801034,0.09253271041394606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.56415525713,595.6907619378726,0.0,0.0925327103801034,0.09253271039511449,0.09253271039511449,0.375044235684572,0.375044235684572,0.5,10.000782988517237,0.0,0.0,0.0,0.0,0.0,0.0,26201.646321847547,19968.45827498814,0.7621070076935574,1.0358285354880064,0.6435768618117499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45525334475242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.848557114892,1455.515675105542,0.375044235684572,6.17534620354742,3.481136782203027,,,,
4846.0,-30.62557455391606,4.987162404857712,35.02410045742651,24.20858616186308,5.007511955613066,-27.062407017294657,-40.64889344209803,1.4443444184037784,-5.055381848474553,-5.055381848471106,40.048137746316065,42243.72024026712,25746.889658379507,25746.889658379507,67990.60989864662,77737.16868608055,77737.16868608055,25746.889658379507,103484.05834446006,103484.05834446006,103484.05834446006,129685.66328050554,125174.54776546724,4511.115515038297,0.0,92162.95304230659,56669.5045941132,39437.1649424371,26201.604936045485,65638.76987848259,19968.436241135227,1455.5138431827613,0.0,0.886462203236914,2.8788182825490254,0.0014947054983599872,1.0,1.0,-3.4691916310746365,353891.06486836757,1556609.8357352952,4.39855647758241,1556609.8357352952,4.39855647758241,0.7621073705170135,0.09253269204279783,4.028046144702076,101325.0,128595.98261575974,1.269143672497012,1.0,0.0,4.028046144704635,1.285012641531372,1.2852933574110494,3.134635422653728,22880.312124409185,2333.142523125551,19448.267440833784,1983.1713623748972,0.85,0.8500000933154218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.434399809816,4632.441516551485,5.5760163391687785,4.987162404857712,-2.372185781109758,7.3593481859674705,3.4811229245585324,3.5,0.9946065498738664,0.6,0.0002184424160580493,0.9989081095945929,0.00021868119195338619,199.44012173659627,0.0,0.0,0.0,0.03136954584951823,7.325770005139682e-05,0.00014518471600665248,0.0005848107355802623,0.09253269204671864,0.09253269204671864,0.09253269204671864,0.09253269201844863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.5176815252,595.6907765766274,0.0,0.09253269204671864,0.09253269204279783,0.09253269204279783,0.37504427298809906,0.37504427298809906,0.5,10.00078298845861,0.0,0.0,0.0,0.0,0.0,0.0,26201.604936045485,19968.436241135227,0.7621073705170135,1.0358300441113995,0.6435787922057824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552529509484102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.829014946736,1455.5138431827613,0.37504427298809906,6.17534620354742,3.4811229245585324,,,,
4847.0,-30.625506585976947,4.987188233357222,35.02409788499519,24.208511353377276,5.007484826302779,-27.062322569577315,-40.64879788840187,1.4443008096771215,-5.055392008484375,-5.055392008492749,40.04812669330972,42243.59949958312,25746.900578096334,25746.900578096334,67990.50007767946,77736.97569974755,77736.97569974755,25746.900578096334,103483.87627784388,103483.87627784388,103483.87627784388,129685.48686687257,125174.37157974315,4511.115287129412,0.0,92162.82677428101,56669.45057320156,39437.08466786606,26201.61058902868,65638.69525689475,19968.43675621063,1455.5143686490796,0.0,0.8864621914983248,2.8788172047431484,0.0014947054983599872,1.0,1.0,-3.4699626352741006,353890.9246588042,1556609.3586805458,4.398556872237724,1556609.3586805458,4.398556872237724,0.762107225750922,0.09253268959465026,4.028046144702076,101325.0,128595.94458898797,1.2691432972019538,1.0,0.0,4.028046144702134,1.2850128456061283,1.2852935615303864,3.1346349248377243,22880.28077719492,2333.1393265992892,19448.239381644184,1983.1685011338413,0.85,0.8500000315130968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.4235601757155,4632.441516551485,5.576031794041555,4.987188233357222,-2.3721918679431355,7.359380101300358,3.481109304415843,3.5,0.9946026584045267,0.6,0.0002184424160580493,0.9989010068474555,0.00021868274689947143,199.44006584313217,0.0,0.0,0.0,0.03136954584951823,7.325849662367829e-05,0.000145183919434371,0.0005848075269503549,0.09253268959910989,0.09253268959910989,0.09253268959910989,0.09253268955557717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.4642389291,595.6907934105127,0.0,0.09253268959910989,0.09253268959465026,0.09253268959465026,0.3750443102877191,0.3750443102877191,0.5,10.000782988597756,0.0,0.0,0.0,0.0,0.0,0.0,26201.61058902868,19968.43675621063,0.762107225750922,1.0358295485853322,0.6435776843864948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552525429735645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.809522278334,1455.5143686490796,0.3750443102877191,6.17534620354742,3.481109304415843,,,,
4848.0,-30.62543767129485,4.987213731035421,35.02409423707017,24.20827344702559,5.00741127002972,-27.0621188354769,-40.64860171694306,1.4440924405711326,-5.055413688203771,-5.055413688168401,40.0480905176223,42243.06551996174,25746.94027674326,25746.94027674326,67990.005796705,77736.3103335417,77736.3103335417,25746.94027674326,103483.25061028496,103483.25061028496,103483.25061028496,129684.85496130511,125173.7417385009,4511.113222804214,0.0,92162.7072092018,56669.46242136835,39436.93865314828,26201.60435102016,65638.54300416844,19968.425927437638,1455.5149467714018,0.0,0.8864622121229845,2.8788149048912213,0.0014947054983599872,1.0,1.0,-3.4724777472760593,353890.62547577557,1556607.7973163954,4.398556178829744,1556607.7973163954,4.398556178829744,0.7621069939047518,0.09253265453485834,4.028046144702076,101325.0,128595.9301688798,1.2691431548865513,1.0,0.0,4.028046144700756,1.285013820707142,1.2852945368444146,3.1346325461973987,22880.251094049567,2333.1362997608326,19448.21516981047,1983.166032213903,0.85,0.8500000760423622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.412733057887,4632.441516551485,5.576053466568131,4.987213731035421,-2.3722064786284536,7.359420209663875,3.4810957000212914,3.5,0.9945987714346547,0.6,0.0002184424160580493,0.9988938052199281,0.00021868432351520537,199.44000917114565,0.0,0.0,0.0,0.03136954584951823,7.326013200934379e-05,0.0001451822840487055,0.0005848009395414299,0.09253265452676533,0.09253265452676533,0.09253265452676533,0.09253265453867693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.28932307183,595.6908485072839,0.0,0.09253265452676533,0.09253265453485834,0.09253265453485834,0.37504434758500604,0.37504434758500604,0.5,10.000782989493786,0.0,0.0,0.0,0.0,0.0,0.0,26201.60435102016,19968.425927437638,0.7621069939047518,1.0358244209105498,0.6435710420519092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552521351363397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.79003141758,1455.5149467714018,0.37504434758500604,6.17534620354742,3.4810957000212914,,,,
4849.0,-30.62536712711841,4.987239028645442,35.024091804131366,24.20846822150054,5.0074682572729845,-27.06224719149943,-40.648692346271105,1.444321080212774,-5.0554293060855,-5.055429306077768,40.04811788504178,42243.72670864145,25746.963581770116,25746.963581770116,67990.69029041157,77736.86808971097,77736.86808971097,25746.963581770116,103483.8316714811,103483.8316714811,103483.8316714811,129685.40814513917,125174.29799092776,4511.110154211402,0.0,92162.57001615604,56669.31834581359,39436.9463003805,26201.57647365807,65638.52277403857,19968.413638656548,1455.513651469375,0.0,0.8864620331664541,2.8788132480987487,0.0014947054983599872,1.0,1.0,-3.4699638126504624,353890.40994704125,1556608.9785108778,4.398562195409082,1556608.9785108778,4.398562195409082,0.7621073357449284,0.09253264458088169,4.028046144702076,101325.0,128595.86129755237,1.2691424751793967,1.0,0.0,4.0280461446971145,1.2850127507465603,1.2852934666500961,3.1346351562362953,22880.217034597204,2333.1328266632545,19448.18306261882,1983.1627581915152,0.85,0.8499999380779998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.401860758077,4632.441516551485,5.576071643359849,4.987239028645442,-2.3722167237563805,7.359455752401823,3.481082038876477,3.5,0.994594868250422,0.6,0.0002184424160580493,0.9988864333672123,0.00021868593742102124,199.4399511591778,0.0,0.0,0.0,0.03136954584951823,7.325937647269263e-05,0.00014518303958535665,0.0005848039828779247,0.09253271344295869,0.09253271344295869,0.09253271344295869,0.09253250025755864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.4524705412,595.6907968050976,0.0,0.09253271344295869,0.09253264458088169,0.09253264458088169,0.3750443848834625,0.3750443848834625,0.5,10.000776594917092,0.0,0.0,0.0,0.0,0.0,0.0,26201.57647365807,19968.413638656548,0.7621073357449284,1.0358351683883924,0.643581313584189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552517216184788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16623.770561788846,1455.513651469375,0.3750443848834625,6.17534620354742,3.481082038876477,,,,
4850.0,-30.625299079779257,4.987264242159716,35.02408926943829,24.208274389989697,5.007330796063354,-27.062125414382315,-40.64856864335013,1.4441571356190999,-5.055440170254087,-5.055440170287126,40.04811047562838,42243.489629389485,25746.974376493337,25746.974376493337,67990.46400588282,77736.63985690374,77736.63985690374,25746.974376493337,103483.61423339708,103483.61423339708,103483.61423339708,129685.28333472648,125174.17003087667,4511.113303849805,0.0,92162.44900356315,56669.298796100375,39436.833563847526,26201.669101329408,65638.50266517693,19968.462089822107,1455.517590571833,0.0,0.8864620046179299,2.8788120955951153,0.0014947054983599872,1.0,1.0,-3.471193728964863,353890.26002020965,1556608.6587162311,4.398563155220315,1556608.6587162311,4.398563155220315,0.7621064907200494,0.09253271066945613,4.028046144702076,101325.0,128595.83780224099,1.269142243298702,1.0,0.0,4.028046144700924,1.2850135179547757,1.285294234025911,3.134633284724587,22880.186992093088,2333.129763180402,19448.15913117877,1983.1603178637733,0.85,0.85000000821233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.390974228961,4632.441516551485,5.576087128032887,4.987264242159716,-2.372223515081103,7.359487757240819,3.481068359873892,3.5,0.9945909599639692,0.6,0.0002184424160580493,0.9988793224891176,0.00021868749421472697,199.43989520051488,0.0,0.0,0.0,0.03136954584951823,7.32604077310643e-05,0.00014518200832698498,0.0005847998289216166,0.09253271066102288,0.09253271066102288,0.09253271066102288,0.0925327106566157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.416639856,595.6908080914595,0.0,0.09253271066102288,0.09253271066945613,0.09253271066945613,0.37504439654006294,0.37504439654006294,0.5,10.000776596108443,0.0,0.0,0.0,0.0,0.0,0.0,26201.669101329408,19968.462089822107,0.7621064907200494,1.0358320382886137,0.6435778988572335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552512983231911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.75112710147,1455.517590571833,0.37504439654006294,6.17534620354742,3.481068359873892,,,,
4851.0,-30.625229804910003,4.987290433821629,35.024085637945674,24.20818927874791,5.007351312966003,-27.061981576274245,-40.648419061303116,1.444103083890682,-5.055400023099594,-5.055400023126417,40.04807376057669,42243.150132193456,25746.85699862481,25746.85699862481,67990.00713081827,77736.21216173242,77736.21216173242,25746.85699862481,103483.06916035723,103483.06916035723,103483.06916035723,129684.64120873046,125173.53186419366,4511.1093445368015,0.0,92162.32320578521,56669.261174466614,39436.735590354,26201.572048373233,65638.30763872723,19968.406873083833,1455.5137211892397,0.0,0.8864623426267256,2.8788163545277357,0.0014947054983599872,1.0,1.0,-3.4731611104790545,353890.8140560201,1556607.0740732679,4.398551791250678,1556607.0740732679,4.398551791250678,0.7621072062477108,0.09253263685748786,4.028046144702076,101325.0,128595.80317171098,1.269141901521944,1.0,0.0,4.028046144701905,1.2850137708997622,1.2852944870261542,3.1346326676963563,22880.15576162218,2333.1265785586497,19448.1280888124,1983.1571524233452,0.85,0.8499998116898111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.380101048225,4632.441516551485,5.576074837932409,4.987290433821629,-2.372192656143852,7.359483089965481,3.481054697665107,3.5,0.9945870564757449,0.6,0.0002184424160580493,0.9988720833914382,0.00021868907910248007,199.43983823242596,0.0,0.0,0.0,0.03136954584951823,7.326165475057613e-05,0.00014518076130747316,0.0005847948058694796,0.09253263685967622,0.09253263685967622,0.09253263685967622,0.09253263684133103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.23912111775,595.6908640080615,0.0,0.09253263685967622,0.09253263685748786,0.09253263685748786,0.3750444132662621,0.3750444132662621,0.5,10.000776595972768,0.0,0.0,0.0,0.0,0.0,0.0,26201.572048373233,19968.406873083833,0.7621072062477108,1.0358281554886328,0.6435746388328512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552508900102308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.731644745596,1455.5137211892397,0.3750444132662621,6.17534620354742,3.481054697665107,,,,
4852.0,-30.625175029487735,4.98731625836556,35.02408317385722,24.20842865193265,5.007488890644839,-27.062062956093335,-40.64846498714758,1.4443768089630888,-5.055422425186009,-5.055422425203784,40.04810018021683,42243.5623014143,25746.901052613393,25746.901052613393,67990.46335402768,77736.6244164569,77736.6244164569,25746.901052613393,103483.5254690703,103483.5254690703,103483.5254690703,129685.16128384325,125174.04886550231,4511.1124183409465,0.0,92162.18425630152,56669.12210770699,39436.73572066059,26201.63581477294,65638.37153543353,19968.443843079825,1455.5161754904493,0.0,0.8864621324969654,2.8788139780454647,0.0014947054983599872,1.0,1.0,-3.4714971604105926,353890.50490431103,1556608.2143598872,4.3985588558833495,1556608.2143598872,4.3985588558833495,0.7621067625030216,0.0925326945977245,4.028046144702076,101325.0,128595.72889980245,1.269141168515198,1.0,0.0,4.028046144701102,1.2850124899540574,1.2852932058006221,3.1346357924085932,22880.121266117734,2333.123060996134,19448.104584009652,1983.154755600501,0.85,0.850000065900419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.369496132503,4632.441516551485,5.576097185676591,4.98731625836556,-2.372207595478807,7.359523853844367,3.4810413725533835,3.5,0.9945832493009668,0.6,0.0002184424160580493,0.9988663594996255,0.00021869033227575743,199.4397931879595,0.0,0.0,0.0,0.03136954584951823,7.326127187885053e-05,0.00014518114417919878,0.0005847963480944578,0.09253269461767553,0.09253269461767553,0.09253269461767553,0.09253269455006875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.366869724,595.6908237684597,0.0,0.09253269461767553,0.0925326945977245,0.0925326945977245,0.37504443404283083,0.37504443404283083,0.5,10.000776594287359,0.0,0.0,0.0,0.0,0.0,0.0,26201.63581477294,19968.443843079825,0.7621067625030216,1.0358340977018972,0.643580291729358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552504743318029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.712189249483,1455.5161754904493,0.37504443404283083,6.17534620354742,3.4810413725533835,,,,
4853.0,-30.62510647776988,4.987340297180786,35.024081668742824,24.208295973390364,5.0073391769167905,-27.06204243214054,-40.64843554571269,1.4442751336606927,-5.055513170595361,-5.055513170604364,40.0481229211475,42243.717719617365,25747.115340394015,25747.115340394015,67990.83306001138,77736.69331405785,77736.69331405785,25747.115340394015,103483.80865445186,103483.80865445186,103483.80865445186,129685.60193577444,125174.48494517125,4511.116990603181,0.0,92162.05866628385,56669.08308145176,39436.639538702315,26201.79328132258,65638.4328200249,19968.525570736976,1455.5233427955236,0.0,0.8864615870375415,2.878804351508971,0.0014947054983599872,1.0,1.0,-3.4707427891383986,353889.2526080102,1556609.1958725757,4.398577194421819,1556609.1958725757,4.398577194421819,0.7621053015852597,0.09253278379424375,4.028046144702076,101325.0,128595.70390123656,1.269140921798535,1.0,0.0,4.028046144701265,1.2850129657616227,1.2852936817121294,3.134634631732814,22880.09008722525,2333.119881633917,19448.080969764447,1983.1523476176317,0.85,0.8500001921156328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.35883780264,4632.441516551485,5.576156466246586,4.987340297180786,-2.372273122715645,7.359613419896432,3.4810279803471724,3.5,0.994579422956335,0.6,0.0002184424160580493,0.998859196069926,0.0002186919006377722,199.43973681461063,0.0,0.0,0.0,0.03136954584951823,7.326151732416232e-05,0.00014518089873388697,0.0005847953594294159,0.0925327837822917,0.0925327837822917,0.0925327837822917,0.09253278384155594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.4768200423,595.6907891352548,0.0,0.0925327837822917,0.09253278379424375,0.09253278379424375,0.3750444580534803,0.3750444580534803,0.5,10.000776594992285,0.0,0.0,0.0,0.0,0.0,0.0,26201.79328132258,19968.525570736976,0.7621053015852597,1.0358387630374504,0.6435820586308956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552501456563398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.692445590277,1455.5233427955236,0.3750444580534803,6.17534620354742,3.4810279803471724,,,,
4854.0,-30.625038548356624,4.987365639007245,35.02407951181057,24.208278371393703,5.007352746593778,-27.061975082364274,-40.64835385708136,1.4442892801268883,-5.055459193555805,-5.055459193571027,40.04810110419175,42243.65420113357,25746.958979020994,25746.958979020994,67990.61318015456,77736.56717132086,77736.56717132086,25746.958979020994,103483.52615034184,103483.52615034184,103483.52615034184,129685.2203397903,125174.10628234672,4511.114057443584,0.0,92161.9301883671,56669.01721625864,39436.5699690094,26201.694189448455,65638.26415845785,19968.472715323267,1455.5189851746056,0.0,0.8864619415605923,2.878810077546957,0.0014947054983599872,1.0,1.0,-3.4716680924956904,353889.99749647564,1556608.254239196,4.398565275229905,1556608.254239196,4.398565275229905,0.7621061665304324,0.09253272802807454,4.028046144702076,101325.0,128595.66225551874,1.2691405107872562,1.0,0.0,4.028046144699833,1.2850128995607104,1.2852936154967551,3.134634793221989,22880.058191384906,2333.1166291633645,19448.048778601085,1983.1490650325122,0.85,0.8499999701016457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.347784984006,4632.441516551485,5.576135950328936,4.987365639007245,-2.3722324479509895,7.3595980869582345,3.481014092487041,3.5,0.9945754549962975,0.6,0.0002184424160580493,0.9988520977236701,0.0002186934547726012,199.43968095304396,0.0,0.0,0.0,0.03136954584951823,7.326219834425814e-05,0.00014518021771379116,0.0005847926162490445,0.0925327280503192,0.0925327280503192,0.0925327280503192,0.09253272786902501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.3713345914,595.6908223620978,0.0,0.0925327280503192,0.09253272802807454,0.09253272802807454,0.37504448466096235,0.37504448466096235,0.5,10.000776594827737,0.0,0.0,0.0,0.0,0.0,0.0,26201.694189448455,19968.472715323267,0.7621061665304324,1.0358380748159013,0.6435827446495664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455249734317545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.672979742045,1455.5189851746056,0.37504448466096235,6.17534620354742,3.481014092487041,,,,
4855.0,-30.625038548356624,4.987365639007245,35.02407951181057,24.208246764633827,5.007352746593778,-27.061975082364274,-40.64833496287463,1.4442892801268883,-5.055459193555805,-5.055459193571027,40.04810110419175,42243.57587592647,25746.878617392264,25746.878617392264,67990.45449331874,77736.4391959884,77736.4391959884,25746.878617392264,103483.31781338065,103483.31781338065,103483.31781338065,129685.06676175418,125173.95270431059,4511.114057443584,0.0,92161.80221303464,56668.93889105153,39436.51480220345,26201.74894837353,65638.26375057698,19968.502578203363,1455.5211619053725,0.0,0.8864619415605923,2.878810077546957,0.0014947054983599872,1.0,1.0,-3.4725334608595517,353889.99749647564,1556608.254239196,4.398565275229905,1556608.254239196,4.398565275229905,0.7621057135364586,0.09253272802807454,4.028046144702076,101325.0,128595.62116656185,1.2691401052707807,1.0,0.0,4.028046144701878,1.2850128995607104,1.2852936154967551,3.134634793221989,22880.02642031579,2333.113389415936,19448.021819750385,1983.146315994798,0.85,0.8499999721364817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.337076867968,4632.441516551485,5.5761314776821305,4.987365639007245,-2.3722379232486825,7.359603562255927,3.481000637766658,3.5,0.9945716107904737,0.6,0.0002184424160580493,0.9988520977236701,0.0002186934547726012,199.43968095304396,0.0,0.0,0.0,0.03136954584951823,7.326235586192427e-05,0.000145180060196125,0.0005847919817606167,0.09253273512674519,0.09253273512674519,0.09253273512674519,0.09253286625185463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.3713345914,595.6908223620978,0.0,0.09253273512674519,0.09253272802807454,0.09253272802807454,0.375044513342431,0.375044513342431,0.5,10.000776594827737,0.0,0.0,0.0,0.0,0.0,0.0,26201.74894837353,19968.502578203363,0.7621057135364586,1.035835663656187,0.6435815553630505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552493267130657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.65350371203,1455.5211619053725,0.375044513342431,6.17534620354742,3.481000637766658,,,,
4856.0,-30.625038548356624,4.987365639007245,35.02407951181057,24.20821295762437,5.007352746593778,-27.061975082364274,-40.64831229681147,1.4442892801268883,-5.055459193555805,-5.055459193571027,40.04810110419175,42243.48188567353,25746.75284750735,25746.75284750735,67990.23473318087,77736.30228738206,77736.30228738206,25746.75284750735,103483.05513488941,103483.05513488941,103483.05513488941,129684.84518760824,125173.73113016466,4511.114057443584,0.0,92161.6653044283,56668.84490079859,39436.46711514412,26201.79005271884,65638.25716786296,19968.524994510037,1455.52279584906,0.0,0.8864619415605923,2.878810077546957,0.0014947054983599872,1.0,1.0,-3.473624542292441,353889.99749647564,1556608.254239196,4.398565275229905,1556608.254239196,4.398565275229905,0.7621053735005404,0.09253272802807454,4.028046144702076,101325.0,128595.57116943007,1.2691396118374545,1.0,0.0,4.028046144703485,1.2850128995607104,1.2852936154967551,3.134634793221989,22879.99243147817,2333.109923519058,19447.994860899686,1983.143566957084,0.85,0.8500000565622232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.320318131011,4632.441516551485,5.576124477742334,4.987365639007245,-2.372246492383365,7.35961213139061,3.4809795804983366,3.5,0.9945655944280961,0.6,0.0002184424160580493,0.9988520977236701,0.0002186934547726012,199.43968095304396,0.0,0.0,0.0,0.03136954584951823,7.326254482530539e-05,0.0001451798712327439,0.0005847912206073979,0.0925327426126965,0.0925327426126965,0.0925327426126965,0.09253297012770105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.3713345914,595.6908223620978,0.0,0.0925327426126965,0.09253272802807454,0.09253272802807454,0.3750445436837471,0.3750445436837471,0.5,10.000776594827737,0.0,0.0,0.0,0.0,0.0,0.0,26201.79005271884,19968.524994510037,0.7621053735005404,1.0358324194882715,0.6435801879632522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552493267130657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.63266909375,1455.52279584906,0.3750445436837471,6.17534620354742,3.4809795804983366,,,,
4857.0,-30.625038548356624,4.987365639007245,35.02407951181057,24.20817915061491,5.007352746593778,-27.061975082364274,-40.64829713953657,1.4442892801268883,-5.055459193555805,-5.055459193571027,40.04810110419175,42243.419225502184,25746.62707741789,25746.62707741789,67990.04630292008,77736.1653724726,77736.1653724726,25746.62707741789,103482.79244989049,103482.79244989049,103482.79244989049,129684.62360699131,125173.50954954773,4511.114057443584,0.0,92161.52838951885,56668.782240627246,39436.384609879555,26201.83115710082,65638.21576698037,19968.54741081671,1455.5244297927475,0.0,0.8864619415605923,2.878810077546957,0.0014947054983599872,1.0,1.0,-3.4747156450493435,353889.99749647564,1556608.254239196,4.398565275229905,1556608.254239196,4.398565275229905,0.7621050334646225,0.09253272802807454,4.028046144702076,101325.0,128595.53008047315,1.2691392063209785,1.0,0.0,4.028046144703339,1.2850128995607104,1.2852936154967551,3.134634793221989,22879.958441075738,2333.1064574626134,19447.963408907206,1983.1403597464177,0.85,0.8499999446674182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.303559353504,4632.441516551485,5.576117477756396,4.987365639007245,-2.372255061563253,7.359620700570498,3.4809585232300155,3.5,0.9945595780657187,0.6,0.0002184424160580493,0.9988520977236701,0.0002186934547726012,199.43968095304396,0.0,0.0,0.0,0.03136954584951823,7.326267118935815e-05,0.00014517974486869114,0.0005847907116071624,0.0925327504262681,0.0925327504262681,0.0925327504262681,0.09253307400354749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.3713345914,595.6908223620978,0.0,0.0925327504262681,0.09253272802807454,0.09253272802807454,0.3750445753529413,0.3750445753529413,0.5,10.000776594827737,0.0,0.0,0.0,0.0,0.0,0.0,26201.83115710082,19968.54741081671,0.7621050334646225,1.0358302020927694,0.6435796392679056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552493267130657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.611834475472,1455.5244297927475,0.3750445753529413,6.17534620354742,3.4809585232300155,,,,
4858.0,-30.624969323492593,4.987394591954542,35.024077376508274,24.20839152708652,5.007420137539613,-27.061972483179794,-40.64826277373356,1.4445379834330359,-5.055439929645047,-5.055439929658481,40.048098281420735,42243.556924357894,25746.526146623724,25746.526146623724,67990.08307098162,77736.75240039913,77736.75240039913,25746.526146623724,103483.27854702286,103483.27854702286,103483.27854702286,129685.15639492216,125174.02649724003,4511.129897682121,0.0,92161.38135905967,56668.65019979891,39436.367954734174,26201.8778478993,65638.24580263348,19968.574064215845,1455.526063736435,0.0,0.8864620500809129,2.8788121211196214,0.0014947054983599872,1.0,1.0,-3.473582367916208,353890.26334064075,1556608.1324067584,4.398561626739159,1556608.1324067584,4.398561626739159,0.7621046926534236,0.09253291377593949,4.028046144702076,101325.0,128595.4599842717,1.2691385145252574,1.0,0.0,4.028046144702616,1.2850117357103337,1.2852924513921309,3.134637632297916,22879.921939393807,2333.102735326927,19447.93809460112,1983.137778405584,0.85,0.8500001943239315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.286800535445,4632.441516551485,5.576115857398771,4.987394591954542,-2.372241778204238,7.35963637015878,3.480937465961694,3.5,0.9945535617033412,0.6,0.0002184424160580493,0.998844864064068,0.00021869503855609547,199.43962402619908,0.0,0.0,0.0,0.03136954584951823,7.326295769293447e-05,0.00014517945836511483,0.0005847895575575363,0.09253274578172442,0.09253274578172442,0.09253274578172442,0.092533254893539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.2840640746,595.6908505975346,0.0,0.09253274578172442,0.09253291377593949,0.09253291377593949,0.3750446080844378,0.3750446080844378,0.5,10.000791867888235,0.0,0.0,0.0,0.0,0.0,0.0,26201.8778478993,19968.574064215845,0.7621046926534236,1.0358302882654702,0.6435814426147116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552493267130657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16623.590999857195,1455.526063736435,0.3750446080844378,6.17534620354742,3.480937465961694,,,,
4859.0,-30.624900315132674,4.987419665750889,35.024074228568274,24.207883967924886,5.007175887634967,-27.06178158585241,-40.648091154266126,1.4440571857592557,-5.055624945693353,-5.055624945679506,40.04806392694492,42243.12510915326,25746.991142883606,25746.991142883606,67990.11625203687,77735.68644713594,77735.68644713594,25746.991142883606,103482.67759001955,103482.67759001955,103482.67759001955,129684.5884408721,125173.4637168535,4511.12472401861,0.0,92161.27308939431,56668.71186236137,39436.17914114771,26201.910850852557,65638.08999200027,19968.571119252138,1455.5304082937216,0.0,0.8864612307883708,2.8787924941169982,0.0014947054983599872,1.0,1.0,-3.4757828402600808,353887.71010454977,1556606.6496469527,4.398589171653012,1556606.6496469527,4.398589171653012,0.7621036203396746,0.09253281450808977,4.028046144702076,101325.0,128595.47245571659,1.2691386376088487,1.0,0.0,4.028046144700795,1.2850139856885727,1.2852947018618863,3.1346321437456215,22879.895060440223,2333.099994436451,19447.91361874591,1983.1352825629458,0.85,0.8500001231374407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.276992925386,4632.441516551485,5.576228409587139,4.987419665750889,-2.3723756784084644,7.3597953441593535,3.4809251428324743,3.5,0.9945500408092783,0.6,0.0002184424160580493,0.9988376530843179,0.0002186966173967505,199.43956727742804,0.0,0.0,0.0,0.03136954584951823,7.326438847935023e-05,0.00014517802757869907,0.0005847837942838305,0.0925328144198735,0.0925328144198735,0.0925328144198735,0.09253281470202754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.1179213241,595.6909029311895,0.0,0.0925328144198735,0.09253281450808977,0.09253281450808977,0.37504470290347597,0.37504470290347597,0.5,10.000791875540333,0.0,0.0,0.0,0.0,0.0,0.0,26201.910850852557,19968.571119252138,0.7621036203396746,1.0358332526178513,0.6435763916089224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552489113355827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.571552043693,1455.5304082937216,0.37504470290347597,6.17534620354742,3.4809251428324743,,,,
4860.0,-30.624819257334966,4.987447135183423,35.024070310250075,24.20787907848137,5.00717591020318,-27.06172767166627,-40.648022771906085,1.4440841476353712,-5.055516664961601,-5.055516664963141,40.04803540164564,42243.16989625736,25746.703664169734,25746.703664169734,67989.87356042709,77735.66658538728,77735.66658538728,25746.703664169734,103482.37024955702,103482.37024955702,103482.37024955702,129684.10217360404,125172.98170394915,4511.120469654892,0.0,92161.14416158518,56668.6467562643,39436.10822813431,26201.731924047017,65637.84015218134,19968.478276333954,1455.5222329392325,0.0,0.8864618866944045,2.8788039808169774,0.0014947054983599872,1.0,1.0,-3.4766754067206875,353889.20438545523,1556605.4184798684,4.398567119850363,1556605.4184798684,4.398567119850363,0.7621052812164525,0.09253273323548569,4.028046144702076,101325.0,128595.42824889849,1.2691382013214754,1.0,0.0,4.028046144703326,1.2850138595154692,1.2852945756612197,3.134632451529279,22879.863052909895,2333.09673057669,19447.886519396547,1983.1325191983549,0.85,0.8500001278164615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.266292368552,4632.441516551485,5.576179070876647,4.987447135183423,-2.372294460011602,7.359741595195025,3.4809116977476298,3.5,0.9945461993564656,0.6,0.0002184424160580493,0.9988291830788038,0.00021869847192962426,199.43950061988738,0.0,0.0,0.0,0.03136954584951823,7.326495858825891e-05,0.00014517745746979037,0.0005847814978588387,0.09253273353137874,0.09253273353137874,0.09253273353137874,0.09253273264847166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.98012814677,595.6909463333401,0.0,0.09253273353137874,0.09253273323548569,0.09253273323548569,0.3750447863309867,0.3750447863309867,0.5,10.000791848929728,0.0,0.0,0.0,0.0,0.0,0.0,26201.731924047017,19968.478276333954,0.7621052812164525,1.0358334979151136,0.6435795236149844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552484972574493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.55210220039,1455.5222329392325,0.3750447863309867,6.17534620354742,3.4809116977476298,,,,
4861.0,-30.624748584146044,4.987474188673565,35.02406637618738,24.20776424640792,5.007107732410988,-27.061640491607196,-40.64792683403937,1.4439996408446607,-5.055538625423708,-5.055538625436186,40.04802711225971,42243.05844808357,25746.75357901903,25746.75357901903,67989.8120271026,77735.47767551705,77735.47767551705,25746.75357901903,103482.23125453608,103482.23125453608,103482.23125453608,129683.99271037894,125172.87147050392,4511.121239875017,0.0,92161.02136104295,56668.60213754673,39436.02135944024,26201.761455842865,65637.7828152831,19968.491244249806,1455.523828488673,0.0,0.8864618047269737,2.8788016511914756,0.0014947054983599872,1.0,1.0,-3.4773613354273607,353888.90132929984,1556605.0607048727,4.398569875624396,1556605.0607048727,4.398569875624396,0.7621049171790292,0.09253275070283208,4.028046144702076,101325.0,128595.39773839938,1.2691379002062608,1.0,0.0,4.028046144702146,1.2850142549807648,1.2852949712129063,3.1346314868408762,22879.83256653069,2333.093621831175,19447.85463538435,1983.1292679339376,0.85,0.8499998668623675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.256200218865,4632.441516551485,5.576202069488497,4.987474188673565,-2.3723084857198673,7.359782674393433,3.480899017136029,3.5,0.9945425763245798,0.6,0.0002184424160580493,0.9988217982596616,0.00021870008888338386,199.4394425021226,0.0,0.0,0.0,0.03136954584951823,7.326575843642584e-05,0.00014517665762162345,0.0005847782760335136,0.0925327507082918,0.0925327507082918,0.0925327507082918,0.0925327506464171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.94004719646,595.6909589584444,0.0,0.0925327507082918,0.09253275070283208,0.09253275070283208,0.3750448605079712,0.3750448605079712,0.5,10.000791849198633,0.0,0.0,0.0,0.0,0.0,0.0,26201.761455842865,19968.491244249806,0.7621049171790292,1.0358334652838372,0.6435783878770459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552480108781052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.532896047764,1455.523828488673,0.3750448605079712,6.17534620354742,3.480899017136029,,,,
4862.0,-30.624677602397156,4.987501668688532,35.02406252976005,24.207858472969406,5.007196899241007,-27.061607357285066,-40.647872840613104,1.4441266533731143,-5.055520910111795,-5.055520910109951,40.04802177262565,42243.122055896485,25746.702396008535,25746.702396008535,67989.82445190502,77735.49814343092,77735.49814343092,25746.702396008535,103482.20053943945,103482.20053943945,103482.20053943945,129683.93725193868,125172.81611991249,4511.121132026194,0.0,92160.8886074541,56668.51251685979,39435.97343399367,26201.73671249923,65637.7101464929,19968.478420910822,1455.5226808730763,0.0,0.8864619144769024,2.878803530479744,0.0014947054983599872,1.0,1.0,-3.477483839486297,353889.1458020178,1556604.8302439358,4.398566185793032,1556604.8302439358,4.398566185793032,0.7621051474570804,0.09253274956818944,4.028046144702076,101325.0,128595.34011364277,1.2691373314941305,1.0,0.0,4.028046144704837,1.28501366060203,1.285294376704327,3.134632936754099,22879.79960921489,2333.090261120249,19447.82582436325,1983.1263300274052,0.85,0.8499998320147261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.246044628417,4632.441516551485,5.576203249112439,4.987501668688532,-2.3722933544865263,7.359795023175058,3.4808862568308605,3.5,0.994538930523103,0.6,0.0002184424160580493,0.9988143812575824,0.0002187017129078717,199.43938413064916,0.0,0.0,0.0,0.03136954584951823,7.326620859114758e-05,0.0001451762074669017,0.0005847764627895222,0.09253274957196674,0.09253274957196674,0.09253274957196674,0.09253274955018918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.9142304072,595.6909670904635,0.0,0.09253274957196674,0.09253274956818944,0.09253274956818944,0.3750449273920554,0.3750449273920554,0.5,10.000791849064944,0.0,0.0,0.0,0.0,0.0,0.0,26201.73671249923,19968.478420910822,0.7621051474570804,1.0358348013689476,0.6435800694694647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552475868108503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.513484558734,1455.5226808730763,0.3750449273920554,6.17534620354742,3.4808862568308605,,,,
4863.0,-30.624606344682785,4.987527519707622,35.024058174248104,24.207548691798024,5.007049319480485,-27.061402553301413,-40.647680301312334,1.4438455298693018,-5.05560063509472,-5.055600635090414,40.04799939138123,42242.61257628812,25746.897875684062,25746.897875684062,67989.51045197218,77734.84136774935,77734.84136774935,25746.897875684062,103481.73924343342,103481.73924343342,103481.73924343342,129683.57024892177,125172.44822267494,4511.122026246825,0.0,92160.77249488271,56668.543710588245,39435.80976032718,26201.831005488348,65637.64076581554,19968.519646808978,1455.5278468572196,0.0,0.8864615889253542,2.8787950730450196,0.0014947054983599872,1.0,1.0,-3.479591349557893,353888.04559190955,1556603.864258178,4.398577130952865,1556603.864258178,4.398577130952865,0.7621039782535154,0.0925327724142469,4.028046144702076,101325.0,128595.33549252701,1.2691372858872638,1.0,0.0,4.028046144701505,1.2850149761724574,1.285295692562146,3.134629727584969,22879.77078318678,2333.0873216834275,19447.807340760944,1983.1244452245105,0.85,0.8500000950644218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.236027312371,4632.441516551485,5.576257683900767,4.987527519707622,-2.372349994697545,7.3598775144051665,3.4808736702831653,3.5,0.9945353343666187,0.6,0.0002184424160580493,0.9988069354791578,0.00021870334325747938,199.43932553227123,0.0,0.0,0.0,0.03136954584951823,7.326781385322426e-05,0.00014517460220482504,0.000584769996719803,0.09253277244496415,0.09253277244496415,0.09253277244496415,0.09253277214122178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.8060116846,595.6910011783002,0.0,0.09253277244496415,0.0925327724142469,0.0925327724142469,0.37504498844020767,0.37504498844020767,0.5,10.000791849922674,0.0,0.0,0.0,0.0,0.0,0.0,26201.831005488348,19968.519646808978,0.7621039782535154,1.035831112433607,0.6435729877465114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552471608923618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.494081606965,1455.5278468572196,0.37504498844020767,6.17534620354742,3.4808736702831653,,,,
4864.0,-30.624533021480005,4.9875546390738466,35.024053418956164,24.207519564684503,5.007038283500524,-27.061342678402507,-40.647607239056356,1.4438479387208685,-5.055544509672416,-5.055544509664597,40.04797914561708,42242.606764097996,25746.745674023063,25746.745674023063,67989.35243812106,77734.76820883303,77734.76820883303,25746.745674023063,103481.51388285609,103481.51388285609,103481.51388285609,129683.24764014214,125172.12810714245,4511.119532999704,0.0,92160.64490343191,56668.48345180548,39435.73494625159,26201.733757286056,65637.46870353766,19968.468222068037,1455.5235101822389,0.0,0.8864619487095665,2.8788010269746027,0.0014947054983599872,1.0,1.0,-3.4803155894879296,353888.8201262219,1556602.9904417475,4.3985650348788985,1556602.9904417475,4.3985650348788985,0.7621048441695313,0.09253272534999323,4.028046144702076,101325.0,128595.29518303546,1.269136888063513,1.0,0.0,4.028046144700714,1.2850149648997709,1.285295681286997,3.134629755083247,22879.739107419868,2333.084091654119,19447.782453918197,1983.1219074728065,0.85,0.8500001841197266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.225655328321,4632.441516551485,5.5762372463453405,4.9875546390738466,-2.3723069225734457,7.359861561647293,3.480860638121738,3.5,0.9945316108919251,0.6,0.0002184424160580493,0.9987992739386119,0.00021870502087637198,199.43926523538659,0.0,0.0,0.0,0.03136954584951823,7.32684230052637e-05,0.00014517399305278558,0.0005847675430272789,0.09253272534179142,0.09253272534179142,0.09253272534179142,0.09253272537601145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.7081204398,595.6910320130615,0.0,0.09253272534179142,0.09253272534999323,0.09253272534999323,0.37504504482358825,0.37504504482358825,0.5,10.000791850302267,0.0,0.0,0.0,0.0,0.0,0.0,26201.733757286056,19968.468222068037,0.7621048441695313,1.0358314203920032,0.6435745862609911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455246733318222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.474686549765,1455.5235101822389,0.37504504482358825,6.17534620354742,3.480860638121738,,,,
