time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4865.0,-30.62445972583863,4.987581533850932,35.02404899883613,24.207503569219284,5.0070216226443645,-27.061301639406857,-40.64754832126198,1.4438635236491735,-5.055557499431131,-5.055557499422105,40.04797930561134,42242.65927429526,25746.77262461477,25746.77262461477,67989.43189891003,77734.77091371594,77734.77091371594,25746.77262461477,103481.5435383307,103481.5435383307,103481.5435383307,129683.30112793861,125172.18061217688,4511.120515761735,0.0,92160.51705853609,56668.40536825135,39435.679655871936,26201.757589607914,65637.43724547984,19968.48014647612,1455.5246328060407,0.0,0.8864618818582031,2.878799648986623,0.0014947054983599872,1.0,1.0,-3.480292730517874,353888.6408666273,1556602.9973449316,4.398567282445159,1556602.9973449316,4.398567282445159,0.7621046060816918,0.0925327454751744,4.028046144702076,101325.0,128595.25119892173,1.269136453974061,1.0,0.0,4.028046144702243,1.285014891967092,1.2852956083383855,3.134629932993205,22879.707368732863,2333.0808552087474,19447.748816958294,1983.1184774574697,0.85,0.8499998930727304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.215622136344,4632.441516551485,5.5762552004668935,4.987581533850932,-2.3723143867503453,7.359895920601277,3.4808480316633954,3.5,0.9945280090466844,0.6,0.0002184424160580493,0.9987916153412931,0.00021870669787651972,199.43920496120327,0.0,0.0,0.0,0.03136954584951823,7.326891423214045e-05,0.00014517350182590886,0.000584765564342752,0.09253274547419506,0.09253274547419506,0.09253274547419506,0.09253274547447485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.7088934274,595.6910317695825,0.0,0.09253274547419506,0.0925327454751744,0.0925327454751744,0.3750450974732425,0.3750450974732425,0.5,10.000791850425237,0.0,0.0,0.0,0.0,0.0,0.0,26201.757589607914,19968.48014647612,0.7621046060816918,1.0358331274366164,0.6435756947107852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455246293350607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.45533524644,1455.5246328060407,0.3750450974732425,6.17534620354742,3.4808480316633954,,,,
4866.0,-30.624386786853076,4.987608283639725,35.02404492589323,24.207502731028967,5.00701303773441,-27.061268175526337,-40.64749806476755,1.443894421510187,-5.0555669609961456,-5.055566960981166,40.047980482334495,42242.74627092474,25746.790023210233,25746.790023210233,67989.53629413497,77734.80230266397,77734.80230266397,25746.790023210233,103481.5923258742,103481.5923258742,103481.5923258742,129683.36958268011,125172.24812497714,4511.121457702969,0.0,92160.38859815503,56668.332546588164,39435.61783507429,26201.777256805915,65637.3950918802,19968.49025472767,1455.5255267323816,0.0,0.8864618293183386,2.8787986452790886,0.0014947054983599872,1.0,1.0,-3.4801817539461695,353888.5102964004,1556603.048134785,4.398569048853966,1556603.048134785,4.398569048853966,0.7621044198267448,0.09253276456168047,4.028046144702076,101325.0,128595.2053218208,1.2691360012022779,1.0,0.0,4.0280461447001255,1.285014747374614,1.2852954637143208,3.1346302857081523,22879.675477245913,2333.077603182118,19447.726747838704,1983.1162270335644,0.85,0.8500001132961733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.205570981083,4632.441516551485,5.5762711075780516,4.987608283639725,-2.3723193133337643,7.359927596973489,3.4808354026529393,3.5,0.9945244007579827,0.6,0.0002184424160580493,0.9987839940735037,0.00021870836672816505,199.43914498034977,0.0,0.0,0.0,0.03136954584951823,7.326933324786952e-05,0.0001451730828101798,0.00058476387652806,0.09253276456431962,0.09253276456431962,0.09253276456431962,0.09253276455811686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.71458425425,595.6910299770185,0.0,0.09253276456431962,0.09253276456168047,0.09253276456168047,0.3750451471348904,0.3750451471348904,0.5,10.000791850154855,0.0,0.0,0.0,0.0,0.0,0.0,26201.777256805915,19968.49025472767,0.7621044198267448,1.0358353831525795,0.6435774334400797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552458535486366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.435985835073,1455.5255267323816,0.3750451471348904,6.17534620354742,3.4808354026529393,,,,
4867.0,-30.6243142439129,4.987634783183067,35.024041137898735,24.20748711973431,5.007000098593947,-27.06122452966913,-40.64743876280261,1.4439103797178958,-5.055581597502396,-5.055581597503022,40.04798055797375,42242.79415058387,25746.8200526982,25746.8200526982,67989.61420328206,77734.79140656053,77734.79140656053,25746.8200526982,103481.61145925873,103481.61145925873,103481.61145925873,129683.41427630614,125172.2918650892,4511.122411216948,0.0,92160.26070869986,56668.26343396911,39435.55252747861,26201.80281704741,65637.35534452602,19968.502969239154,1455.5267417888133,0.0,0.8864617543713784,2.8787970926008235,0.0014947054983599872,1.0,1.0,-3.4802009659790087,353888.3083117158,1556603.051398979,4.398571568597499,1556603.051398979,4.398571568597499,0.7621041616360555,0.09253278410707097,4.028046144702076,101325.0,128595.16072527008,1.2691355610685426,1.0,0.0,4.028046144700675,1.2850146726951277,1.2852953890185204,3.134630467879286,22879.643727496637,2333.0743656087084,19447.69722883789,1983.1132169331922,0.85,0.8500000026427749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.195520675952,4632.441516551485,5.576289749351767,4.987634783183067,-2.372328098750773,7.359962881933839,3.480822774728977,3.5,0.9945207927797076,0.6,0.0002184424160580493,0.9987764142500192,0.0002187100265298892,199.43908532521706,0.0,0.0,0.0,0.03136954584951823,7.326982768345688e-05,0.00014517258837459243,0.0005847618849186985,0.09253278411349848,0.09253278411349848,0.09253278411349848,0.09253278407260904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.7149510407,595.6910298614741,0.0,0.09253278411349848,0.09253278410707097,0.09253278410707097,0.37504519440455725,0.37504519440455725,0.5,10.000791849933487,0.0,0.0,0.0,0.0,0.0,0.0,26201.80281704741,19968.502969239154,0.7621041616360555,1.0358371973765426,0.6435785526222729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552454158870023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.416631721888,1455.5267417888133,0.37504519440455725,6.17534620354742,3.480822774728977,,,,
4868.0,-30.624241946707095,4.987661093059438,35.0240376274049,24.207469343114667,5.006981535529517,-27.061184609558083,-40.64738752841947,1.4439241972137322,-5.0555936604073395,-5.055593660347928,40.0479809886316,42242.87462808287,25746.842812783856,25746.842812783856,67989.71744086672,77734.79465793248,77734.79465793248,25746.842812783856,103481.63747071633,103481.63747071633,103481.63747071633,129683.46241018789,125172.33910447705,4511.123305710835,0.0,92160.1328646421,56668.212830068616,39435.46670508165,26201.824939471557,65637.2916445532,19968.514081232737,1455.5277798006605,0.0,0.8864616912664527,2.878795812937308,0.0014947054983599872,1.0,1.0,-3.4801835727350863,353888.14184295514,1556603.06998696,4.398573690207832,1556603.06998696,4.398573690207832,0.7621039422773682,0.0925328023683686,4.028046144702076,101325.0,128595.12436878114,1.2691352022578943,1.0,0.0,4.028046144700784,1.285014608033519,1.285295324342786,3.134630625613095,22879.61198901769,2333.0711291845523,19447.669861464037,1983.11042623771,0.85,0.8499999856116005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.185445757357,4632.441516551485,5.576306846510168,4.987661093059438,-2.3723350614112335,7.359996154470672,3.480810115897284,3.5,0.9945171759706526,0.6,0.0002184424160580493,0.9987688601644096,0.00021871168072069348,199.43902587219767,0.0,0.0,0.0,0.03136954584951823,7.327025485732266e-05,0.00014517216120072665,0.0005847601642426552,0.09253280237187195,0.09253280237187195,0.09253280237187195,0.09253280234329966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.7170333589,595.6910292055654,0.0,0.09253280237187195,0.0925328023683686,0.0925328023683686,0.3750452397608332,0.3750452397608332,0.5,10.000791849920468,0.0,0.0,0.0,0.0,0.0,0.0,26201.824939471557,19968.514081232737,0.7621039422773682,1.0358397754900164,0.643580403299415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552449806020515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.397272105893,1455.5277798006605,0.3750452397608332,6.17534620354742,3.480810115897284,,,,
4869.0,-30.624169917078653,4.987687246211545,35.024034228954406,24.20744716599586,5.006975586079254,-27.061127871896108,-40.647314955107845,1.4439335377330769,-5.055604368534148,-5.05560436853467,40.04797720038151,42242.86548379514,25746.861619704956,25746.861619704956,67989.7271035001,77734.72887666179,77734.72887666179,25746.861619704956,103481.59049636674,103481.59049636674,103481.59049636674,129683.43070741063,125172.30691967094,4511.12378773969,0.0,92160.00518063961,56668.141774964795,39435.40378408312,26201.840211043895,65637.24399512702,19968.52091895032,1455.528588730423,0.0,0.8864616503778779,2.8787946769924724,0.0014947054983599872,1.0,1.0,-3.4804410849731653,353887.9940702604,1556602.906483708,4.398575064896557,1556602.906483708,4.398575064896557,0.7621037590532944,0.0925328130216197,4.028046144702076,101325.0,128595.08166521754,1.2691347808064894,1.0,0.0,4.028046144704076,1.2850145643227797,1.2852952806224982,3.1346307322399194,22879.580290273956,2333.0678968122606,19447.642500752096,1983.1076362215533,0.85,0.8499999673953474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.1753604376045,4632.441516551485,5.576323100118237,4.987687246211545,-2.3723410785760843,7.3600283247876295,3.4807974440152947,3.5,0.9945135554329413,0.6,0.0002184424160580493,0.9987613340983102,0.00021871332880067976,199.4389666392536,0.0,0.0,0.0,0.03136954584951823,7.327085995144426e-05,0.00014517155610660503,0.0005847577268956115,0.09253281302786177,0.09253281302786177,0.09253281302786177,0.09253281298899291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.6987181079,595.6910349746693,0.0,0.09253281302786177,0.0925328130216197,0.0925328130216197,0.3750452835872297,0.3750452835872297,0.5,10.000791849681656,0.0,0.0,0.0,0.0,0.0,0.0,26201.840211043895,19968.52091895032,0.7621037590532944,1.0358406746716504,0.6435807311917499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552445467918587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.37790998512,1455.528588730423,0.3750452835872297,6.17534620354742,3.4807974440152947,,,,
4870.0,-30.624097959421793,4.987713134943302,35.024031088493444,24.20742236953231,5.006953637703499,-27.061084579654743,-40.6472556880675,1.4439402572512825,-5.055620390532738,-5.055620390593681,40.04797784717763,42242.91120855078,25746.89335019244,25746.89335019244,67989.80455874323,77734.71733875883,77734.71733875883,25746.89335019244,103481.61068895127,103481.61068895127,103481.61068895127,129683.47863682185,125172.35386701937,4511.124769802486,0.0,92159.87757834958,56668.07144536762,39435.340147757735,26201.86794787057,65637.2080956283,19968.534791652037,1455.5299008826523,0.0,0.8864615662903605,2.8787929773395002,0.0014947054983599872,1.0,1.0,-3.4804577753918693,353887.7729659542,1556602.9343993517,4.398577891949674,1556602.9343993517,4.398577891949674,0.762103481758631,0.0925328330359543,4.028046144702076,101325.0,128595.03434053822,1.2691343137482183,1.0,0.0,4.028046144701781,1.2850145328775164,1.2852952491703655,3.1346308089466692,22879.548611816102,2333.0646665085533,19447.61777440528,1983.10511483588,0.85,0.850000063566009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.165272374326,4632.441516551485,5.576342156136937,4.987713134943302,-2.372351062004862,7.360064196948164,3.4807847687046123,3.5,0.9945099339156035,0.6,0.0002184424160580493,0.9987538156132832,0.00021871497524534117,199.43890746552987,0.0,0.0,0.0,0.03136954584951823,7.327135410536451e-05,0.00014517106195268477,0.0005847557364208182,0.09253283304157306,0.09253283304157306,0.09253283304157306,0.09253283299763296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.7018456662,595.6910339895179,0.0,0.09253283304157306,0.0925328330359543,0.0925328330359543,0.3750453261888172,0.3750453261888172,0.5,10.000791849626767,0.0,0.0,0.0,0.0,0.0,0.0,26201.86794787057,19968.534791652037,0.762103481758631,1.035842421263369,0.6435817798192475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552441145874873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.358544913786,1455.5299008826523,0.3750453261888172,6.17534620354742,3.4807847687046123,,,,
4871.0,-30.624026173744156,4.987738956440003,35.02402818417555,24.207418667525076,5.006944902888967,-27.061049575042702,-40.64720141524447,1.4439683039646671,-5.055627334268422,-5.055627334272982,40.04797837961522,42242.97693506,25746.90141842487,25746.90141842487,67989.87835348488,77734.73778344059,77734.73778344059,25746.90141842487,103481.63920186546,103481.63920186546,103481.63920186546,129683.52174507035,125172.3962492635,4511.125495806839,0.0,92159.7491099128,56667.98826062984,39435.28983253661,26201.882543204883,65637.1723757415,19968.542246901492,1455.530568200445,0.0,0.8864615289332165,2.8787922407312068,0.0014947054983599872,1.0,1.0,-3.4804108450391027,353887.6771421219,1556602.957379873,4.398579147910648,1556602.957379873,4.398579147910648,0.7621033417722908,0.0925328478209377,4.028046144702076,101325.0,128594.98835208511,1.2691338598774746,1.0,0.0,4.028046144702909,1.285014401627604,1.2852951178917809,3.1346311291143025,22879.516718329243,2333.0614142779896,19447.58509154544,1983.1017821116732,0.85,0.8499998199684693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.155155502665,4632.441516551485,5.576356122176238,4.987738956440003,-2.372354425259315,7.360093381699318,3.480772057215712,3.5,0.994506302061632,0.6,0.0002184424160580493,0.9987463151583008,0.0002187166177663707,199.43884843326666,0.0,0.0,0.0,0.03136954584951823,7.327180662143936e-05,0.00014517060943660992,0.0005847539136651874,0.09253284781806936,0.09253284781806936,0.09253284781806936,0.09253284784495984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.7044202467,595.6910331785484,0.0,0.09253284781806936,0.0925328478209377,0.0925328478209377,0.37504536781129266,0.37504536781129266,0.5,10.000791849582484,0.0,0.0,0.0,0.0,0.0,0.0,26201.882543204883,19968.542246901492,0.7621033417722908,1.0358441092537511,0.6435831314188721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455243682815228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.33918080161,1455.530568200445,0.37504536781129266,6.17534620354742,3.480772057215712,,,,
4872.0,-30.62395462722512,4.98776446580868,35.024025161611696,24.207342008035653,5.006916359748221,-27.060960903336397,-40.64710526783017,1.4439226358640211,-5.055646000445222,-5.055646000423721,40.047969159277315,42242.86811621177,25746.938873827243,25746.938873827243,67989.80699003901,77734.54296747917,77734.54296747917,25746.938873827243,103481.4818413064,103481.4818413064,103481.4818413064,129683.38460332635,125172.25891664831,4511.125686678048,0.0,92159.62362579626,56667.94877454703,39435.19427916581,26201.90276201995,65637.09704118576,19968.5502699367,1455.5317621196168,0.0,0.8864614671493591,2.878790260578651,0.0014947054983599872,1.0,1.0,-3.4811186434905608,353887.419548221,1556602.5594263347,4.398581225106904,1556602.5594263347,4.398581225106904,0.7621030598923301,0.0925328535937818,4.028046144702076,101325.0,128594.953665879,1.2691335175512362,1.0,0.0,4.0280461447022615,1.2850146153401525,1.2852953316510158,3.1346306077894868,22879.4855657277,2333.0582375967024,19447.559102230203,1983.0991319390623,0.85,0.8499998414021009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.145056814402,4632.441516551485,5.576376431108131,4.98776446580868,-2.3723664532489437,7.360130919057624,3.4807593685921225,3.5,0.9945026767406064,0.6,0.0002184424160580493,0.9987388397520214,0.00021871825482654378,199.43878959770805,0.0,0.0,0.0,0.03136954584951823,7.327260828592675e-05,0.00014516980777212253,0.0005847506845236396,0.09253285358537847,0.09253285358537847,0.09253285358537847,0.09253285364905763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.65983890253,595.6910472212228,0.0,0.09253285358537847,0.0925328535937818,0.0925328535937818,0.3750454086505205,0.3750454086505205,0.5,10.00079184968407,0.0,0.0,0.0,0.0,0.0,0.0,26201.90276201995,19968.5502699367,0.7621030598923301,1.0358442108945949,0.6435822122009045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552432520751621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.319815642706,1455.5317621196168,0.3750454086505205,6.17534620354742,3.4807593685921225,,,,
4873.0,-30.62386955655951,4.987789950703162,35.024022193857,24.207302403543167,5.006891228212442,-27.060892751411114,-40.64702724628148,1.443914405110022,-5.055651345301385,-5.055651345341759,40.04796469543848,42242.88917268823,25746.941810629447,25746.941810629447,67989.83098331768,77734.48436449858,77734.48436449858,25746.941810629447,103481.42617512803,103481.42617512803,103481.42617512803,129683.33539769246,125172.20947055693,4511.1259271355175,0.0,92159.49659857475,56667.90133407604,39435.10584944301,26201.909222564434,65637.01507200745,19968.55265111122,1455.53215736282,0.0,0.8864614560739135,2.8787896935838138,0.0014947054983599872,1.0,1.0,-3.4813882413336046,353887.34578904934,1556602.3667643382,4.398581597467523,1556602.3667643382,4.398581597467523,0.7621029628602329,0.09253285944118064,4.028046144702076,101325.0,128594.92137374484,1.2691331988526509,1.0,0.0,4.028046144700917,1.2850146538575362,1.2852953701768137,3.1346305138312043,22879.45403003597,2333.055021851088,19447.535922958676,1983.096768311164,0.85,0.8499999998875891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.134917423447,4632.441516551485,5.576389313093177,4.987789950703162,-2.3723687464155536,7.360158697118715,3.48074662884574,3.5,0.9944990368130685,0.6,0.0002184424160580493,0.998729951378713,0.0002187202013482192,199.43871964074893,0.0,0.0,0.0,0.03136954584951823,7.327325882529353e-05,0.00014516915723275577,0.0005847480641210513,0.09253285946078516,0.09253285946078516,0.09253285946078516,0.09253285939493909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.63826404774,595.6910540169981,0.0,0.09253285946078516,0.09253285944118064,0.09253285944118064,0.37504544886373464,0.37504544886373464,0.5,10.000791848012483,0.0,0.0,0.0,0.0,0.0,0.0,26201.909222564434,19968.55265111122,0.7621029628602329,1.0358458700282007,0.6435833367246429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552428227703886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.300448085512,1455.53215736282,0.37504544886373464,6.17534620354742,3.48074662884574,,,,
4874.0,-30.623797678510815,4.987815374703588,35.024019289948676,24.20727767692881,5.006881235252308,-27.060837200836833,-40.64695484759284,1.443920757357554,-5.0556583744132695,-5.055658374407606,40.04796060216093,42242.880135428444,25746.949118037923,25746.949118037923,67989.82925346636,77734.42471139829,77734.42471139829,25746.949118037923,103481.37382943621,103481.37382943621,103481.37382943621,129683.2923622472,125172.1661226218,4511.126239625397,0.0,92159.37077052241,56667.82619365875,39435.049529848504,26201.918532810985,65636.96806265949,19968.556501380845,1455.532683485436,0.0,0.8864614350614135,2.8787889479193076,0.0014947054983599872,1.0,1.0,-3.481650733065237,353887.24878711696,1556602.1900964049,4.398582303915642,1556602.1900964049,4.398582303915642,0.7621028390106435,0.0925328666764882,4.028046144702076,101325.0,128594.87460582647,1.269132737289183,1.0,0.0,4.02804614470481,1.2850146241309819,1.2852953404437657,3.1346305863453705,22879.422792049158,2333.0518364629265,19447.50707261339,1983.0938263946803,0.85,0.8499998994455229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.1248059792415,4632.441516551485,5.576403107989471,4.987815374703588,-2.3723722757994667,7.360187650503054,3.480733924231923,3.5,0.9944954069234065,0.6,0.0002184424160580493,0.9987224414660094,0.00021872184601900104,199.43866053263665,0.0,0.0,0.0,0.03136954584951823,7.32738624863404e-05,0.0001451685535717089,0.0005847456325464988,0.09253286667661527,0.09253286667661527,0.09253286667661527,0.09253286668098265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.61847301084,595.691060250971,0.0,0.09253286667661527,0.0925328666764882,0.0925328666764882,0.37504548856902925,0.37504548856902925,0.5,10.00079184797307,0.0,0.0,0.0,0.0,0.0,0.0,26201.918532810985,19968.556501380845,0.7621028390106435,1.03584658554857,0.6435836599749979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552423123162146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.281353846938,1455.532683485436,0.37504548856902925,6.17534620354742,3.480733924231923,,,,
4875.0,-30.623725727908674,4.987840555939439,35.0240164385092,24.207211669441335,5.00683939877429,-27.06077215368872,-40.64688105192033,1.4438858245842086,-5.055674103638921,-5.0556741036544794,40.04795630821671,42242.86562471651,25746.97824981604,25746.97824981604,67989.84387453255,77734.3267871196,77734.3267871196,25746.97824981604,103481.30503693564,103481.30503693564,103481.30503693564,129683.24499137483,125172.11823685616,4511.126754518678,0.0,92159.244896013,56667.783733730736,39434.95684698029,26201.939954439193,65636.89680141948,19968.56619044649,1455.53381293042,0.0,0.8864613703903556,2.878787279326995,0.0014947054983599872,1.0,1.0,-3.4820061542433223,353887.03172344604,1556602.004768286,4.398584478180969,1556602.004768286,4.398584478180969,0.7621025857309993,0.09253287810304636,4.028046144702076,101325.0,128594.83607796991,1.2691323570488025,1.0,0.0,4.028046144703024,1.2850147876055782,1.2852955039540737,3.1346301875698277,22879.391542528945,2333.0486498986857,19447.483772658892,1983.091450460544,0.85,0.8500000420251249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.114713705278,4632.441516551485,5.57642160663447,4.987840555939439,-2.3723822360641442,7.360222792003583,3.4807212437232233,3.5,0.994491783920921,0.6,0.0002184424160580493,0.9987149240338229,0.00021872349236132116,199.43860136489593,0.0,0.0,0.0,0.03136954584951823,7.327447780018667e-05,0.00014516793825786263,0.0005847431540339325,0.09253287810298329,0.09253287810298329,0.09253287810298329,0.09253287809917446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.59771125286,595.6910667907148,0.0,0.09253287810298329,0.09253287810304636,0.09253287810304636,0.37504552787451656,0.37504552787451656,0.5,10.000791848034186,0.0,0.0,0.0,0.0,0.0,0.0,26201.939954439193,19968.56619044649,0.7621025857309993,1.0358479329123644,0.6435841376310002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552418810227017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.26199815196,1455.53381293042,0.37504552787451656,6.17534620354742,3.4807212437232233,,,,
4876.0,-30.62365360896977,4.987865834145232,35.02401345096445,24.20717349685731,5.006832413903565,-27.060700234705372,-40.64679869972167,1.4438790393246488,-5.055673905082472,-5.055673905005653,40.04794667833095,42242.81629213108,25746.966613428645,25746.966613428645,67989.78290555972,77734.20059635784,77734.20059635784,25746.966613428645,103481.16720978648,103481.16720978648,103481.16720978648,129683.0998217061,125171.97342202216,4511.12639968394,0.0,92159.11789710853,56667.733591608434,39434.87145055566,26201.932611919612,65636.80406247528,19968.560713408973,1455.5336593376937,0.0,0.8864614063367058,2.8787873003903326,0.0014947054983599872,1.0,1.0,-3.4825716158774185,353887.0344635309,1556601.5891377314,4.398583269651106,1556601.5891377314,4.398583269651106,0.7621025902617964,0.09253287276632943,4.028046144702076,101325.0,128594.8013917637,1.269132014722563,1.0,0.0,4.028046144699798,1.2850148193585031,1.285295535713935,3.1346301101126066,22879.360013867183,2333.0454348699286,19447.459140522642,1983.0889386816746,0.85,0.8500001367492593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.104596854914,4632.441516551485,5.576431305231205,4.987865834145232,-2.3723805105387017,7.360246344683934,3.480708532353878,3.5,0.994488152101108,0.6,0.0002184424160580493,0.9987073890749728,0.0002187251425669094,199.43854205876065,0.0,0.0,0.0,0.03136954584951823,7.327516446463042e-05,0.00014516725159341887,0.0005847403881178672,0.09253287276686581,0.09253287276686581,0.09253287276686581,0.09253287276408254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.55115050235,595.6910814568708,0.0,0.09253287276686581,0.09253287276632943,0.09253287276632943,0.37504556686056073,0.37504556686056073,0.5,10.0007918479745,0.0,0.0,0.0,0.0,0.0,0.0,26201.932611919612,19968.560713408973,0.7621025902617964,1.0358484675890802,0.6435842953584847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552414492940986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.242646306408,1455.5336593376937,0.37504556686056073,6.17534620354742,3.480708532353878,,,,
4877.0,-30.62358129154706,4.9878908545721625,35.0240105893357,24.207135568745457,5.006810893541347,-27.060642859281142,-40.646726021636255,1.4438724611229385,-5.055690404326299,-5.055690404328335,40.047944336255185,42242.807925383866,25746.997546903225,25746.997546903225,67989.80547228709,77734.13411615296,77734.13411615296,25746.997546903225,103481.13166305618,103481.13166305618,103481.13166305618,129683.08890474892,125171.96181187272,4511.1270928761905,0.0,92158.99092230624,56667.66473091994,39434.806879318116,26201.95724169274,65636.76412101086,19968.572388844765,1455.5348982570656,0.0,0.8864613306566121,2.878785550113581,0.0014947054983599872,1.0,1.0,-3.482800909152161,353886.806773707,1556601.4880523325,4.398585814044494,1556601.4880523325,4.398585814044494,0.7621023194813337,0.09253288745750603,4.028046144702076,101325.0,128594.75740765003,1.2691315806331116,1.0,0.0,4.028046144701237,1.2850148501424628,1.2852955665046195,3.1346300350190566,22879.328491189008,2333.0422204513275,19447.42980713102,1983.0859475081725,0.85,0.8500000257708771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.094536674228,4632.441516551485,5.576450155480079,4.9878908545721625,-2.372391061785881,7.360281916358044,3.4806958922058575,3.5,0.994484540630245,0.6,0.0002184424160580493,0.9986998334401747,0.00021872679732566982,199.43848258944004,0.0,0.0,0.0,0.03136954584951823,7.327577046987336e-05,0.00014516664558817592,0.0005847379471007846,0.09253288746980222,0.09253288746980222,0.09253288746980222,0.09253288736706536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.53982654586,595.6910850238004,0.0,0.09253288746980222,0.09253288745750603,0.09253288745750603,0.3750456055905666,0.3750456055905666,0.5,10.000791847951678,0.0,0.0,0.0,0.0,0.0,0.0,26201.95724169274,19968.572388844765,0.7621023194813337,1.0358494417387496,0.643584559523732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552410165556735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.22330023155,1455.5348982570656,0.3750456055905666,6.17534620354742,3.4806958922058575,,,,
4878.0,-30.62350891932358,4.987915775068103,35.02400775116978,24.20709488159048,5.006791187238519,-27.060580848123156,-40.64664890812708,1.4438631157864419,-5.0556996979418045,-5.05569969793061,40.04793928996315,42242.781300144896,25747.00953864728,25747.00953864728,67989.79083879218,77734.04923761456,77734.04923761456,25747.00953864728,103481.05877626184,103481.05877626184,103481.05877626184,129683.02738310775,125171.90001464373,4511.127368464011,0.0,92158.86409652168,56667.59615803323,39434.74215387605,26201.96860684591,65636.71076072197,19968.577020959012,1455.535550974475,0.0,0.8864613015481038,2.878784564226371,0.0014947054983599872,1.0,1.0,-3.4831491065638716,353886.67852171423,1556601.2702522934,4.39858679268364,1556601.2702522934,4.39858679268364,0.7621021657029896,0.09253289412791454,4.028046144702076,101325.0,128594.71793329986,1.2691311910515655,1.0,0.0,4.028046144703598,1.2850148938757642,1.2852956102474746,3.1346299283372425,22879.297005505872,2333.0390098051703,19447.398761841534,1983.0827817696702,0.85,0.8499998385947586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.084448118923,4632.441516551485,5.5764649375510205,4.987915775068103,-2.372396373689307,7.36031214875741,3.4806832164248904,3.5,0.9944809189785401,0.6,0.0002184424160580493,0.9986922721415887,0.0002187284533499222,199.43842307509018,0.0,0.0,0.0,0.03136954584951823,7.327641346368459e-05,0.0001451660025943647,0.0005847353570920423,0.0925328941270873,0.0925328941270873,0.0925328941270873,0.09253289413444933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.51542759675,595.6910927092188,0.0,0.0925328941270873,0.09253289412791454,0.09253289412791454,0.3750456441158891,0.3750456441158891,0.5,10.00079184791873,0.0,0.0,0.0,0.0,0.0,0.0,26201.96860684591,19968.577020959012,0.7621021657029896,1.035850060900345,0.6435846770893284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455240582626536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.203960536954,1455.535550974475,0.3750456441158891,6.17534620354742,3.4806832164248904,,,,
4879.0,-30.623436464911197,4.987940559701141,35.02400487187672,24.20704752383756,5.006774194286924,-27.060509269147985,-40.64656659085301,1.4438469983259792,-5.055710782675078,-5.05571078269912,40.047932427004525,42242.733532096616,25747.025842213858,25747.025842213858,67989.75937431047,77733.92624930317,77733.92624930317,25747.025842213858,103480.95209151703,103480.95209151703,103480.95209151703,129682.93249363813,125171.8049604902,4511.127533147925,0.0,92158.7375637108,56667.54484570361,39434.658575563546,26201.980402121106,65636.63897768465,19968.58145528157,1455.5362718750814,0.0,0.8864612698917785,2.878783388333794,0.0014947054983599872,1.0,1.0,-3.483633175112857,353886.5255523266,1556600.974043804,4.398587856981407,1556600.974043804,4.398587856981407,0.7621019918656633,0.09253289888947505,4.028046144702076,101325.0,128594.68063031732,1.2691308228997515,1.0,0.0,4.028046144703762,1.2850149693005306,1.2852956856887179,3.134629744348156,22879.26559255619,2333.0358065757614,19447.3745232057,1983.0803101166762,0.85,0.849999946219119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.074368745369,4632.441516551485,5.576480642483192,4.987940559701141,-2.372403029869157,7.360343589570298,3.480670552198786,3.5,0.9944773006282246,0.6,0.0002184424160580493,0.9986847023179158,0.0002187301112664,199.438363493189,0.0,0.0,0.0,0.03136954584951823,7.327709985368716e-05,0.00014516531620436212,0.0005847325922814387,0.09253289889344754,0.09253289889344754,0.09253289889344754,0.09253289886311299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.48224487674,595.6911031614334,0.0,0.09253289889344754,0.09253289888947505,0.09253289888947505,0.37504568247742404,0.37504568247742404,0.5,10.000791847904594,0.0,0.0,0.0,0.0,0.0,0.0,26201.980402121106,19968.58145528157,0.7621019918656633,1.0358507143765519,0.6435846531760779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552401483688338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.18462435078,1455.5362718750814,0.37504568247742404,6.17534620354742,3.480670552198786,,,,
4880.0,-30.623363780593085,4.987965186070951,35.0240019770298,24.206986021623038,5.006741290650954,-27.060439099729816,-40.646488254982955,1.4438166097673522,-5.055723073271281,-5.055723073273298,40.047926219648375,42242.70321589876,25747.04483382488,25747.04483382488,67989.74804972364,77733.81050047085,77733.81050047085,25747.04483382488,103480.85533429573,103480.85533429573,103480.85533429573,129682.84999382046,125171.72221036606,4511.127783454396,0.0,92158.61163237559,56667.50434772109,39434.5636496161,26201.994659524735,65636.55830914083,19968.587231817037,1455.5370975335259,0.0,0.8864612297050931,2.8787820845211325,0.0014947054983599872,1.0,1.0,-3.4840829964463182,353886.3559420863,1556600.7061312215,4.3985892080732265,1556600.7061312215,4.3985892080732265,0.7621017976415096,0.09253290527510588,4.028046144702076,101325.0,128594.64360571528,1.2691304574953395,1.0,0.0,4.0280461447019285,1.2850151115096786,1.2852958279289322,3.1346293974471577,22879.23432892844,2333.0326185729523,19447.3511490082,1983.0779266118602,0.85,0.8500000860788869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.064289793972,4632.441516551485,5.576496929171803,4.987965186070951,-2.3724106118187738,7.360375797889724,3.4806578885215327,3.5,0.9944736824347237,0.6,0.0002184424160580493,0.9986771085365467,0.00021873177445526216,199.43830372226367,0.0,0.0,0.0,0.03136954584951823,7.32777530508819e-05,0.00014516466300716738,0.0005847299611729966,0.09253290527859105,0.09253290527859105,0.09253290527859105,0.09253290524932928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.45223198895,595.6911126151846,0.0,0.09253290527859105,0.09253290527510588,0.09253290527510588,0.37504572070800407,0.37504572070800407,0.5,10.000791847898485,0.0,0.0,0.0,0.0,0.0,0.0,26201.994659524735,19968.587231817037,0.7621017976415096,1.0358518149214886,0.643584982273756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552397136182305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.16529222353,1455.5370975335259,0.37504572070800407,6.17534620354742,3.4806578885215327,,,,
4881.0,-30.623290733501772,4.9879897453831,35.0239986664353,24.20681359888988,5.006642130185502,-27.06032275443251,-40.646369162108726,1.4436741569723273,-5.055731176793927,-5.055731176746831,40.04790843459159,42242.505340410615,25747.052880842628,25747.052880842628,67989.55822125325,77733.51389323853,77733.51389323853,25747.052880842628,103480.56677408116,103480.56677408116,103480.56677408116,129682.5566723168,125171.4297310102,4511.126941306597,0.0,92158.49029779156,56667.48176867241,39434.4539212435,26201.98989823563,65636.44381947913,19968.58119951951,1455.537279452676,0.0,0.8864612528793089,2.8787812248824247,0.0014947054983599872,1.0,1.0,-3.485255385196808,353886.2441135013,1556599.9385212199,4.398588428947169,1556599.9385212199,4.398588428947169,0.7621017059038,0.09253289157562856,4.028046144702076,101325.0,128594.61693686656,1.2691301942942665,1.0,0.0,4.028046144703733,1.2850157781455536,1.2852964947104362,3.1346277712753654,22879.204206487022,2333.0295469387634,19447.319095612365,1983.074658075119,0.85,0.8499998041932944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.054205706299,4632.441516551485,5.576510851664119,4.9879897453831,-2.372415145897133,7.360404891280233,3.4806452184092604,3.5,0.9944700624026458,0.6,0.0002184424160580493,0.9986694769167553,0.0002187334459569727,199.43824365305306,0.0,0.0,0.0,0.03136954584951823,7.327874610731124e-05,0.00014516366995073805,0.000584725961095875,0.09253289156222778,0.09253289156222778,0.09253289156222778,0.09253289160207806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.36623483826,595.6911397034593,0.0,0.09253289156222778,0.09253289157562856,0.09253289157562856,0.3750457588338522,0.3750457588338522,0.5,10.000791849020265,0.0,0.0,0.0,0.0,0.0,0.0,26201.98989823563,19968.58119951951,0.7621017059038,1.0358507296380335,0.6435830901593449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552392774883771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.145967117205,1455.537279452676,0.3750457588338522,6.17534620354742,3.4806452184092604,,,,
4882.0,-30.62321675258499,4.988014980825679,35.023994770016174,24.206798371765785,5.00668874238008,-27.060218472928547,-40.646251815464325,1.443690454524969,-5.0557037662575794,-5.0557037661782545,40.04788491067756,42242.31857168808,25746.971744995855,25746.971744995855,67989.29031668394,77733.26343161786,77733.26343161786,25746.971744995855,103480.23517661371,103480.23517661371,103480.23517661371,129682.16318770612,125171.03849855515,4511.124689150972,0.0,92158.36256755609,56667.41767443333,39434.38321458084,26201.9280110924,65636.31122567324,19968.546126912017,1455.5347890629882,0.0,0.8864614780583753,2.878784132650569,0.0014947054983599872,1.0,1.0,-3.486468807200424,353886.62237892713,1556598.9232191506,4.398580858341712,1556598.9232191506,4.398580858341712,0.7621021673847235,0.09253285013059043,4.028046144702076,101325.0,128594.5765716989,1.2691297959210353,1.0,0.0,4.028046144703219,1.2850157018779151,1.2852964184261368,3.1346279573202964,22879.172496265517,2333.026313396065,19447.29822181994,1983.0725295406628,0.85,0.8500000699323479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.04413817046,4632.441516551485,5.576505438217078,4.988014980825679,-2.3723934649131873,7.360408445738866,3.4806325691118776,3.5,0.9944664483176793,0.6,0.0002184424160580493,0.998661747799343,0.00021873513883896155,199.43818281596157,0.0,0.0,0.0,0.03136954584951823,7.327972461496803e-05,0.00014516269144308126,0.0005847220196218805,0.09253285012342145,0.09253285012342145,0.09253285012342145,0.09253285025016783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.25250048714,595.6911755285573,0.0,0.09253285012342145,0.09253285013059043,0.09253285013059043,0.3750457968804371,0.3750457968804371,0.5,10.000791847965298,0.0,0.0,0.0,0.0,0.0,0.0,26201.9280110924,19968.546126912017,0.7621021673847235,1.0358487405381542,0.6435815447709874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552388391820286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.126651701252,1455.5347890629882,0.3750457968804371,6.17534620354742,3.4806325691118776,,,,
4883.0,-30.62314218366965,4.988039446816296,35.023991558447136,24.20679732402789,5.006664917302833,-27.060198375983372,-40.64621486524118,1.4437211064184639,-5.055744224100295,-5.0557442241344,40.04789687763365,42242.46727963884,25747.06407929788,25747.06407929788,67989.53135893671,77733.35580608144,77733.35580608144,25747.06407929788,103480.41988537932,103480.41988537932,103480.41988537932,129682.42268655208,125171.29547786557,4511.127208686512,0.0,92158.23438740792,56667.34584801768,39434.32059932249,26202.002801172748,65636.32340049524,19968.585345920816,1455.5381399379667,0.0,0.8864612282382192,2.878779840797175,0.0014947054983599872,1.0,1.0,-3.48593046208606,353886.06406077486,1556599.4397177866,4.398589257390093,1556599.4397177866,4.398589257390093,0.762101488861266,0.09253289940098834,4.028046144702076,101325.0,128594.53102865457,1.2691293464461344,1.0,0.0,4.028046144703451,1.2850155584363088,1.285296274953195,3.134628307227398,22879.140674348997,2333.0230684636444,19447.26741363848,1983.0693879804503,0.85,0.8499999056101715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.034265534113,4632.441516551485,5.576537361114729,4.988039446816296,-2.372421626432392,7.360461073248688,3.4806201647126938,3.5,0.9944629042036268,0.6,0.0002184424160580493,0.9986539573163664,0.0002187368451881559,199.43812149537587,0.0,0.0,0.0,0.03136954584951823,7.328003273089185e-05,0.00014516238332715745,0.0005847207785167215,0.09253289942354492,0.09253289942354492,0.09253289942354492,0.09253289924478363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.31036221207,595.6911573027022,0.0,0.09253289942354492,0.09253289940098834,0.09253289940098834,0.3750458348548943,0.3750458348548943,0.5,10.000791847794126,0.0,0.0,0.0,0.0,0.0,0.0,26202.002801172748,19968.585345920816,0.762101488861266,1.0358522207906562,0.643583691028619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552383952726922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.10735742783,1455.5381399379667,0.3750458348548943,6.17534620354742,3.4806201647126938,,,,
4884.0,-30.623068176493113,4.988063877185148,35.02398847160872,24.206770327314757,5.006645691493737,-27.06014794713316,-40.64615077860651,1.4437254607288272,-5.055750809314247,-5.055750809338265,40.04789405332002,42242.5013024823,25747.068353975574,25747.068353975574,67989.56965645787,77733.32424948852,77733.32424948852,25747.068353975574,103480.39260346409,103480.39260346409,103480.39260346409,129682.40538457339,125171.27778830136,4511.127596272023,0.0,92158.10736471231,56667.28441201806,39434.247725215835,26202.01278110929,65636.26050632512,19968.589795095024,1455.538668027611,0.0,0.8864612048870271,2.8787791422241815,0.0014947054983599872,1.0,1.0,-3.4860922116149027,353885.9731848925,1556599.3178195255,4.398590042466191,1556599.3178195255,4.398590042466191,0.7621013683915023,0.0925329079206432,4.028046144702076,101325.0,128594.49177700879,1.2691289590625097,1.0,0.0,4.028046144702917,1.2850155380594537,1.2852962545718885,3.134628356934086,22879.10913978086,2333.0198528326046,19447.24057141743,1983.0666508356505,0.85,0.8499999039562124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.02424161584,4632.441516551485,5.576550394061773,4.988063877185148,-2.3724250516684657,7.360488928853614,3.480607570254573,3.5,0.9944593057870208,0.6,0.0002184424160580493,0.9986462255850771,0.00021873853869529262,199.4380606367646,0.0,0.0,0.0,0.03136954584951823,7.328056713138912e-05,0.00014516184892666018,0.0005847186259268588,0.09253290792010067,0.09253290792010067,0.09253290792010067,0.09253290792520417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.2967065678,595.6911616040894,0.0,0.09253290792010067,0.0925329079206432,0.0925329079206432,0.3750458727751829,0.3750458727751829,0.5,10.000791847779643,0.0,0.0,0.0,0.0,0.0,0.0,26202.01278110929,19968.589795095024,0.7621013683915023,1.0358537968491663,0.6435848260796567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552379478354487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.088077400014,1455.538668027611,0.3750458727751829,6.17534620354742,3.480607570254573,,,,
4885.0,-30.62299433154426,4.988088219060887,35.02398550912805,24.20674835974353,5.006633280042959,-27.060095999656923,-40.64608271056784,1.4437349459656996,-5.055759888250236,-5.055759888247805,40.047891467722046,42242.51808114819,25747.07897318986,25747.07897318986,67989.59705433805,77733.28560568328,77733.28560568328,25747.07897318986,103480.36457887314,103480.36457887314,103480.36457887314,129682.3910908083,125171.26302337207,4511.128067436238,0.0,92157.98007031996,56667.21253691865,39434.18614822368,26202.026511935168,65636.21266015884,19968.596115992797,1455.539375815579,0.0,0.8864611679474376,2.878778179112374,0.0014947054983599872,1.0,1.0,-3.4862656927898,353885.8478957155,1556599.206222887,4.3985912843895125,1556599.206222887,4.3985912843895125,0.7621012102593283,0.09253291810251568,4.028046144702076,101325.0,128594.44885074081,1.2691285354131834,1.0,0.0,4.028046144702651,1.2850154936714173,1.2852962101741554,3.134628465212934,22879.07753776147,2333.016630323451,19447.213065250115,1983.0638459871736,0.85,0.8499998757883865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.01424158456,4632.441516551485,5.576564772378405,4.988088219060887,-2.3724303158545483,7.360518534915435,3.4805950058272037,3.5,0.9944557159506296,0.6,0.0002184424160580493,0.9986385108665065,0.00021874022850221296,199.43799991159568,0.0,0.0,0.0,0.03136954584951823,7.328113473564547e-05,0.00014516128132240384,0.0005847163395907222,0.09253291809804667,0.09253291809804667,0.09253291809804667,0.09253291810803661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.2842029949,595.6911655426052,0.0,0.09253291809804667,0.09253291810251568,0.09253291810251568,0.3750459106527633,0.3750459106527633,0.5,10.000791848207463,0.0,0.0,0.0,0.0,0.0,0.0,26202.026511935168,19968.596115992797,0.7621012102593283,1.0358549693652224,0.6435855508584118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552375037690892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.06878860433,1455.539375815579,0.3750459106527633,6.17534620354742,3.4805950058272037,,,,
