time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4886.0,-30.62292066556375,4.988112413752123,35.02398274120621,24.20672670649367,5.006614647266895,-27.060050765496985,-40.64602312920613,1.4437447469934066,-5.055771829260664,-5.055771829319569,40.0478911562896,42242.569542353485,25747.09663532947,25747.09663532947,67989.66617768296,77733.27340454148,77733.27340454148,25747.09663532947,103480.37003987096,103480.37003987096,103480.37003987096,129682.41692369193,125171.28811851237,4511.128805179554,0.0,92157.85275252494,56667.14888950006,39434.11540336098,26202.046883820956,65636.16228718194,19968.606168465823,1455.5403534197799,0.0,0.8864611081560481,2.8787769123863334,0.0014947054983599872,1.0,1.0,-3.4863207182520455,353885.6831100078,1556599.1927823953,4.398593294599363,1556599.1927823953,4.398593294599363,0.7621010013838228,0.0925329332962075,4.028046144702076,101325.0,128594.40542338803,1.2691281068185347,1.0,0.0,4.028046144701338,1.2850154478055784,1.285296164298297,3.1346285770966977,22879.045929932156,2333.0134072218502,19447.18973482354,1983.0614669457502,0.85,0.8500000303500945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.0042526988655,4632.441516551485,5.5765806627271415,4.988112413752123,-2.3724377112095363,7.36055012496166,3.4805824554216933,3.5,0.9944521301204838,0.6,0.0002184424160580493,0.998630814909121,0.00021874191422575754,199.43793933363523,0.0,0.0,0.0,0.03136954584951823,7.328163157472476e-05,0.00014516078448332452,0.0005847143382999842,0.09253293329424325,0.09253293329424325,0.09253293329424325,0.09253293329935003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.2826962623,595.6911660172204,0.0,0.09253293329424325,0.0925329332962075,0.0925329332962075,0.3750459484979504,0.3750459484979504,0.5,10.000791848402395,0.0,0.0,0.0,0.0,0.0,0.0,26202.046883820956,19968.606168465823,0.7621010013838228,1.035856817469059,0.643586828820475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552370606764171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.04949902559,1455.5403534197799,0.3750459484979504,6.17534620354742,3.4805824554216933,,,,
4887.0,-30.622832721625855,4.988136503391863,35.02398001327855,24.206690943706803,5.006597678234831,-27.059975324082856,-40.64593648128209,1.4437402713231324,-5.055781912317229,-5.05578191229915,40.04788677440124,42242.566473856656,25747.109241547034,25747.109241547034,67989.67571540369,77733.19723481454,77733.19723481454,25747.109241547034,103480.30647636157,103480.30647636157,103480.30647636157,129682.36650729906,125171.23735817157,4511.129149127488,0.0,92157.72600236884,56667.09520348096,39434.034220986534,26202.06003093749,65636.09425192402,19968.611808307698,1455.5410780303519,0.0,0.8864610726097069,2.878775842756014,0.0014947054983599872,1.0,1.0,-3.486635256052523,353885.5439640679,1556599.0036582225,4.398594489681312,1556599.0036582225,4.398594489681312,0.7621008342370872,0.09253294123034168,4.028046144702076,101325.0,128594.36271982448,1.2691276853671303,1.0,0.0,4.028046144699531,1.2850154687503583,1.2852961852476523,3.134628526004623,22879.014463024494,2333.0101984902585,19447.1582881801,1983.0582602805343,0.85,0.8499998249316759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.994260749767,4632.441516551485,5.576595461776878,4.988136503391863,-2.372443774558867,7.36058027795073,3.4805699011853175,3.5,0.994448543195805,0.6,0.0002184424160580493,0.9986216274032719,0.00021874392669230268,199.4378670144887,0.0,0.0,0.0,0.03136954584951823,7.328235412293033e-05,0.00014516006193511895,0.0005847114278424705,0.0925329412207472,0.0925329412207472,0.0925329412207472,0.09253294127316283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.261507345,595.6911726915353,0.0,0.0925329412207472,0.09253294123034168,0.09253294123034168,0.3750459863162932,0.3750459863162932,0.5,10.000791848867657,0.0,0.0,0.0,0.0,0.0,0.0,26202.06003093749,19968.611808307698,0.7621008342370872,1.0358580365011691,0.6435874491818712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552366186578791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.030208323013,1455.5410780303519,0.3750459863162932,6.17534620354742,3.4805699011853175,,,,
4888.0,-30.622759273353335,4.9881604908317385,35.023977400734644,24.20666862688961,5.006584650178914,-27.05992355453507,-40.64586841324342,1.4437489310459102,-5.055791944154294,-5.055791944072454,40.047884647646455,42242.581754490835,25747.121505509327,25747.121505509327,67989.70326000015,77733.15964838234,77733.15964838234,25747.121505509327,103480.28115389167,103480.28115389167,103480.28115389167,129682.35675953877,125171.22707746227,4511.129682076495,0.0,92157.60061113523,56667.022715969346,39433.975439073205,26202.0756056471,65636.05104472031,19968.61912515862,1455.541865419788,0.0,0.886461029143928,2.878774778559535,0.0014947054983599872,1.0,1.0,-3.486802660367914,353885.4055250052,1556598.9118666355,4.398595951017957,1556598.9118666355,4.398595951017957,0.7621006604856511,0.0925329525913678,4.028046144702076,101325.0,128594.32112978277,1.269127274905332,1.0,0.0,4.028046144703128,1.2850154282254818,1.285296144713923,3.1346286248598054,22878.983333482003,2333.0070241603407,19447.131611735982,1983.055540040277,0.85,0.8499998154759039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.98427565805,4632.441516551485,5.576610178478382,4.9881604908317385,-2.372449824222435,7.360610315054174,3.480557355582893,3.5,0.9944449587379695,0.6,0.0002184424160580493,0.9986139543298804,0.00021874560746012707,199.43780661563713,0.0,0.0,0.0,0.03136954584951823,7.328292173998608e-05,0.00014515949431806322,0.0005847091414547775,0.09253295259243889,0.09253295259243889,0.09253295259243889,0.09253295258596503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.2512245743,595.6911759304994,0.0,0.09253295259243889,0.0925329525913678,0.0925329525913678,0.37504602411424626,0.37504602411424626,0.5,10.000791848825004,0.0,0.0,0.0,0.0,0.0,0.0,26202.0756056471,19968.61912515862,0.7621006604856511,1.035859138047111,0.643588105654153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455236090967558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16623.011206111052,1455.541865419788,0.37504602411424626,6.17534620354742,3.480557355582893,,,,
4889.0,-30.6226694361846,4.988184302227494,35.02397478223281,24.206615785975032,5.0065586440026655,-27.05983801326779,-40.645776491705305,1.4437272055795696,-5.055805587218913,-5.055805587208632,40.04787925062668,42242.5645521638,25747.14263078611,25747.14263078611,67989.7071829499,77733.05092640288,77733.05092640288,25747.14263078611,103480.19355718899,103480.19355718899,103480.19355718899,129682.2861839087,125171.15615405484,4511.130029853862,0.0,92157.47455834039,56666.98812132291,39433.87381890831,26202.0926267197,65635.966445628,19968.62641974174,1455.542807553147,0.0,0.8864609791175095,2.878773331277541,0.0014947054983599872,1.0,1.0,-3.487222215651002,353885.2172511668,1556598.6789284893,4.398597632926011,1556598.6789284893,4.398597632926011,0.762100443816409,0.09253296081821656,4.028046144702076,101325.0,128594.28833656372,1.2691269512614234,1.0,0.0,4.028046144701922,1.2850155298940802,1.2852962464047313,3.1346283768524534,22878.95203970077,2333.0038330827315,19447.1130097001,1983.0536431605187,0.85,0.8500001650405333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.974297969065,4632.441516551485,5.576626805592545,4.988184302227494,-2.3724585637283604,7.360642865955855,3.480544819299575,3.5,0.9944413769427357,0.6,0.0002184424160580493,0.9986045692100384,0.00021874766328262602,199.43773273972454,0.0,0.0,0.0,0.03136954584951823,7.328368827701319e-05,0.00014515872778103611,0.0005847060538082606,0.09253296083375587,0.09253296083375587,0.09253296083375587,0.09253296073781629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.22513246414,595.6911841492163,0.0,0.09253296083375587,0.09253296081821656,0.09253296081821656,0.3750460618938555,0.3750460618938555,0.5,10.000791848248067,0.0,0.0,0.0,0.0,0.0,0.0,26202.0926267197,19968.62641974174,0.762100443816409,1.0358605329483754,0.6435886730967388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455235650255922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.991916434057,1455.542807553147,0.3750460618938555,6.17534620354742,3.480544819299575,,,,
4890.0,-30.622596044085167,4.988208209849036,35.02397258686796,24.206653783936076,5.006558710071726,-27.059834077775562,-40.64574946006758,1.4437967437462333,-5.055806419460112,-5.0558064194061085,40.047886222287076,42242.749640438036,25747.131083732012,25747.131083732012,67989.88072417004,77733.2045980556,77733.2045980556,25747.131083732012,103480.3356817876,103480.3356817876,103480.3356817876,129682.44108640097,125171.30998745485,4511.1310989461135,0.0,92157.3469663454,56666.89200866355,39433.838841868725,26202.10540461336,65635.94424648209,19968.63439609249,1455.543224782542,0.0,0.886460949581001,2.8787732429918145,0.0014947054983599872,1.0,1.0,-3.4867147475929414,353885.2057662644,1556598.9798293721,4.398598625955223,1556598.9798293721,4.398598625955223,0.7621003765818241,0.09253298134251092,4.028046144702076,101325.0,128594.23806105145,1.2691264550806953,1.0,0.0,4.028046144700655,1.2850152044765906,1.285295920916153,3.134629170666327,22878.92036379876,2333.0006030396476,19447.08355524809,1983.0506396422927,0.85,0.8500000544614486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.96430981738,4632.441516551485,5.5766363688331,4.988208209849036,-2.372457894542619,7.360666104391655,3.480532269888681,3.5,0.994437791396766,0.6,0.0002184424160580493,0.9985969021462201,0.00021874934279143571,199.43767238714716,0.0,0.0,0.0,0.03136954584951823,7.328391369622711e-05,0.00014515850236182217,0.000584705145809265,0.09253298134306727,0.09253298134306727,0.09253298134306727,0.0925329813413194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.2588409567,595.691173531388,0.0,0.09253298134306727,0.09253298134251092,0.09253298134251092,0.375046099656647,0.375046099656647,0.5,10.00079184822176,0.0,0.0,0.0,0.0,0.0,0.0,26202.10540461336,19968.63439609249,0.7621003765818241,1.0358635272899896,0.643591710691389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455235111206363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.97295752956,1455.543224782542,0.375046099656647,6.17534620354742,3.480532269888681,,,,
4891.0,-30.62250335141727,4.9882317713134805,35.02397029874417,24.206588335242145,5.0065361478970685,-27.059729514992053,-40.64563965713603,1.4437622952718305,-5.055828146724764,-5.055828146778845,40.047879155157474,42242.66978672581,25747.172622533493,25747.172622533493,67989.8424092593,77733.03095756062,77733.03095756062,25747.172622533493,103480.20358009412,103480.20358009412,103480.20358009412,129682.33564162838,125171.20412845898,4511.131513169397,0.0,92157.22144853778,56666.860212115746,39433.73470713559,26202.132061534252,65635.86676866985,19968.646003965667,1455.5446849164314,0.0,0.8864608643687885,2.8787709381239748,0.0014947054983599872,1.0,1.0,-3.4873346056357377,353884.90593091253,1556598.674807849,4.398601490824074,1556598.674807849,4.398601490824074,0.7621000442662609,0.09253299127326674,4.028046144702076,101325.0,128594.20343052145,1.2691261133039373,1.0,0.0,4.0280461447023175,1.2850153656849626,1.2852960821597414,3.1346287774193056,22878.88920283309,2332.997425505457,19447.05976852531,1983.0482140716056,0.85,0.8500001724785302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.954376341113,4632.441516551485,5.576657364099375,4.9882317713134805,-2.3724726027600354,7.360704374073515,3.4805197891915585,3.5,0.9944342254833024,0.6,0.0002184424160580493,0.9985872188976683,0.00021875146399248527,199.43759616317175,0.0,0.0,0.0,0.03136954584951823,7.328482935916274e-05,0.00014515758669888656,0.0005847014574767073,0.09253299129361917,0.09253299129361917,0.09253299129361917,0.09253299118538709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.22467603884,595.6911842929326,0.0,0.09253299129361917,0.09253299127326674,0.09253299127326674,0.3750461374081866,0.3750461374081866,0.5,10.000791847174728,0.0,0.0,0.0,0.0,0.0,0.0,26202.132061534252,19968.646003965667,0.7621000442662609,1.0358641662931933,0.6435912537821413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552346708323753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.95367217008,1455.5446849164314,0.3750461374081866,6.17534620354742,3.4805197891915585,,,,
4892.0,-30.62243035814642,4.9882553240975405,35.023968138492265,24.206570733245485,5.006519586822239,-27.05968630026571,-40.64558039009569,1.4437755281706754,-5.055834235530938,-5.055834235524675,40.04787826841154,42242.719750592165,25747.173664270376,25747.173664270376,67989.89341486254,77733.02667999385,77733.02667999385,25747.173664270376,103480.20034426423,103480.20034426423,103480.20034426423,129682.34382122141,125171.21177092456,4511.132050296851,0.0,92157.09654755543,56666.78961503275,39433.67436946964,26202.143476957175,65635.81784642681,19968.651577523655,1455.5452349067555,0.0,0.8864608365213675,2.878770292212577,0.0014947054983599872,1.0,1.0,-3.4874050439701705,353884.82190567453,1556598.636535994,4.398602427065646,1556598.636535994,4.398602427065646,0.7620999249578413,0.09253300247033376,4.028046144702076,101325.0,128594.16328805817,1.2691257171286274,1.0,0.0,4.028046144701916,1.2850153037590202,1.2852960202202712,3.1346289284796396,22878.858195000048,2332.994263586449,19447.02849558741,1983.045025119425,0.85,0.8499999575956709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.944391452376,4632.441516551485,5.576669650155987,4.9882553240975405,-2.37247587900094,7.360731203098481,3.4805072439164144,3.5,0.9944306411189755,0.6,0.0002184424160580493,0.9985795936410556,0.00021875313440119175,199.4375361386455,0.0,0.0,0.0,0.03136954584951823,7.328532360020058e-05,0.0001451570924578487,0.0005846994666510002,0.09253300246955364,0.09253300246955364,0.09253300246955364,0.09253300248125763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.220388934,595.6911856433242,0.0,0.09253300246955364,0.09253300247033376,0.09253300247033376,0.37504617514663185,0.37504617514663185,0.5,10.000791847099942,0.0,0.0,0.0,0.0,0.0,0.0,26202.143476957175,19968.651577523655,0.7620999249578413,1.035865715483941,0.6435924947173007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552341146497323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.934775911723,1455.5452349067555,0.37504617514663185,6.17534620354742,3.4805072439164144,,,,
4893.0,-30.62235765742491,4.988278830915756,35.02396623298586,24.206609080452495,5.006544493157247,-27.059659109411463,-40.645531041640766,1.4438459462191753,-5.055842030438157,-5.0558420304339915,40.047881298014076,42242.80959138063,25747.17918019728,25747.17918019728,67989.98877157792,77733.08112960593,77733.08112960593,25747.17918019728,103480.26030980321,103480.26030980321,103480.26030980321,129682.4220041341,125171.28904056328,4511.132963570829,0.0,92156.9667391559,56666.69520528443,39433.63503763497,26202.161694330898,65635.79673196588,19968.661322060063,1455.5460212608339,0.0,0.8864607857627113,2.878769465315087,0.0014947054983599872,1.0,1.0,-3.4872387998873933,353884.71433634363,1556598.7672949822,4.398604133592331,1556598.7672949822,4.398604133592331,0.762099766996724,0.09253302059090278,4.028046144702076,101325.0,128594.10738926046,1.269125165450387,1.0,0.0,4.028046144701578,1.2850149742240673,1.2852956906133302,3.134629732337818,22878.825968854948,2332.990977434185,19447.002649908944,1983.0423895936885,0.85,0.8500000251928241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.934435719764,4632.441516551485,5.576682870131202,4.988278830915756,-2.372480402998872,7.360759233914628,3.4804947352917948,3.5,0.9944270672262271,0.6,0.0002184424160580493,0.9985719990080908,0.0002187547981267592,199.43747635472712,0.0,0.0,0.0,0.03136954584951823,7.328573513029911e-05,0.00014515668092775018,0.0005846978089887734,0.09253302058869228,0.09253302058869228,0.09253302058869228,0.0925330205943332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.23503620486,595.6911810295957,0.0,0.09253302058869228,0.09253302059090278,0.09253302059090278,0.3750462128784898,0.3750462128784898,0.5,10.000791847312481,0.0,0.0,0.0,0.0,0.0,0.0,26202.161694330898,19968.661322060063,0.762099766996724,1.03586750152856,0.6435940705326668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552336766694318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.915488098533,1455.5460212608339,0.3750462128784898,6.17534620354742,3.4804947352917948,,,,
4894.0,-30.622285408609496,4.988301850752833,35.02396477153454,24.206587043032073,5.006504959079195,-27.05963581625965,-40.64548983061684,1.443855363700523,-5.055870898554247,-5.0558708985887595,40.04789029927547,42242.9312998585,25747.237618090752,25747.237618090752,67990.16891794925,77733.15195796563,77733.15195796563,25747.237618090752,103480.38957605639,103480.38957605639,103480.38957605639,129682.60630692316,125171.47137553831,4511.1349313848505,0.0,92156.83938299795,56666.6187126283,39433.578522632946,26202.21673086677,65635.79525349972,19968.690288336784,1455.548471846047,0.0,0.8864606058287327,2.878766402936178,0.0014947054983599872,1.0,1.0,-3.4868800084928466,353884.31595801195,1556599.1557935341,4.398610183047002,1556599.1557935341,4.398610183047002,0.7620992717312058,0.09253305912351517,4.028046144702076,101325.0,128594.0645743447,1.2691247429000216,1.0,0.0,4.028046144701233,1.2850149301531448,1.2852956465327803,3.134629839843202,22878.794351501678,2332.987753361411,19446.975211842575,1983.0395916895754,0.85,0.850000000571103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.924500179653,4632.441516551485,5.576707528374978,4.988301850752833,-2.3725004901923716,7.360802340945205,3.4804822520554524,3.5,0.9944235005872721,0.6,0.0002184424160580493,0.9985644516449154,0.00021875645152219614,199.43741694245978,0.0,0.0,0.0,0.03136954584951823,7.328607880179985e-05,0.00014515633725624945,0.0005846964246641099,0.09253305910243047,0.09253305910243047,0.09253305910243047,0.09253305916732918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.27854883054,595.6911673236573,0.0,0.09253305910243047,0.09253305912351517,0.09253305912351517,0.37504625060622937,0.37504625060622937,0.5,10.000791849174279,0.0,0.0,0.0,0.0,0.0,0.0,26202.21673086677,19968.690288336784,0.7620992717312058,1.035870269497862,0.6435959393301645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552332404447719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.896196857717,1455.548471846047,0.37504625060622937,6.17534620354742,3.4804822520554524,,,,
4895.0,-30.62221378595043,4.988325017970608,35.023963147507516,24.206548660900467,5.006491196755389,-27.05957091048001,-40.64541606986893,1.4438483166983702,-5.055870174286667,-5.055870174276833,40.04788268550104,42242.915546511584,25747.219932265598,25747.219932265598,67990.13547877719,77733.0524097414,77733.0524097414,25747.219932265598,103480.272342007,103480.272342007,103480.272342007,129682.4831008609,125171.34838299657,4511.134717864334,0.0,92156.71264722748,56666.57576542849,39433.4854242211,26202.210758853907,65635.69618307501,19968.685915024358,1455.548336029387,0.0,0.8864606371437116,2.878766479767704,0.0014947054983599872,1.0,1.0,-3.4873674804674124,353884.3259528602,1556598.8271795441,4.39860913022436,1556598.8271795441,4.39860913022436,0.7620992785227789,0.09253305628212236,4.028046144702076,101325.0,128594.03027787119,1.269124404420145,1.0,0.0,4.0280461447025475,1.285014963130952,1.2852956795177914,3.1346297593980545,22878.76288816538,2332.984544993997,19446.94634964174,1983.0366485641623,0.85,0.8499999079802154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.914478883288,4632.441516551485,5.576715802302056,4.988325017970608,-2.372498895282575,7.360823913253183,3.4804696610911634,3.5,0.9944199031689038,0.6,0.0002184424160580493,0.9985569697529431,0.0002187580905995729,199.43735804513366,0.0,0.0,0.0,0.03136954584951823,7.328669391925671e-05,0.00014515572213879259,0.0005846939469426092,0.09253305628643294,0.09253305628643294,0.09253305628643294,0.09253305627153349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.2417377108,595.6911789187615,0.0,0.09253305628643294,0.09253305628212236,0.09253305628212236,0.37504628833728887,0.37504628833728887,0.5,10.000791848779508,0.0,0.0,0.0,0.0,0.0,0.0,26202.210758853907,19968.685915024358,0.7620992785227789,1.0358713235726948,0.6435966707610614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455232806931934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.876898987073,1455.548336029387,0.37504628833728887,6.17534620354742,3.4804696610911634,,,,
4896.0,-30.622142003391687,4.988348093191995,35.02396165293629,24.20654419055211,5.006487674382327,-27.059529815186345,-40.645357117149956,1.4438754858865779,-5.0558805551277715,-5.05588055516308,40.047883172652234,42242.96189571331,25747.230971903646,25747.230971903646,67990.19286761696,77733.04846798601,77733.04846798601,25747.230971903646,103480.27943988965,103480.27943988965,103480.27943988965,129682.50924801374,125171.37376552292,4511.1354824908185,0.0,92156.58444809719,56666.49787464871,39433.429526053864,26202.229808124088,65635.65933417795,19968.69550134771,1455.5492280246026,0.0,0.8864605824149615,2.878765378550983,0.0014947054983599872,1.0,1.0,-3.4874151616681957,353884.1826979343,1556598.848205226,4.398610970227781,1556598.848205226,4.398610970227781,0.762099090328425,0.09253307186216644,4.028046144702076,101325.0,128593.98573699659,1.2691239648358903,1.0,0.0,4.028046144702651,1.2850148359874995,1.2852955523465641,3.1346300695482867,22878.731061536364,2332.9812995810357,19446.919041923236,1983.0338639518325,0.85,0.8499998968306998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.904523494942,4632.441516551485,5.576730218456695,4.988348093191995,-2.3725054296531507,7.3608535228451455,3.4804571529531136,3.5,0.9944163294151753,0.6,0.0002184424160580493,0.9985494712180866,0.00021875973334759368,199.43729901635243,0.0,0.0,0.0,0.03136954584951823,7.32871855506566e-05,0.0001451552305073927,0.0005846919666286442,0.0925330718561017,0.0925330718561017,0.0925330718561017,0.09253307186841267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.24409001233,595.6911781778417,0.0,0.0925330718561017,0.09253307186216644,0.09253307186216644,0.37504632606197436,0.37504632606197436,0.5,10.000791849422736,0.0,0.0,0.0,0.0,0.0,0.0,26202.229808124088,19968.69550134771,0.762099090328425,1.0358727794818228,0.6435977382452599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552323771764624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.857590980722,1455.5492280246026,0.37504632606197436,6.17534620354742,3.4804571529531136,,,,
4897.0,-30.622069490368162,4.988372926460695,35.023958015046546,24.20634487587961,5.006538674249951,-27.05914687216859,-40.64499103752894,1.4437058471739426,-5.055802926209651,-5.055802926192954,40.04781931932741,42241.73837270679,25747.020979843277,25747.020979843277,67988.75935255007,77732.03502862561,77732.03502862561,25747.020979843277,103479.05600846889,103479.05600846889,103479.05600846889,129681.32172196043,125170.17708458475,4511.144637375683,0.0,92156.46428264173,56666.53115366128,39433.2590322005,26202.26571349154,65635.52474569203,19968.711763428462,1455.5505288350985,0.0,0.8864612101005905,2.878773613562379,0.0014947054983599872,1.0,1.0,-3.4928439098191006,353885.2539730008,1556596.0922715375,4.398589867184169,1556596.0922715375,4.398589867184169,0.7620986666487616,0.09253312381170631,4.028046144702076,101325.0,128593.96263141782,1.2691237368015575,1.0,0.0,4.028046144699654,1.2850156298449618,1.2852963463774476,3.134628133035287,22878.70122934201,2332.9782575438107,19446.896340493546,1983.0315490502412,0.85,0.8500000129182524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.894576735747,4632.441516551485,5.576696749711583,4.988372926460695,-2.372446992434213,7.360819918894908,3.48044465567485,3.5,0.9944127587642428,0.6,0.0002184424160580493,0.9985418964392325,0.00021876139282388425,199.43723938692534,0.0,0.0,0.0,0.03136954584951823,7.329023851011934e-05,0.00014515217754792995,0.0005846796691670505,0.0925329434682024,0.0925329434682024,0.0925329434682024,0.09253348478629583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.8570079353,595.6913008986835,0.0,0.0925329434682024,0.09253312381170631,0.09253312381170631,0.3750463637857187,0.3750463637857187,0.5,10.000808102797654,0.0,0.0,0.0,0.0,0.0,0.0,26202.26571349154,19968.711763428462,0.7620986666487616,1.0358530630474236,0.643580416799811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552319464618035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16622.838288565115,1455.5505288350985,0.3750463637857187,6.17534620354742,3.48044465567485,,,,
4898.0,-30.62199244240941,4.988394646933905,35.02395577084536,24.206195468455576,5.006329837560259,-27.059249214535715,-40.64507786007596,1.443586619007546,-5.055954345083933,-5.055954345073864,40.04785127897908,42242.41009687626,25747.393541784735,25747.393541784735,67989.80363866099,77732.27570788222,77732.27570788222,25747.393541784735,103479.66924966696,103479.66924966696,103479.66924966696,129681.98253231525,125170.83881616175,4511.143716153505,0.0,92156.34217423254,56666.47660096329,39433.18397029917,26202.313282648298,65635.49725294748,19968.729853170447,1455.5540218685258,0.0,0.8864603216468393,2.8787575508006578,0.0014947054983599872,1.0,1.0,-3.4902029010306137,353883.16440270643,1556597.4716622243,4.3986197373630125,1556597.4716622243,4.3986197373630125,0.7620979734790876,0.09253309845097357,4.028046144702076,101325.0,128593.93902475426,1.2691235038219024,1.0,0.0,4.0280461447010945,1.285016187797022,1.2852969044513947,3.134626771984553,22878.670914791284,2332.9751663199245,19446.872396043796,1983.029107395879,0.85,0.8500000925959035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.885082681498,4632.441516551485,5.576788913019811,4.988394646933905,-2.372557011831849,7.360951658765754,3.480432727199561,3.5,0.994409350628446,0.6,0.0002184424160580493,0.9985338480046754,0.00021876315609586276,199.43717602833698,0.0,0.0,0.0,0.03136954584951823,7.328951443372805e-05,0.00014515290162432125,0.0005846825857801669,0.09253309851878211,0.09253309851878211,0.09253309851878211,0.09253309779464976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.0115229082,595.6912522281878,0.0,0.09253309851878211,0.09253309845097357,0.09253309845097357,0.375046466674431,0.375046466674431,0.5,10.000808105225468,0.0,0.0,0.0,0.0,0.0,0.0,26202.313282648298,19968.729853170447,0.7620979734790876,1.0358694073214747,0.6435909205362086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552315113644185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.81900317591,1455.5540218685258,0.375046466674431,6.17534620354742,3.480432727199561,,,,
4899.0,-30.62191805179208,4.988418415538967,35.02395254615715,24.20621121944862,5.006387965592136,-27.059164112894848,-40.64497846467418,1.443634026341671,-5.05586458749184,-5.055864587486081,40.04781850077791,42242.29929405164,25747.147765857022,25747.147765857022,67989.44705990866,77732.10402894237,77732.10402894237,25747.147765857022,103479.25179479939,103479.25179479939,103479.25179479939,129681.40911113736,125170.26941897532,4511.139692162032,0.0,92156.21389894185,56666.40916262106,39433.116373689765,26202.15731633797,65635.27369002774,19968.64731440309,1455.547075031507,0.0,0.8864608984839473,2.878767072424171,0.0014947054983599872,1.0,1.0,-3.4915956792339102,353884.4030502741,1556596.0569431558,4.39860034385867,1556596.0569431558,4.39860034385867,0.7620993597329458,0.09253302252077283,4.028046144702076,101325.0,128593.89342603383,1.269123053797521,1.0,0.0,4.028046144700606,1.2850159659448586,1.2852966825507666,3.1346273131636124,22878.63906925474,2332.9719189789316,19446.847212697925,1983.0265394092708,0.85,0.8500001750030404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.8748741691525,4632.441516551485,5.576748009765036,4.988418415538967,-2.372490104534524,7.360908520073491,3.480419901086414,3.5,0.9944056860246897,0.6,0.0002184424160580493,0.9985260772225508,0.00021876485856599516,199.43711485498943,0.0,0.0,0.0,0.03136954584951823,7.329034336485146e-05,0.00014515207269319782,0.000584679246807351,0.09253302253442904,0.09253302253442904,0.09253302253442904,0.09253302243642457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.85304012196,595.6913021486071,0.0,0.09253302253442904,0.09253302252077283,0.09253302252077283,0.37504655669135234,0.37504655669135234,0.5,10.00080810488888,0.0,0.0,0.0,0.0,0.0,0.0,26202.15731633797,19968.64731440309,0.7620993597329458,1.0358675029070323,0.6435914245371648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552310490565037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.79981105367,1455.547075031507,0.37504655669135234,6.17534620354742,3.480419901086414,,,,
4900.0,-30.62183502260489,4.988441350384884,35.02394989478884,24.206157226022356,5.00632523122905,-27.059120938631896,-40.64492300441486,1.443611134504201,-5.055909050691639,-5.055909050790354,40.047828593162855,42242.40557860474,25747.247816814004,25747.247816814004,67989.65339541875,77732.13957897334,77732.13957897334,25747.247816814004,103479.38739578734,103479.38739578734,103479.38739578734,129681.62734268425,125170.48468314015,4511.142659544106,0.0,92156.08814314684,56666.354091151275,39433.03783555063,26202.2399468969,65635.27778244753,19968.69017938223,1455.5508197006914,0.0,0.8864606350280768,2.878762355696428,0.0014947054983599872,1.0,1.0,-3.491311442078654,353883.7894612637,1556596.49253394,4.398609201352881,1556596.49253394,4.398609201352881,0.7620985923284431,0.09253308136212764,4.028046144702076,101325.0,128593.85773765799,1.2691227015806366,1.0,0.0,4.0280461447035725,1.2850160730718108,1.2852967897011212,3.1346270518415342,22878.607849206488,2332.9687354199946,19446.81630355498,1983.023387553852,0.85,0.8499999839032805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.86518621504,4632.441516551485,5.576781382677085,4.988441350384884,-2.37252151694341,7.360962867328293,3.480407729027164,3.5,0.9944022082934755,0.6,0.0002184424160580493,0.9985174041396071,0.00021876675874896208,199.4370465779646,0.0,0.0,0.0,0.03136954584951823,7.329080589238054e-05,0.00014515161016566874,0.0005846773837251206,0.09253308136686171,0.09253308136686171,0.09253308136686171,0.09253308138275615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.9018418112,595.6912867765363,0.0,0.09253308136686171,0.09253308136212764,0.09253308136212764,0.3750466363997801,0.3750466363997801,0.5,10.000808103965554,0.0,0.0,0.0,0.0,0.0,0.0,26202.2399468969,19968.69017938223,0.7620985923284431,1.0358705819875547,0.6435930037291834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552306026936115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.78056826429,1455.5508197006914,0.3750466363997801,6.17534620354742,3.480407729027164,,,,
4901.0,-30.621743700034187,4.9884647094676104,35.02394700511649,24.206133931316458,5.00633045402385,-27.05903218347494,-40.644819278363116,1.443618908752064,-5.0558946925876285,-5.055894692581217,40.04781641456613,42242.34544222331,25747.1969082328,25747.1969082328,67989.54235045612,77732.02405641608,77732.02405641608,25747.1969082328,103479.22096464888,103479.22096464888,103479.22096464888,129681.4335962609,125170.29148768053,4511.142108580371,0.0,92155.96229081662,56666.283560378804,39432.976367153125,26202.21263161202,65635.18899876514,19968.674612906285,1455.5497159331078,0.0,0.8864607524602962,2.878763878826529,0.0014947054983599872,1.0,1.0,-3.491976487941997,353883.98760199227,1556595.966901219,4.3986052532331525,1556595.966901219,4.3986052532331525,0.762098792710918,0.09253307254904734,4.028046144702076,101325.0,128593.80868701979,1.2691222174884755,1.0,0.0,4.0280461447022375,1.285016036690654,1.2852967533120168,3.1346271405885653,22878.576605192466,2332.965549417229,19446.790517100613,1983.0207580672925,0.85,0.850000017601052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.855329589726,4632.441516551485,5.576782261990609,4.9884647094676104,-2.372509795211495,7.360974504679105,3.4803953450649137,3.5,0.9943986700185468,0.6,0.0002184424160580493,0.99850786483824,0.00021876884874956628,199.43697148113236,0.0,0.0,0.0,0.03136954584951823,7.329167095426163e-05,0.00014515074510378767,0.0005846738992159457,0.09253307259525999,0.09253307259525999,0.09253307259525999,0.09253307243005267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.84297524334,595.6913053187154,0.0,0.09253307259525999,0.09253307254904734,0.09253307254904734,0.37504670785905725,0.37504670785905725,0.5,10.000808100311016,0.0,0.0,0.0,0.0,0.0,0.0,26202.21263161202,19968.674612906285,0.762098792710918,1.0358702913422748,0.6435929580856096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552301044973952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.76150101395,1455.5497159331078,0.37504670785905725,6.17534620354742,3.4803953450649137,,,,
4902.0,-30.621656435006305,4.988487769812348,35.023944312356655,24.206101206969493,5.00630781767638,-27.058965538259166,-40.64474146636201,1.4436168998774035,-5.055914091276236,-5.055914091221175,40.04781631676783,42242.37629648121,25747.232756902886,25747.232756902886,67989.6090533841,77731.9832208243,77731.9832208243,25747.232756902886,103479.21597772719,103479.21597772719,103479.21597772719,129681.4625476469,125170.31916486357,4511.143382783321,0.0,92155.83794316114,56666.23093358788,39432.896677303615,26202.246569919702,65635.14324722331,19968.69146608939,1455.5513316124607,0.0,0.8864606538457922,2.8787618209834918,0.0014947054983599872,1.0,1.0,-3.4921295998397,353883.7199016059,1556595.962680323,4.398608568693469,1556595.962680323,4.398608568693469,0.7620984488029945,0.09253309872335752,4.028046144702076,101325.0,128593.7708829524,1.2691218443913388,1.0,0.0,4.028046144701647,1.285016046091587,1.2852967627150034,3.1346271176562297,22878.545734727977,2332.962401505915,19446.76108422566,1983.0177567493142,0.85,0.8499998780388776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.845605234596,4632.441516551485,5.576801772992058,4.988487769812348,-2.372522824265356,7.361010594077705,3.4803831273055112,3.5,0.9943951792301461,0.6,0.0002184424160580493,0.9984987494683224,0.0002187708459067824,199.43689972097178,0.0,0.0,0.0,0.03136954584951823,7.329231990250291e-05,0.0001451500961555464,0.0005846712852224842,0.09253309874206558,0.09253309874206558,0.09253309874206558,0.09253309870310536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.8425118656,595.6913054645784,0.0,0.09253309874206558,0.09253309872335752,0.09253309872335752,0.37504677270805425,0.37504677270805425,0.5,10.000808098343349,0.0,0.0,0.0,0.0,0.0,0.0,26202.246569919702,19968.69146608939,0.7620984488029945,1.035872029673073,0.6435938767950853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552295565391653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.74260267536,1455.5513316124607,0.37504677270805425,6.17534620354742,3.4803831273055112,,,,
4903.0,-30.621581934920357,4.988510813040375,35.02394159799324,24.206061951722972,5.006291043909414,-27.058899313402108,-40.64466372421009,1.4436084220907388,-5.055920442717934,-5.055920442733005,40.04781030803781,42242.35572602997,25747.23481106637,25747.23481106637,67989.59053709634,77731.89220280628,77731.89220280628,25747.23481106637,103479.12701387265,103479.12701387265,103479.12701387265,129681.38167134661,125170.23791791256,4511.143753434052,0.0,92155.71333816703,56666.17686017445,39432.81830888065,26202.25465747395,65635.0729663546,19968.694410236003,1455.5518278958232,0.0,0.8864606432389972,2.878761147212907,0.0014947054983599872,1.0,1.0,-3.492554685827656,353883.63225223764,1556595.7033416808,4.39860892529832,1556595.7033416808,4.39860892529832,0.7620983259370055,0.09253310753786341,4.028046144702076,101325.0,128593.7300166999,1.2691214410727847,1.0,0.0,4.028046144702643,1.2850160857650956,1.285296802397179,3.134627020877942,22878.514800376768,2332.959247079968,19446.733660104608,1983.0149602672277,0.85,0.8499998286507809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.835840124595,4632.441516551485,5.5768140134632835,4.988510813040375,-2.372526317230043,7.361037130270418,3.48037085835862,3.5,0.9943916738167485,0.6,0.0002184424160580493,0.9984909675462654,0.00021877255093740014,199.43683845777514,0.0,0.0,0.0,0.03136954584951823,7.329296827351214e-05,0.00014514944778453717,0.0005846686735541402,0.09253310754493449,0.09253310754493449,0.09253310754493449,0.09253310748864842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.8134595676,595.6913146157495,0.0,0.09253310754493449,0.09253310753786341,0.09253310753786341,0.37504683227555585,0.37504683227555585,0.5,10.000808098293529,0.0,0.0,0.0,0.0,0.0,0.0,26202.25465747395,19968.694410236003,0.7620983259370055,1.0358728567567634,0.6435942525375719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552290329275905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.72362609475,1455.5518278958232,0.37504683227555585,6.17534620354742,3.48037085835862,,,,
4904.0,-30.621507313254842,4.988533757163565,35.023938834069604,24.20601585125553,5.006274625833071,-27.05882611045377,-40.644577390607424,1.4435934227799543,-5.0559306542343165,-5.055930654152688,40.04780344936773,42242.3000797332,25747.246703657056,25747.246703657056,67989.54678339025,77731.77193701731,77731.77193701731,25747.246703657056,103479.01864067437,103479.01864067437,103479.01864067437,129681.28555077557,125170.14144996516,4511.144100810412,0.0,92155.58732838593,56666.11547008152,39432.74650922712,26202.266910101196,65635.01341932832,19968.69916803788,1455.5525549549022,0.0,0.8864606160218486,2.878760063960005,0.0014947054983599872,1.0,1.0,-3.4930626594847354,353883.49133419624,1556595.4073200778,4.3986098403501925,1556595.4073200778,4.3986098403501925,0.762098151146601,0.09253311604599937,4.028046144702076,101325.0,128593.69510778936,1.2691210965486244,1.0,0.0,4.028046144703456,1.2850161559573947,1.2852968726048117,3.1346268496531087,22878.4835172741,2332.95605709127,19446.70829761788,1983.0123740133358,0.85,0.8499998823320127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.826101481458,4632.441516551485,5.576828353009703,4.988533757163565,-2.3725326518978695,7.361066409061435,3.4803586226820955,3.5,0.9943881779091701,0.6,0.0002184424160580493,0.9984831729901587,0.00021877425876279873,199.43677709463842,0.0,0.0,0.0,0.03136954584951823,7.329368830359772e-05,0.0001451487277544516,0.0005846657732397299,0.09253311604580575,0.09253311604580575,0.09253311604580575,0.09253311604914659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.7802976122,595.691325061421,0.0,0.09253311604580575,0.09253311604599937,0.09253311604599937,0.3750468876255321,0.3750468876255321,0.5,10.000808098274764,0.0,0.0,0.0,0.0,0.0,0.0,26202.266910101196,19968.69916803788,0.762098151146601,1.0358731299256285,0.6435939886209212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552285859090974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.70439669864,1455.5525549549022,0.3750468876255321,6.17534620354742,3.4803586226820955,,,,
4905.0,-30.621432520346563,4.9885566129461605,35.02393608818247,24.205966432951413,5.006246424111671,-27.058761205368565,-40.644503629859514,1.4435751090382933,-5.055940430397811,-5.055940430378545,40.04779844192181,42242.29716134845,25747.257304541672,25747.257304541672,67989.55446589012,77731.68612137005,77731.68612137005,25747.257304541672,103478.94342591171,103478.94342591171,103478.94342591171,129681.2236863785,125170.0791332701,4511.144553108392,0.0,92155.46148041861,56666.07252001083,39432.654400453095,26202.280260466785,65634.93466091988,19968.70484760498,1455.5532925931448,0.0,0.8864605843103786,2.878759026890359,0.0014947054983599872,1.0,1.0,-3.4934374993573556,353883.3564240366,1556595.1911966787,4.398610906503064,1556595.1911966787,4.398610906503064,0.762097979607262,0.09253312633307559,4.028046144702076,101325.0,128593.65669128498,1.2691207174072043,1.0,0.0,4.028046144701546,1.2850162416602517,1.285296958326391,3.134626640592345,22878.45227434321,2332.952871198953,19446.686266461624,1983.0101274606134,0.85,0.8500000801308529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.816369596943,4632.441516551485,5.576842404669748,4.9885566129461605,-2.372538687819267,7.361095300765427,3.480346395514325,3.5,0.9943846844326643,0.6,0.0002184424160580493,0.9984753606128581,0.00021877597051966376,199.43671559072268,0.0,0.0,0.0,0.03136954584951823,7.329430348011417e-05,0.00014514811257793512,0.0005846632952803345,0.09253312633772771,0.09253312633772771,0.09253312633772771,0.09253312629750073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.7560863925,595.6913326877033,0.0,0.09253312633772771,0.09253312633307559,0.09253312633307559,0.3750469396016121,0.3750469396016121,0.5,10.000808098263224,0.0,0.0,0.0,0.0,0.0,0.0,26202.280260466785,19968.70484760498,0.762097979607262,1.0358744899668837,0.643594716435365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552281381613725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.685172221507,1455.5532925931448,0.3750469396016121,6.17534620354742,3.480346395514325,,,,
4906.0,-30.62135764212362,4.988579512009337,35.02393332476693,24.205927038006507,5.006226290906367,-27.058698235405675,-40.64442637665195,1.4435668840004596,-5.055943974737545,-5.0559439747479065,40.04779244440518,42242.28009834028,25747.25211087321,25747.25211087321,67989.53220921349,77731.6081079993,77731.6081079993,25747.25211087321,103478.86021887252,103478.86021887252,103478.86021887252,129681.14359286561,125169.99886492765,4511.144727937964,0.0,92155.3352558272,56666.007245407345,39432.58667824428,26202.283373993087,65634.87005223737,19968.70531820367,1455.5535526185356,0.0,0.8864605879843467,2.8787586509016925,0.0014947054983599872,1.0,1.0,-3.4938184439282054,353883.3075124808,1556594.932341988,4.39861078298272,1556594.932341988,4.39861078298272,0.7620979070100236,0.0925331311284973,4.028046144702076,101325.0,128593.61543529987,1.2691203102422883,1.0,0.0,4.0280461447002045,1.285016280150983,1.2852969968255306,3.1346265466993155,22878.42093791188,2332.9496757722445,19446.65858830305,1983.007305073909,0.85,0.8500000345774716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.806646924151,4632.441516551485,5.576853024162656,4.988579512009337,-2.3725401404972133,7.3611196525065505,3.4803341799373473,3.5,0.9943811942678135,0.6,0.0002184424160580493,0.9984675393901823,0.00021877768424145646,199.43665401668875,0.0,0.0,0.0,0.03136954584951823,7.329494778942578e-05,0.00014514746826862351,0.0005846606999726959,0.09253313112877824,0.09253313112877824,0.09253313112877824,0.09253313112590618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.7270882516,595.691341821815,0.0,0.09253313112877824,0.0925331311284973,0.0925331311284973,0.3750469888786039,0.3750469888786039,0.5,10.00080809822588,0.0,0.0,0.0,0.0,0.0,0.0,26202.283373993087,19968.70531820367,0.7620979070100236,1.035875170547334,0.643595089998968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455227689386427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.665953662327,1455.5535526185356,0.3750469888786039,6.17534620354742,3.4803341799373473,,,,
