time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4907.0,-30.621282669780918,4.988602356114316,35.02393055351467,24.205882858391874,5.006204774884645,-27.0586317383076,-40.64434479279441,1.4435538432048056,-5.055952054067973,-5.055952054047905,40.04778669146475,42242.245609188176,25747.258705858676,25747.258705858676,67989.50431504686,77731.51641420826,77731.51641420826,25747.258705858676,103478.77512006694,103478.77512006694,103478.77512006694,129681.06814471271,125169.92312969154,4511.14501502117,0.0,92155.2092493684,56665.93844351235,39432.523117617835,26202.293024645773,65634.8161422636,19968.70900826841,1455.5541309105251,0.0,0.8864605676342736,2.878757793834827,0.0014947054983599872,1.0,1.0,-3.494219745097894,353883.1960184982,1556594.6840424454,4.398611467160704,1556594.6840424454,4.398611467160704,0.7620977671490783,0.0925331381769812,4.028046144702076,101325.0,128593.57306579287,1.2691198920877658,1.0,0.0,4.028046144701563,1.2850163411780335,1.2852970578659126,3.134626397831938,22878.389655634004,2332.9464858676515,19446.6267641733,1983.0040599158021,0.85,0.8499998057942159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.796964948741,4632.441516551485,5.576866147966838,4.988602356114316,-2.372544910498618,7.361147266612933,3.480322015509649,3.5,0.9943777187170425,0.6,0.0002184424160580493,0.9984597084026602,0.0002187794001297402,199.43659236529615,0.0,0.0,0.0,0.03136954584951823,7.329562822302851e-05,0.00014514678783502077,0.0005846579591547456,0.09253313817162488,0.09253313817162488,0.09253313817162488,0.09253313821604767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.6992725444,595.6913505834706,0.0,0.09253313817162488,0.0925331381769812,0.0925331381769812,0.37504703599622147,0.37504703599622147,0.5,10.000808098210555,0.0,0.0,0.0,0.0,0.0,0.0,26202.293024645773,19968.70900826841,0.7620977671490783,1.0358755963859099,0.6435950931534267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455227240099851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.646739305383,1455.5541309105251,0.37504703599622147,6.17534620354742,3.480322015509649,,,,
4908.0,-30.621207656558436,4.9886251430975905,35.02392770696198,24.20582198482009,5.006174860014445,-27.058556707107655,-40.644261986576,1.4435239105659583,-5.055960241691423,-5.055960241649041,40.04777897634314,42242.20610283799,25747.265560474076,25747.265560474076,67989.47166331207,77731.39104621462,77731.39104621462,25747.265560474076,103478.65660668869,103478.65660668869,103478.65660668869,129680.95701023495,125169.81189353023,4511.145116704726,0.0,92155.0839533128,56665.899009945475,39432.42771485259,26202.300403546265,65634.72811839885,19968.711146794292,1455.5546491085195,0.0,0.8864605538496559,2.8787569252803156,0.0014947054983599872,1.0,1.0,-3.4947477033175574,353883.08303011395,1556594.3510556587,4.398611930605338,1556594.3510556587,4.398611930605338,0.7620976341486296,0.09253314181784454,4.028046144702076,101325.0,128593.53999419334,1.2691195656964553,1.0,0.0,4.028046144700055,1.2850164812539158,1.285297197972395,3.134626056135497,22878.358549720342,2332.9433139472035,19446.60742487319,1983.0020878560151,0.85,0.8500001161626561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.787300140714,4632.441516551485,5.5768793073246705,4.9886251430975905,-2.372549766386803,7.361174909484394,3.4803098726679997,3.5,0.9943742493337142,0.6,0.0002184424160580493,0.9984518732114651,0.00021878111696605002,199.43653068032535,0.0,0.0,0.0,0.03136954584951823,7.329631885745747e-05,0.00014514609720059184,0.0005846551772473967,0.09253314182007412,0.09253314182007412,0.09253314182007412,0.09253314180192805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.6619694759,595.6913623335498,0.0,0.09253314182007412,0.09253314181784454,0.09253314181784454,0.37504708138642767,0.37504708138642767,0.5,10.000808098217796,0.0,0.0,0.0,0.0,0.0,0.0,26202.300403546265,19968.711146794292,0.7620976341486296,1.0358764881400206,0.6435953543775947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552267902488123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.62752932991,1455.5546491085195,0.37504708138642767,6.17534620354742,3.4803098726679997,,,,
4909.0,-30.621132352788685,4.988648000716728,35.02392489441768,24.20580763081091,5.006172615894236,-27.05850069602098,-40.64419328989459,1.4435409595087483,-5.055962329253816,-5.055962329288447,40.04777426447307,42242.226318938425,25747.257084170385,25747.257084170385,67989.48340310881,77731.34196578428,77731.34196578428,25747.257084170385,103478.59904995466,103478.59904995466,103478.59904995466,129680.90141758327,125169.75611788861,4511.145299694665,0.0,92154.95676328929,56665.84111799098,39432.35071699812,26202.302367628607,65634.65308462673,19968.71131254844,1455.5548247048255,0.0,0.8864605602920754,2.878756703828856,0.0014947054983599872,1.0,1.0,-3.495018494710564,353883.05422196985,1556594.1476898585,4.39861171400849,1556594.1476898585,4.39861171400849,0.7620975833489579,0.09253314652065348,4.028046144702076,101325.0,128593.49834847556,1.269119154685177,1.0,0.0,4.02804614470297,1.2850164014699104,1.2852971181709605,3.134626250757933,22878.326973611493,2332.9400940801897,19446.576809575818,1982.9989659645055,0.85,0.8499999511330548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.777651907767,4632.441516551485,5.576889126018661,4.988648000716728,-2.3725501246054894,7.361198125322218,3.4802977506681447,3.5,0.9943707859051842,0.6,0.0002184424160580493,0.9984440077390783,0.00021878284046463473,199.43646875646974,0.0,0.0,0.0,0.03136954584951823,7.329689181770582e-05,0.00014514552424034347,0.0005846528693370772,0.09253314652038298,0.09253314652038298,0.09253314652038298,0.09253314651929119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.6391870635,595.6913695097759,0.0,0.09253314652038298,0.09253314652065348,0.09253314652065348,0.3750471253947951,0.3750471253947951,0.5,10.000808098272666,0.0,0.0,0.0,0.0,0.0,0.0,26202.302367628607,19968.71131254844,0.7620975833489579,1.0358778512235884,0.6435963981476822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552263401527643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.608322672477,1455.5548247048255,0.3750471253947951,6.17534620354742,3.4802977506681447,,,,
4910.0,-30.62105713573274,4.98867061693836,35.02392220000643,24.205766629334562,5.006147727490616,-27.058440531910236,-40.64412022763861,1.4435311234435986,-5.05597912812226,-5.055979128145379,40.04777204783406,42242.227996682625,25747.2860518802,25747.2860518802,67989.51404856282,77731.27685913365,77731.27685913365,25747.2860518802,103478.56291101385,103478.56291101385,103478.56291101385,129680.89093465195,125169.74487247902,4511.146062172941,0.0,92154.83071597652,56665.7818526167,39432.27651484425,26202.328023638096,65634.60453848235,19968.723540885396,1455.5561066324383,0.0,0.8864604826276767,2.8787549217821464,0.0014947054983599872,1.0,1.0,-3.4952566486408045,353882.8223993607,1556594.0520191388,4.398614325118344,1556594.0520191388,4.398614325118344,0.7620973038300591,0.0925331626077156,4.028046144702076,101325.0,128593.45970926683,1.269118773345836,1.0,0.0,4.0280461447021185,1.2850164474997823,1.285297164210888,3.134626138474199,22878.29568119124,2332.9369031413626,19446.550750658855,1982.9963086944936,0.85,0.8499999747204202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.768050849463,4632.441516551485,5.576906998206857,4.98867061693836,-2.3725613043486713,7.361231921287031,3.4802856879550808,3.5,0.9943673394157374,0.6,0.0002184424160580493,0.9984361513906417,0.0002187845619910681,199.43640690395904,0.0,0.0,0.0,0.03136954584951823,7.329750119329283e-05,0.00014514491486475648,0.0005846504147440934,0.09253316260537622,0.09253316260537622,0.09253316260537622,0.0925331626263744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.62846959505,595.6913728856655,0.0,0.09253316260537622,0.0925331626077156,0.0925331626077156,0.3750471682978826,0.3750471682978826,0.5,10.000808098251241,0.0,0.0,0.0,0.0,0.0,0.0,26202.328023638096,19968.723540885396,0.7620973038300591,1.0358790843129062,0.6435968997408296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552258883136482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.58912433611,1455.5561066324383,0.3750471682978826,6.17534620354742,3.4802856879550808,,,,
4911.0,-30.62098187936693,4.988693213349036,35.023919404126204,24.205718258768343,5.0061312807546665,-27.058364397040695,-40.64402970308436,1.4435137982226152,-5.055985654392316,-5.05598565440452,40.04776373136142,42242.15747398821,25747.288429211567,25747.288429211567,67989.44590319978,77731.14755948761,77731.14755948761,25747.288429211567,103478.43598869917,103478.43598869917,103478.43598869917,129680.76802860369,125169.621999194,4511.146029409696,0.0,92154.70497295145,56665.71488661873,39432.211207036366,26202.332039904526,65634.54324694088,19968.723893022678,1455.556477257958,0.0,0.886460479500627,2.878754229466842,0.0014947054983599872,1.0,1.0,-3.4958074890920443,353882.7323375585,1556593.6930766653,4.3986144302510795,1556593.6930766653,4.3986144302510795,0.7620972004557285,0.09253316361223907,4.028046144702076,101325.0,128593.41967815573,1.2691183782694866,1.0,0.0,4.028046144703092,1.2850165285766935,1.2852972453055105,3.1346259406979065,22878.26446431324,2332.933719905701,19446.527725941687,1982.9939608267541,0.85,0.8500001281249038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.7584221387315,4632.441516551485,5.5769191443385155,4.988693213349036,-2.3725649752853033,7.36125818863434,3.4802735905164672,3.5,0.9943638830047049,0.6,0.0002184424160580493,0.9984282910030563,0.00021878628442969532,199.43634501916145,0.0,0.0,0.0,0.03136954584951823,7.329825621963899e-05,0.0001451441598384103,0.0005846473734631304,0.09253316361265249,0.09253316361265249,0.09253316361265249,0.09253316360808335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.5882590844,595.6913855515566,0.0,0.09253316361265249,0.09253316361223907,0.09253316361223907,0.37504721031644067,0.37504721031644067,0.5,10.00080809823299,0.0,0.0,0.0,0.0,0.0,0.0,26202.332039904526,19968.723893022678,0.7620972004557285,1.0358790133938909,0.6435964262759922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552254369951136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.569926772703,1455.556477257958,0.37504721031644067,6.17534620354742,3.4802735905164672,,,,
4912.0,-30.62090638059038,4.988715714988756,35.023916614629556,24.205672786943637,5.006108641843975,-27.05829714394247,-40.64395178630946,1.4434994050801793,-5.055995710950015,-5.055995710964923,40.04775832378391,42242.14032198166,25747.299801731868,25747.299801731868,67989.44012371352,77731.05509728256,77731.05509728256,25747.299801731868,103478.35489901443,103478.35489901443,103478.35489901443,129680.69921538892,125169.55288847307,4511.146326915843,0.0,92154.57912705808,56665.6643512879,39432.12752863353,26202.34431637448,65634.47184500801,19968.72890129158,1455.5571818953542,0.0,0.8864604478099548,2.8787531626542355,0.0014947054983599872,1.0,1.0,-3.4961932493617383,353882.59355821286,1556593.4596854104,4.398615495704946,1556593.4596854104,4.398615495704946,0.7620970345318543,0.0925331708048942,4.028046144702076,101325.0,128593.38376707547,1.2691180238546802,1.0,0.0,4.028046144703244,1.2850165959323518,1.285297312675883,3.1346257763927956,22878.233221897226,2332.9305340658866,19446.501754195902,1982.9913124457285,0.85,0.8500001536649804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.748818659486,4632.441516551485,5.57693320842346,4.988715714988756,-2.3725712458596795,7.361286960848435,3.4802615247952517,3.5,0.9943604356557862,0.6,0.0002184424160580493,0.9984204053631958,0.00021878801242907934,199.43628293506333,0.0,0.0,0.0,0.03136954584951823,7.329890609568201e-05,0.00014514350996236729,0.0005846447557324409,0.09253317080512434,0.09253317080512434,0.09253317080512434,0.09253317080443585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.562113225,595.6913937872305,0.0,0.09253317080512434,0.0925331708048942,0.0925331708048942,0.3750472516273878,0.3750472516273878,0.5,10.000808098218307,0.0,0.0,0.0,0.0,0.0,0.0,26202.34431637448,19968.72890129158,0.7620970345318543,1.0358800522424654,0.6435968651006139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552249854409915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.55073250404,1455.5571818953542,0.3750472516273878,6.17534620354742,3.4802615247952517,,,,
4913.0,-30.620830804946543,4.988738195885754,35.02391382309475,24.205633776169293,5.0060900087132705,-27.058232307033467,-40.64387425370512,1.4434915107181094,-5.056002301701824,-5.056002301677642,40.047752685983816,42242.12494845706,25747.302290867738,25747.302290867738,67989.4272393248,77730.97250710631,77730.97250710631,25747.302290867738,103478.27479797405,103478.27479797405,103478.27479797405,129680.6261402382,125169.47963177033,4511.146508467859,0.0,92154.45306007104,56665.60550108937,39432.05284331297,26202.35134226414,65634.40418557712,19968.731303556782,1455.5576338148921,0.0,0.8864604346367042,2.8787524634989614,0.0014947054983599872,1.0,1.0,-3.496562596764363,353882.5026066167,1556593.2163554379,4.3986159385952455,1556593.2163554379,4.3986159385952455,0.7620969218646958,0.09253317566559997,4.028046144702076,101325.0,128593.34195432941,1.269117611194961,1.0,0.0,4.028046144700036,1.2850166328756394,1.285297349627241,3.134625686274599,22878.201924592653,2332.927342628997,19446.473743675488,1982.9884561675485,0.85,0.8500000921301306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.739222387179,4632.441516551485,5.576945339692495,4.988738195885754,-2.372574978374013,7.3613131742597675,3.4802494681454825,3.5,0.9943569908987093,0.6,0.0002184424160580493,0.9984125117620163,0.00021878974220038388,199.43622078779447,0.0,0.0,0.0,0.03136954584951823,7.329955277278446e-05,0.00014514286328526485,0.0005846421508872315,0.09253317566296765,0.09253317566296765,0.09253317566296765,0.09253317568563005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.534854283,595.6914023735106,0.0,0.09253317566296765,0.09253317566559997,0.09253317566559997,0.37504729237226025,0.37504729237226025,0.5,10.000808098191962,0.0,0.0,0.0,0.0,0.0,0.0,26202.35134226414,19968.731303556782,0.7620969218646958,1.0358809237772464,0.6435972943247893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552245324326356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.53154560022,1455.5576338148921,0.37504729237226025,6.17534620354742,3.4802494681454825,,,,
4914.0,-30.620755189266703,4.9887606346858275,35.023911133498004,24.205615545529895,5.006080515327707,-27.058179333089566,-40.643806011043466,1.4435046589449974,-5.056009861560369,-5.056009861556219,40.047750044098585,42242.1482715771,25747.307342501335,25747.307342501335,67989.45561407844,77730.9372722585,77730.9372722585,25747.307342501335,103478.24461475984,103478.24461475984,103478.24461475984,129680.6076799632,125169.46071598475,4511.1469639784555,0.0,92154.32615874511,56665.53715723156,39431.9877794595,26202.363065203364,65634.35084466287,19968.736648775564,1455.5582418249337,0.0,0.886460405651049,2.878751661539791,0.0014947054983599872,1.0,1.0,-3.496742884844025,353882.398281484,1556593.1023312213,4.398616913105355,1556593.1023312213,4.398616913105355,0.7620967849000599,0.09253318554197032,4.028046144702076,101325.0,128593.29774751131,1.2691171749075876,1.0,0.0,4.028046144700812,1.2850165713458144,1.2852972880839746,3.13462583636836,22878.170420155668,2332.92413007048,19446.447048983006,1982.985734066476,0.85,0.8500000958053309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.729650970795,4632.441516551485,5.576957996032376,4.9887606346858275,-2.372579419713771,7.361340054399598,3.4802374427410583,3.5,0.9943535550688738,0.6,0.0002184424160580493,0.9984046140465863,0.00021879147290064166,199.436158607642,0.0,0.0,0.0,0.03136954584951823,7.330012196951797e-05,0.00014514229408853132,0.0005846398581365235,0.09253318554335431,0.09253318554335431,0.09253318554335431,0.09253318553478661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.52208080527,595.6914063970221,0.0,0.09253318554335431,0.09253318554197032,0.09253318554197032,0.37504733266422613,0.37504733266422613,0.5,10.000808098154234,0.0,0.0,0.0,0.0,0.0,0.0,26202.363065203364,19968.736648775564,0.7620967849000599,1.035882197951335,0.6435981727243985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552240789633422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.512362752932,1455.5582418249337,0.37504733266422613,6.17534620354742,3.4802374427410583,,,,
4915.0,-30.620679599833846,4.988782876726953,35.02390836109289,24.205546674225502,5.006049418622602,-27.05809677292118,-40.64371454352511,1.4434665916347342,-5.0560248012608895,-5.056024801261235,40.04774227566727,42242.075195121506,25747.330953597386,25747.330953597386,67989.40614871889,77730.78424911556,77730.78424911556,25747.330953597386,103478.11520271294,103478.11520271294,103478.11520271294,129680.49470880555,125169.34753820079,4511.147170604767,0.0,92154.20135668524,56665.49230238672,39431.89894922057,26202.3795060926,65634.27845531318,19968.743150063605,1455.5592133151392,0.0,0.8864603576115473,2.878750076718362,0.0014947054983599872,1.0,1.0,-3.49732995447323,353882.19211549865,1556592.7670442248,4.398618528214017,1556592.7670442248,4.398618528214017,0.7620965548346652,0.09253319134591746,4.028046144702076,101325.0,128593.26428617926,1.2691168446699161,1.0,0.0,4.028046144701928,1.2850167494896179,1.2852974662666943,3.1346254018104687,22878.13943688105,2332.920970655734,19446.417913264268,1982.9827630499985,0.85,0.8499999734207134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.7200992556245,4632.441516551485,5.5769746486794265,4.988782876726953,-2.372589311908937,7.36137218863589,3.4802254421055565,3.5,0.9943501263158733,0.6,0.0002184424160580493,0.9983967191398798,0.00021879320301276405,199.43609644911163,0.0,0.0,0.0,0.03136954584951823,7.3300884885983e-05,0.0001451415311720663,0.0005846367850737978,0.09253319134676266,0.09253319134676266,0.09253319134676266,0.09253319133828984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.4845198472,595.6914182283341,0.0,0.09253319134676266,0.09253319134591746,0.09253319134591746,0.3750473725938208,0.3750473725938208,0.5,10.00080809818959,0.0,0.0,0.0,0.0,0.0,0.0,26202.3795060926,19968.743150063605,0.7620965548346652,1.0358825867950874,0.6435977691730373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552236252541075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.49318322689,1455.5592133151392,0.3750473725938208,6.17534620354742,3.4802254421055565,,,,
4916.0,-30.620603746934382,4.988805222903324,35.02390565489323,24.205526208411925,5.006035177135246,-27.05804602011043,-40.643650421965845,1.4434774499620908,-5.056025601721387,-5.0560256016485425,40.047738641055346,42242.11649262039,25747.31845736462,25747.31845736462,67989.434949985,77730.75908396444,77730.75908396444,25747.31845736462,103478.07754132905,103478.07754132905,103478.07754132905,129680.4579604013,125169.31060125056,4511.14735915074,0.0,92154.07457281691,56665.43198005914,39431.82510306419,26202.380419072248,65634.20552213644,19968.74301802605,1455.5593137621847,0.0,0.8864603667127348,2.8787499918045016,0.0014947054983599872,1.0,1.0,-3.4975149302146065,353882.18106923974,1556592.6101730105,4.398618222228181,1556592.6101730105,4.398618222228181,0.7620965232414973,0.09253319594659902,4.028046144702076,101325.0,128593.21913286754,1.2691163990413772,1.0,0.0,4.028046144701566,1.2850166986758378,1.2852974154418138,3.134625525763851,22878.10796160401,2332.9177610707034,19446.39352014709,1982.9802756442914,0.85,0.8500000766140138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.710530050429,4632.441516551485,5.576983501515609,4.988805222903324,-2.3725888232197345,7.361394046123059,3.480213419512439,3.5,0.9943466912892683,0.6,0.0002184424160580493,0.9983887967832006,0.00021879493916785597,199.436034073967,0.0,0.0,0.0,0.03136954584951823,7.33014197183978e-05,0.0001451409963396515,0.0005846346307441514,0.09253319594714347,0.09253319594714347,0.09253319594714347,0.09253319594453202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.4669465933,595.691423763722,0.0,0.09253319594714347,0.09253319594659902,0.09253319594659902,0.3750474122338112,0.3750474122338112,0.5,10.000808098129072,0.0,0.0,0.0,0.0,0.0,0.0,26202.380419072248,19968.74301802605,0.7620965232414973,1.035884176689763,0.6435991135502265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552231717026425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.47400569555,1455.5593137621847,0.3750474122338112,6.17534620354742,3.480213419512439,,,,
4917.0,-30.62052783135422,4.988827365453426,35.02390261644021,24.205423704721056,5.006001241986703,-27.05793199895242,-40.64352783663196,1.4434054098116726,-5.056040854354194,-5.056040854327632,40.04772364226859,42241.91597428663,25747.342892538,25747.342892538,67989.25886682463,77730.48144602614,77730.48144602614,25747.342892538,103477.82433856414,103477.82433856414,103477.82433856414,129680.21339631012,125169.06644384039,4511.146952469727,0.0,92153.95120619335,56665.38573537175,39431.739412024,26202.389057745982,65634.12846976999,19968.74411962521,1455.5600852531647,0.0,0.8864603433057355,2.8787483737875554,0.0014947054983599872,1.0,1.0,-3.4985780679841127,353881.9705849266,1556591.9628214915,4.39861900918157,1556591.9628214915,4.39861900918157,0.7620963140275954,0.09253319062717269,4.028046144702076,101325.0,128593.18661802905,1.269116078144871,1.0,0.0,4.0280461447040015,1.2850170358026387,1.2852977526422613,3.1346247033885466,22878.07733468984,2332.9146379946096,19446.367078496813,1982.977579346343,0.85,0.8500000587466521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.70101534111,4632.441516551485,5.577000288080304,4.988827365453426,-2.3725989525115563,7.361426317964982,3.4802014654035225,3.5,0.9943432758295778,0.6,0.0002184424160580493,0.9983808679477933,0.00021879667677032443,199.435971647318,0.0,0.0,0.0,0.03136954584951823,7.330244220217536e-05,0.00014513997385587395,0.0005846305121323132,0.09253319063854745,0.09253319063854745,0.09253319063854745,0.09253319053780827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.39442615694,595.691446606907,0.0,0.09253319063854745,0.09253319062717269,0.09253319062717269,0.3750474516417341,0.3750474516417341,0.5,10.000808098231488,0.0,0.0,0.0,0.0,0.0,0.0,26202.389057745982,19968.74411962521,0.7620963140275954,1.0358827099858479,0.6435968140224879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552227165706106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.454835961973,1455.5600852531647,0.3750474516417341,6.17534620354742,3.4802014654035225,,,,
4918.0,-30.620450949983443,4.988849488266253,35.02389904413854,24.20521000111478,5.005874141009572,-27.05779785895776,-40.643398580700136,1.4432210324128818,-5.056047574321212,-5.056047574325977,40.04770216226247,42241.69148281502,25747.34526084835,25747.34526084835,67989.03674366337,77730.13077905978,77730.13077905978,25747.34526084835,103477.47603990813,103477.47603990813,103477.47603990813,129679.8542761808,125168.7085057711,4511.145770409707,0.0,92153.8324276516,56665.39306026913,39431.599297091634,26202.378236272678,65633.97753336432,19968.73432769368,1455.5600614565535,0.0,0.8864603869427704,2.878747660925944,0.0014947054983599872,1.0,1.0,-3.4999758062797355,353881.87785030797,1556591.0357385923,4.398617542085696,1556591.0357385923,4.398617542085696,0.7620962550662829,0.09253317073214959,4.028046144702076,101325.0,128593.16919141183,1.269115906157531,1.0,0.0,4.028046144703889,1.2850178986356595,1.2852986156637711,3.134622598625878,22878.047846809743,2332.9116310676677,19446.336725193967,1982.97448417084,0.85,0.8499998275816913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.691481370049,4632.441516551485,5.577012318182365,4.988849488266253,-2.372602843755161,7.361452332021415,3.4801894871109758,3.5,0.9943398534602788,0.6,0.0002184424160580493,0.9983728383117347,0.00021879843649136036,199.43590842652307,0.0,0.0,0.0,0.03136954584951823,7.330352033966912e-05,0.00014513889571838017,0.0005846261693447379,0.09253317076009994,0.09253317076009994,0.09253317076009994,0.0925331706661548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.29058059194,595.6914793170587,0.0,0.09253317076009994,0.09253317073214959,0.09253317073214959,0.3750474908646557,0.3750474908646557,0.5,10.000808095861087,0.0,0.0,0.0,0.0,0.0,0.0,26202.378236272678,19968.73432769368,0.7620962550662829,1.0358817079020066,0.6435948737274366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552222610627676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.43567001253,1455.5600614565535,0.3750474908646557,6.17534620354742,3.4801894871109758,,,,
4919.0,-30.62037293667372,4.988872630922243,35.02389468256289,24.205214052367978,5.005950732369126,-27.057678841436278,-40.64326771823687,1.4432566274550338,-5.056004533377347,-5.056004533448119,40.04767224502568,42241.46509247175,25747.22287963362,25747.22287963362,67988.68797210537,77729.83721669944,77729.83721669944,25747.22287963362,103477.06009633307,103477.06009633307,103477.06009633307,129679.34705394229,125168.20447068868,4511.142583253602,0.0,92153.70484234067,56665.332678936255,39431.5246260049,26202.28695760922,65633.81158361412,19968.683560815374,1455.556282782137,0.0,0.8864607150600765,2.878752226760055,0.0014947054983599872,1.0,1.0,-3.5014596928536434,353882.4718097637,1556589.744505188,4.398606510643914,1556589.744505188,4.398606510643914,0.7620969724177611,0.09253311140594574,4.028046144702076,101325.0,128593.124539185,1.2691154654743153,1.0,0.0,4.028046144700756,1.2850177320610439,1.2852984490527666,3.134623004961558,22878.016172567106,2332.9084011937925,19446.30993494332,1982.9717523255467,0.85,0.8499998333885819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.681972020312,4632.441516551485,5.576997297122968,4.988872630922243,-2.372569982468098,7.3614426133903414,3.480177539768601,3.5,0.994336439933886,0.6,0.0002184424160580493,0.9983646905250229,0.00021880022213443284,199.43584427495742,0.0,0.0,0.0,0.03136954584951823,7.330461189235013e-05,0.00014513780416569916,0.0005846217725201694,0.09253311141615235,0.09253311141615235,0.09253311141615235,0.09253311145969892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.14593891706,595.6915248775724,0.0,0.09253311141615235,0.09253311140594574,0.09253311140594574,0.37504752992966245,0.37504752992966245,0.5,10.000808093834143,0.0,0.0,0.0,0.0,0.0,0.0,26202.28695760922,19968.683560815374,0.7620969724177611,1.035879013143877,0.6435930517102192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552217997602883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.416525941615,1455.556282782137,0.37504752992966245,6.17534620354742,3.480177539768601,,,,
4920.0,-30.620294135457645,4.98889475596418,35.02389123535221,24.205216392315947,5.005916661056487,-27.0576678796096,-40.64323967378584,1.4432904006926959,-5.056057093286199,-5.056057093274156,40.047689903867514,42241.667812457796,25747.344993488034,25747.344993488034,67989.01280594582,77729.98454081609,77729.98454081609,25747.344993488034,103477.32953430412,103477.32953430412,103477.32953430412,129679.71526155839,125168.56934643563,4511.145915122754,0.0,92153.57749207197,56665.260745431486,39431.46305182276,26202.38572725427,65633.84877907703,19968.735711897178,1455.5606688214903,0.0,0.8864603828470516,2.87874665114367,0.0014947054983599872,1.0,1.0,-3.5006375966851806,353881.74648992764,1556590.506663971,4.398617679785515,1556590.506663971,4.398617679785515,0.7620960900185056,0.09253317618610454,4.028046144702076,101325.0,128593.08289346717,1.2691150544630365,1.0,0.0,4.0280461447025715,1.2850175740119916,1.285298290969188,3.134623390500406,22877.984556675896,2332.9051772701073,19446.289468927887,1982.9696653727715,0.85,0.8500001134607539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.672736878026,4632.441516551485,5.577034903907744,4.98889475596418,-2.3726073143049002,7.361502070269081,3.4801659369502684,3.5,0.9943331248429338,0.6,0.0002184424160580493,0.9983564605213955,0.00021880202582549215,199.43577947552592,0.0,0.0,0.0,0.03136954584951823,7.330484581925944e-05,0.00014513757023878985,0.0005846208302517842,0.0925331761561108,0.0925331761561108,0.0925331761561108,0.09253317639215376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.23131827876,595.6914979839888,0.0,0.0925331761561108,0.09253317618610454,0.09253317618610454,0.3750475688696918,0.3750475688696918,0.5,10.00080809426693,0.0,0.0,0.0,0.0,0.0,0.0,26202.38572725427,19968.735711897178,0.7620960900185056,1.0358833752808898,0.6435957756285615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552213316662648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.39740710992,1455.5606688214903,0.3750475688696918,6.17534620354742,3.4801659369502684,,,,
4921.0,-30.62021618184266,4.988917001978359,35.02388782254437,24.205185623746388,5.005898991075108,-27.057607899294954,-40.64316664645446,1.4432907070491348,-5.056056853608823,-5.056056853633644,40.04768400205021,42241.68068050513,25747.33047685558,25747.33047685558,67989.01115736071,77729.93144612506,77729.93144612506,25747.33047685558,103477.26192298064,103477.26192298064,103477.26192298064,129679.64435032262,125168.49847711745,4511.145873205171,0.0,92153.45161866111,56665.20084705618,39431.38974622771,26202.38242734197,65633.77217356968,19968.733019662293,1455.5606207825529,0.0,0.8864604054794336,2.8787466765688956,0.0014947054983599872,1.0,1.0,-3.500930756461173,353881.7497974396,1556590.2519401552,4.398616918875135,1556590.2519401552,4.398616918875135,0.7620960832487158,0.09253317651473972,4.028046144702076,101325.0,128593.04130342546,1.2691146440012382,1.0,0.0,4.028046144701427,1.2850175725783315,1.2852982895352147,3.1346233939976225,22877.95330742841,2332.901990733677,19446.25770901694,1982.9664267631597,0.85,0.8499998862530588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.663288085531,4632.441516551485,5.577043173866089,4.988917001978359,-2.372606028757955,7.361523030736313,3.48015406572279,3.5,0.9943297330636544,0.6,0.0002184424160580493,0.9983483191132678,0.00021880381012918384,199.4357153731311,0.0,0.0,0.0,0.03136954584951823,7.330545496467629e-05,0.000145136961093373,0.0005846183765859362,0.09253317651332009,0.09253317651332009,0.09253317651332009,0.0925331765179521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.2027820384,595.6915069726124,0.0,0.09253317651332009,0.09253317651473972,0.09253317651473972,0.37504760771958234,0.37504760771958234,0.5,10.000808094399101,0.0,0.0,0.0,0.0,0.0,0.0,26202.38242734197,19968.733019662293,0.7620960832487158,1.0358845592108064,0.6435967228699921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552208588449655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.37830666306,1455.5606207825529,0.37504760771958234,6.17534620354742,3.48015406572279,,,,
4922.0,-30.620138301507595,4.988939194407046,35.02388453518269,24.205161386076384,5.005884626005584,-27.057551348582283,-40.64309784499926,1.4432976709731316,-5.056064668906572,-5.056064668899259,40.04768079592459,42241.7109997939,25747.33690715347,25747.33690715347,67989.04790694737,77729.89155430303,77729.89155430303,25747.33690715347,103477.2284614565,103477.2284614565,103477.2284614565,129679.6222174642,125168.47594738232,4511.146270081879,0.0,92153.32537460937,56665.14481156946,39431.31173671101,26202.393756007707,65633.70549271871,19968.738040942128,1455.5612248702032,0.0,0.8864603772373832,2.8787458475137466,0.0014947054983599872,1.0,1.0,-3.501120756201999,353881.64194745984,1556590.113563511,4.398617868384976,1556590.113563511,4.398617868384976,0.7620959453890994,0.09253318529517475,4.028046144702076,101325.0,128593.00249718846,1.2691142610134563,1.0,0.0,4.028046144701431,1.2850175399891721,1.2852982569389362,3.1346234734943907,22877.92196616587,2332.898794814322,19446.23273701811,1982.963880327952,0.85,0.8499999591648715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.653897677124,4632.441516551485,5.5770559105823985,4.988939194407046,-2.372610630785004,7.36154982519205,3.4801422678636738,3.5,0.994326362246764,0.6,0.0002184424160580493,0.9983401854299456,0.00021880559276893656,199.43565133103652,0.0,0.0,0.0,0.03136954584951823,7.330602886492668e-05,0.00014513638719312262,0.0005846160648892453,0.09253318528544217,0.09253318528544217,0.09253318528544217,0.09253318532428219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.18727675814,595.6915118566496,0.0,0.09253318528544217,0.09253318529517475,0.09253318529517475,0.37504764649616057,0.37504764649616057,0.5,10.000808095123183,0.0,0.0,0.0,0.0,0.0,0.0,26202.393756007707,19968.738040942128,0.7620959453890994,1.035886171541693,0.6435978386818357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552203911097263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.359191862633,1455.5612248702032,0.37504764649616057,6.17534620354742,3.4801422678636738,,,,
4923.0,-30.620060618524125,4.988961329575109,35.023881499758424,24.20515827778729,5.005875389235424,-27.05751118718448,-40.643039031978674,1.443325954557893,-5.056072664922965,-5.056072664887294,40.047681490208014,42241.78180349697,25747.34377835861,25747.34377835861,67989.12558185558,77729.91634968443,77729.91634968443,25747.34377835861,103477.26012804304,103477.26012804304,103477.26012804304,129679.66983264305,125168.52283167765,4511.147000965397,0.0,92153.19826566876,56665.06370596767,39431.260621890106,26202.409704600013,65633.67032649012,19968.746169643764,1455.56195796209,0.0,0.8864603339241328,2.8787449992879592,0.0014947054983599872,1.0,1.0,-3.5010613330975957,353881.5316036135,1556590.143528966,4.3986193245951,1556590.143528966,4.3986193245951,0.7620957917522415,0.09253320015021489,4.028046144702076,101325.0,128592.95617467875,1.2691138038458303,1.0,0.0,4.028046144696904,1.285017407630156,1.2852981245510056,3.1346237963660317,22877.89041018661,2332.895576999955,19446.208802362715,1982.9614396723362,0.85,0.8500000853970389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.64452390054,4632.441516551485,5.5770687227625295,4.988961329575109,-2.3726153720818393,7.361576701656949,3.4801304909162916,3.5,0.9943229974046547,0.6,0.0002184424160580493,0.9983320724288628,0.00021880737090474936,199.4355874512679,0.0,0.0,0.0,0.03136954584951823,7.33065194509725e-05,0.0001451358966070768,0.0005846140887860148,0.09253320015400905,0.09253320015400905,0.09253320015400905,0.09253320014224495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.19063524576,595.6915107987438,0.0,0.09253320015400905,0.09253320015021489,0.09253320015021489,0.37504768521646353,0.37504768521646353,0.5,10.000808094793385,0.0,0.0,0.0,0.0,0.0,0.0,26202.409704600013,19968.746169643764,0.7620957917522415,1.0358879100261864,0.643599262289739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552199238144792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.340078192618,1455.56195796209,0.37504768521646353,6.17534620354742,3.4801304909162916,,,,
4924.0,-30.6199832243478,4.988983316179395,35.023878578121455,24.205133236851566,5.005863826997946,-27.05745147582448,-40.64296603957189,1.443332077406756,-5.0560850382426,-5.056085038238755,40.0476787024466,42241.79256983484,25747.36160605016,25747.36160605016,67989.15417588499,77729.86172726622,77729.86172726622,25747.36160605016,103477.22333331639,103477.22333331639,103477.22333331639,129679.65130755898,125168.50375820186,4511.147549357126,0.0,92153.07204368667,56665.00288193196,39431.18795750523,26202.427974242586,65633.61593174782,19968.754655438453,1455.562894133336,0.0,0.8864602809100128,2.8787436867136207,0.0014947054983599872,1.0,1.0,-3.501280973669111,353881.36085367843,1556590.0232081583,4.398621106952766,1556590.0232081583,4.398621106952766,0.7620955842362419,0.09253321196087753,4.028046144702076,101325.0,128592.91876034408,1.2691134345950563,1.0,0.0,4.028046144703625,1.2850173789769934,1.2852980958915836,3.134623866261495,22877.859074403066,2332.8923816393026,19446.184675727538,1982.9589794402307,0.85,0.8500001950569289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.635165802325,4632.441516551485,5.577083889316933,4.988983316179395,-2.3726233530682186,7.361606669247614,3.4801187336826693,3.5,0.9943196381950484,0.6,0.0002184424160580493,0.9983239896607305,0.00021880914244311062,199.43552380903006,0.0,0.0,0.0,0.03136954584951823,7.330712831792383e-05,0.00014513528774012547,0.0005846116362418388,0.09253321196478405,0.09253321196478405,0.09253321196478405,0.0925332119319006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.17715629085,595.6915150444735,0.0,0.09253321196478405,0.09253321196087753,0.09253321196087753,0.3750477238875276,0.3750477238875276,0.5,10.000808094788994,0.0,0.0,0.0,0.0,0.0,0.0,26202.427974242586,19968.754655438453,0.7620955842362419,1.035889204193575,0.6435999597182326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455219457703674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.320963165002,1455.562894133336,0.3750477238875276,6.17534620354742,3.4801187336826693,,,,
4925.0,-30.61990599044979,4.989005203658431,35.023875829400204,24.20511346952992,5.005847489927309,-27.05740209509696,-40.642902127560205,1.4433435889663266,-5.056095214837001,-5.0560952148315765,40.04767784825086,42241.840291322485,25747.37350109306,25747.37350109306,67989.21379241554,77729.84800729496,77729.84800729496,25747.37350109306,103477.22150838803,103477.22150838803,103477.22150838803,129679.66681521654,125168.5186103088,4511.148204907726,0.0,92152.94557618667,56664.93783750917,39431.119709641665,26202.44530682851,65633.56501647018,19968.763114986246,1455.563734716503,0.0,0.8864602320889996,2.8787426071705497,0.0014947054983599872,1.0,1.0,-3.501358981309579,353881.2204182745,1556589.9863409041,4.398622748336496,1556589.9863409041,4.398622748336496,0.7620954029730298,0.09253322558024915,4.028046144702076,101325.0,128592.87249351053,1.2691129779769112,1.0,0.0,4.028046144702488,1.285017325106226,1.285298042009048,3.134623997671858,22877.827677667414,2332.8891800632646,19446.15513290564,1982.955966910784,0.85,0.8500000702378022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.6258013837605,4632.441516551485,5.577097778506479,4.989005203658431,-2.372629753895585,7.361634957554016,3.4801069685242543,3.5,0.9943162767212155,0.6,0.0002184424160580493,0.9983159237018449,0.00021881091032590691,199.43546029863157,0.0,0.0,0.0,0.03136954584951823,7.330766144450078e-05,0.0001451347546135485,0.0005846094887833859,0.09253322558162497,0.09253322558162497,0.09253322558162497,0.09253322557293438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.17302644684,595.6915163453285,0.0,0.09253322558162497,0.09253322558024915,0.09253322558024915,0.37504776252050215,0.37504776252050215,0.5,10.000808094739488,0.0,0.0,0.0,0.0,0.0,0.0,26202.44530682851,19968.763114986246,0.7620954029730298,1.0358909161090706,0.6436011860809673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552189933260569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.301844941052,1455.563734716503,0.37504776252050215,6.17534620354742,3.4801069685242543,,,,
4926.0,-30.619828887089852,4.989027029615009,35.02387315714379,24.20509150195869,5.005837910297539,-27.05734378959224,-40.6428293097764,1.4433528125042723,-5.056103676996997,-5.0561036769829295,40.0476745570286,42241.85073395091,25747.380883803005,25747.380883803005,67989.23161775392,77729.79774959099,77729.79774959099,25747.380883803005,103477.178633394,103477.178633394,103477.178633394,129679.6360685431,125168.48745998576,4511.148608557346,0.0,92152.81919227217,56664.87217543505,39431.05224093014,26202.457435149096,65633.50967607924,19968.768504439373,1455.5643806758837,0.0,0.8864602008554504,2.878741709496531,0.0014947054983599872,1.0,1.0,-3.501589342269426,353881.1036418213,1556589.8442907888,4.398623798422088,1556589.8442907888,4.398623798422088,0.7620952559072728,0.09253323452311069,4.028046144702076,101325.0,128592.83001265132,1.2691125587234278,1.0,0.0,4.028046144704076,1.2850172819427412,1.285297998836134,3.134624102963279,22877.796301682643,2332.885980603228,19446.12788977159,1982.9531888842357,0.85,0.8500000451678705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.616442318451,4632.441516551485,5.5771106838740865,4.989027029615009,-2.37263491201472,7.361661941629729,3.4800952101073954,3.5,0.9943129171735415,0.6,0.0002184424160580493,0.9983078714458705,0.0002188126752338179,199.43539689561658,0.0,0.0,0.0,0.03136954584951823,7.3308268863577e-05,0.0001451341471944723,0.0005846070420713177,0.09253323452281227,0.09253323452281227,0.09253323452281227,0.0925332345230931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.1571130629,595.691521357878,0.0,0.09253323452281227,0.09253323452311069,0.09253323452311069,0.3750478011228241,0.3750478011228241,0.5,10.000808094770155,0.0,0.0,0.0,0.0,0.0,0.0,26202.457435149096,19968.768504439373,0.7620952559072728,1.0358920611331142,0.6436018878531244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552185299104308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.282726085992,1455.5643806758837,0.3750478011228241,6.17534620354742,3.4800952101073954,,,,
4927.0,-30.619751835224708,4.989048722687283,35.023870586451785,24.205056751985126,5.005815423957153,-27.057285591454157,-40.642760298773624,1.4433491798285456,-5.056115571394059,-5.056115571394129,40.047672142917314,42241.87669847786,25747.396829927213,25747.396829927213,67989.27352840507,77729.74821361464,77729.74821361464,25747.396829927213,103477.14504354185,103477.14504354185,103477.14504354185,129679.6204962145,125168.47132089837,4511.1491753161245,0.0,92152.69332564384,56664.82180905755,39430.968351762545,26202.475452672646,65633.4438044352,19968.77695096156,1455.5652948040922,0.0,0.8864601489291656,2.8787404477278726,0.0014947054983599872,1.0,1.0,-3.5017961156571573,353880.939501095,1556589.740097354,4.39862554420662,1556589.740097354,4.39862554420662,0.7620950542260598,0.09253324663541695,4.028046144702076,101325.0,128592.79488103643,1.2691122120013465,1.0,0.0,4.028046144700561,1.2850172989426107,1.2852980158397171,3.1346240614944203,22877.76505411898,2332.8827942384996,19446.1045821189,1982.9508121651024,0.85,0.8500001873486225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.607097503761,4632.441516551485,5.577125426993572,4.989048722687283,-2.3726426137432046,7.3616913364304875,3.4800834696103937,3.5,0.9943095627458268,0.6,0.0002184424160580493,0.9982998246377168,0.0002188144389761083,199.43533353498663,0.0,0.0,0.0,0.03136954584951823,7.33088445321866e-05,0.0001451335715258627,0.0005846047232515942,0.09253324663260697,0.09253324663260697,0.09253324663260697,0.09253324665791851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.14544084,595.6915250345055,0.0,0.09253324663260697,0.09253324663541695,0.09253324663541695,0.375047839700945,0.375047839700945,0.5,10.000808094742297,0.0,0.0,0.0,0.0,0.0,0.0,26202.475452672646,19968.77695096156,0.7620950542260598,1.03589373934102,0.6436029293898389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552180672783486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.26360719029,1455.5652948040922,0.375047839700945,6.17534620354742,3.4800834696103937,,,,
