time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4928.0,-30.619674922274513,4.989070433746958,35.023868084270404,24.205046833399706,5.0058141781237735,-27.057231314312542,-40.64268810963256,1.443370569862711,-5.0561203932720105,-5.056120393270521,40.0476689782468,42241.88881651606,25747.394671444,25747.394671444,67989.28348796006,77729.71297734955,77729.71297734955,25747.394671444,103477.10764879355,103477.10764879355,103477.10764879355,129679.59016105326,125168.44066636947,4511.149494683797,0.0,92152.56644615952,56664.742284115164,39430.91573560483,26202.482512259707,65633.39824786453,19968.779903570266,1455.5656876669118,0.0,0.8864601358087779,2.878739936218793,0.0014947054983599872,1.0,1.0,-3.50199333781012,353880.87295999663,1556589.6035095127,4.398625985319847,1556589.6035095127,4.398625985319847,0.7620949615833998,0.09253325382477322,4.028046144702076,101325.0,128592.74610877867,1.269111730656587,1.0,0.0,4.0280461447029925,1.285017198843457,1.2852979157186966,3.134624305672643,22877.73355510438,2332.8795822329116,19446.069603595788,1982.94724534839,0.85,0.849999828731158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.597749723355,4632.441516551485,5.577136252121354,4.989070433746958,-2.3726451290473376,7.361715562794296,3.480071725403221,3.5,0.9943062072580632,0.6,0.0002184424160580493,0.9982917924067158,0.000218816199551657,199.43527028862815,0.0,0.0,0.0,0.03136954584951823,7.330944671632357e-05,0.00014513296934172572,0.0005846022976261028,0.09253325382564677,0.09253325382564677,0.09253325382564677,0.09253325382165672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.13013976504,595.6915298541797,0.0,0.09253325382564677,0.09253325382477322,0.09253325382477322,0.3750478782594707,0.3750478782594707,0.5,10.000808094685103,0.0,0.0,0.0,0.0,0.0,0.0,26202.482512259707,19968.779903570266,0.7620949615833998,1.0358946101068625,0.6436035607510305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552176049555368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.244489833087,1455.5656876669118,0.3750478782594707,6.17534620354742,3.480071725403221,,,,
4929.0,-30.61959826962421,4.989092060208257,35.02386623279433,24.20510061727839,5.005810092982835,-27.05724454419465,-40.64267867999149,1.443456369043811,-5.05613000574499,-5.056130005796076,40.04768274848551,42242.16018992565,25747.404823269666,25747.404823269666,67989.56501319532,77729.94737582098,77729.94737582098,25747.404823269666,103477.35219909064,103477.35219909064,103477.35219909064,129679.86772857085,125168.7163507546,4511.151377816242,0.0,92152.43694037064,56664.64976051004,39430.87464428956,26202.515529480217,65633.39017376977,19968.799226149,1455.5669298731598,0.0,0.8864600368136889,2.8787389165192403,0.0014947054983599872,1.0,1.0,-3.501123882532113,353880.74030951335,1556590.1978363649,4.398629313578723,1556590.1978363649,4.398629313578723,0.7620947387162993,0.09253328967450047,4.028046144702076,101325.0,128592.69238134862,1.2691112004080791,1.0,0.0,4.028046144702652,1.2850167973283417,1.2852975141158687,3.1346252851143452,22877.701404085194,2332.8763037413587,19446.046270926563,1982.94486607828,0.85,0.8500000033855739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.588435026974,4632.441516551485,5.577149703863353,4.989092060208257,-2.372651160937132,7.361743221145389,3.4800600227773693,3.5,0.9943028636506769,0.6,0.0002184424160580493,0.9982837874289008,0.0002188179541817983,199.4352072563571,0.0,0.0,0.0,0.03136954584951823,7.330952537641713e-05,0.00014513289068163215,0.0005846019807796162,0.09253328967207516,0.09253328967207516,0.09253328967207516,0.09253328968069008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.19671878143,595.6915088824974,0.0,0.09253328967207516,0.09253328967450047,0.09253328967450047,0.37504791680220234,0.37504791680220234,0.5,10.000808094856318,0.0,0.0,0.0,0.0,0.0,0.0,26202.515529480217,19968.799226149,0.7620947387162993,1.035899026900597,0.6436077746111556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552171434665284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.225372261346,1455.5669298731598,0.37504791680220234,6.17534620354742,3.4800600227773693,,,,
4930.0,-30.619522830687814,4.989113511151268,35.02386449904883,24.205088952463143,5.005805916135879,-27.057192929318276,-40.64261441873384,1.443476014590518,-5.056144025841661,-5.0561440258301005,40.04768244239973,42242.199287451316,25747.425885507895,25747.425885507895,67989.6251729592,77729.91698471409,77729.91698471409,25747.425885507895,103477.34287022198,103477.34287022198,103477.34287022198,129679.88183635431,125168.72965755903,4511.152178795287,0.0,92152.31010229349,56664.59240431889,39430.797442193994,26202.538966132328,65633.33640832631,19968.810774175134,1455.5680575992963,0.0,0.886459966395151,2.8787374292556387,0.0014947054983599872,1.0,1.0,-3.5012474646502483,353880.5468346496,1556590.1846253574,4.398631681081563,1556590.1846253574,4.398631681081563,0.7620944977883822,0.09253330616109799,4.028046144702076,101325.0,128592.65541242262,1.269110835553147,1.0,0.0,4.0280461447016265,1.2850167053929547,1.2852974221603979,3.1346255093783473,22877.66991535031,2332.87309278401,19446.0175389275,1982.9419362297522,0.85,0.8499999174251455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.579128806553,4632.441516551485,5.577165508731125,4.989113511151268,-2.3726604655059322,7.3617739766572,3.480048330816106,3.5,0.994299523090316,0.6,0.0002184424160580493,0.9982759092690643,0.0002188196810418799,199.43514522217444,0.0,0.0,0.0,0.03136954584951823,7.331006143247253e-05,0.00014513235462557675,0.0005845998215210889,0.09253330614938163,0.09253330614938163,0.09253330614938163,0.09253330621565742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.1952362678,595.6915093494993,0.0,0.09253330614938163,0.09253330616109799,0.09253330616109799,0.375047955333214,0.375047955333214,0.5,10.000808095390216,0.0,0.0,0.0,0.0,0.0,0.0,26202.538966132328,19968.810774175134,0.7620944977883822,1.0359007920909833,0.6436088975372037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552166835396492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.206252038697,1455.5680575992963,0.375047955333214,6.17534620354742,3.480048330816106,,,,
4931.0,-30.619447138216238,4.989134559758641,35.023861975267025,24.20478231450545,5.005627314306688,-27.057017538865527,-40.64244510428978,1.4431977332555586,-5.056169106958521,-5.05616910698154,40.04765618046301,42241.80394386777,25747.47416609618,25747.47416609618,67989.27810996395,77729.39855409117,77729.39855409117,25747.47416609618,103476.87272018736,103476.87272018736,103476.87272018736,129679.42164311328,125168.27058008811,4511.151063025178,0.0,92152.19523255859,56664.60069642246,39430.66059570681,26202.548922925933,65633.20951863274,19968.810021222725,1455.5691807290036,0.0,0.8864599337027873,2.878734768631287,0.0014947054983599872,1.0,1.0,-3.5031807325729574,353880.20071986684,1556589.0511549693,4.3986327802135845,1556589.0511549693,4.3986327802135845,0.7620941794617166,0.09253328852827163,4.028046144702076,101325.0,128592.64611451507,1.269110743789934,1.0,0.0,4.028046144700393,1.285018007669075,1.2852987247210053,3.134622332654035,22877.641397867945,2332.8701848100977,19445.996198664692,1982.939760128555,0.85,0.8500000441687551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.5698091189215,4632.441516551485,5.57718722572726,4.989134559758641,-2.372677990747029,7.36181255050567,3.4800366219509278,3.5,0.9942961777002651,0.6,0.0002184424160580493,0.9982680046996908,0.00021882141371821627,199.43508297954614,0.0,0.0,0.0,0.03136954584951823,7.331147384099959e-05,0.0001451309422170497,0.0005845941322743668,0.09253328847243536,0.09253328847243536,0.09253328847243536,0.0925332886802011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.0682374361,595.6915493530117,0.0,0.09253328847243536,0.09253328852827163,0.09253328852827163,0.3750479938563055,0.3750479938563055,0.5,10.00080809973842,0.0,0.0,0.0,0.0,0.0,0.0,26202.548922925933,19968.810021222725,0.7620941794617166,1.0358975068964493,0.6436041183065361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455216230895511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.187110056402,1455.5691807290036,0.3750479938563055,6.17534620354742,3.4800366219509278,,,,
4932.0,-30.619369672809444,4.989157163577448,35.02385818243582,24.204806133080297,5.005751293915482,-27.056871642189712,-40.64229140114037,1.4432532613571438,-5.05610118448493,-5.056101184484552,40.04761451717768,42241.480684866125,25747.287540335397,25747.287540335397,67988.76822520152,77728.99302096164,77728.99302096164,25747.287540335397,103476.28056129704,103476.28056129704,103476.28056129704,129678.68922925476,125167.5430056412,4511.146223613554,0.0,92152.06683113024,56664.55448718617,39430.56927104897,26202.408667957712,65632.97793900668,19968.732833601625,1455.5632871701264,0.0,0.8864604313740366,2.8787419739045705,0.0014947054983599872,1.0,1.0,-3.5052581180230504,353881.13803808595,1556587.2529605755,4.3986160482875185,1556587.2529605755,4.3986160482875185,0.7620953129404818,0.09253319766321559,4.028046144702076,101325.0,128592.60090552724,1.2691102976119146,1.0,0.0,4.0280461447016815,1.285017747813417,1.285298464808581,3.134622966535823,22877.609521016555,2332.86693427588,19445.971839428734,1982.9372761777706,0.85,0.8500001637655655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.560421269506,4632.441516551485,5.577158141743796,4.989157163577448,-2.3726269766459187,7.361784140223367,3.480024827466071,3.5,0.9942928078474489,0.6,0.0002184424160580493,0.9982599150524901,0.00021882318699190003,199.43501927905677,0.0,0.0,0.0,0.03136954584951823,7.331275604305472e-05,0.00014512966001499456,0.0005845889675053219,0.09253319767578597,0.09253319767578597,0.09253319767578597,0.09253319756839264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.8667949468,595.6916128052595,0.0,0.09253319767578597,0.09253319766321559,0.09253319766321559,0.3750480323883595,0.3750480323883595,0.5,10.000808099382976,0.0,0.0,0.0,0.0,0.0,0.0,26202.408667957712,19968.732833601625,0.7620953129404818,1.0358933932326535,0.6436014639488324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552157767304095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.167975667893,1455.5632871701264,0.3750480323883595,6.17534620354742,3.480024827466071,,,,
4933.0,-30.619291005410066,4.989178285974915,35.023855611776064,24.204794328566663,5.005683820378694,-27.056879967388355,-40.64228130793197,1.4432727822917728,-5.056175736823832,-5.056175736813211,40.04764219453112,42241.7572365669,25747.46531103027,25747.46531103027,67989.22254759716,77729.21853393085,77729.21853393085,25747.46531103027,103476.68384496112,103476.68384496112,103476.68384496112,129679.2339829207,125168.08301028961,4511.150972631092,0.0,92151.94013964324,56664.478842015444,39430.51255291977,26202.550137959588,65633.06269087936,19968.807959841168,1455.5695244197927,0.0,0.8864599506137467,2.8787340653303604,0.0014947054983599872,1.0,1.0,-3.5039991914370034,353880.10922899435,1556588.4475202335,4.39863221165949,1556588.4475202335,4.39863221165949,0.7620940654517588,0.0925332894789055,4.028046144702076,101325.0,128592.55519545464,1.2691098464885728,1.0,0.0,4.028046144702049,1.2850176564610427,1.2852983734362504,3.1346231893773147,22877.57806867404,2332.86372702952,19445.943232677124,1982.934359100929,0.85,0.8500000819275617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.551434756427,4632.441516551485,5.577207505409007,4.989178285974915,-2.3726805673587177,7.361858853333633,3.4800135372176753,3.5,0.994289582062193,0.6,0.0002184424160580493,0.9982516999545641,0.00021882498779415233,199.4349545901999,0.0,0.0,0.0,0.03136954584951823,7.33128402420066e-05,0.0001451295758160427,0.0005845886283480584,0.09253328943617355,0.09253328943617355,0.09253328943617355,0.09253328968780472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.00060711364,595.6915706559297,0.0,0.09253328943617355,0.0925332894789055,0.0925332894789055,0.3750480709087655,0.3750480709087655,0.5,10.000808101314131,0.0,0.0,0.0,0.0,0.0,0.0,26202.550137959588,19968.807959841168,0.7620940654517588,1.0358989777425887,0.6436048464707252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552153119277491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.14887932027,1455.5695244197927,0.3750480709087655,6.17534620354742,3.4800135372176753,,,,
4934.0,-30.61921329728594,4.989199795985134,35.02385240511205,24.2047049215995,5.005671924822193,-27.05675522498526,-40.642149607278384,1.4432138505075571,-5.056163351395355,-5.056163351383467,40.047618702675,42241.52613295291,25747.41879741324,25747.41879741324,67988.94493036615,77728.90477364138,77728.90477364138,25747.41879741324,103476.32357105461,103476.32357105461,103476.32357105461,129678.83319240164,125167.68407612134,4511.149116280297,0.0,92151.81680948958,56664.438160647434,39430.42072093572,26202.50962134702,65632.93034228274,19968.783278306357,1455.5680885495165,0.0,0.8864600990227214,2.878735379185767,0.0014947054983599872,1.0,1.0,-3.5053774409284983,353880.2801455574,1556587.4336067322,4.398627222083354,1556587.4336067322,4.398627222083354,0.7620943019151842,0.09253325613971934,4.028046144702076,101325.0,128592.52384981414,1.2691095371311536,1.0,0.0,4.02804614470285,1.2850179322449276,1.2852986492803813,3.134622516640741,22877.54745081386,2332.860604876677,19445.917095249017,1982.9316938250083,0.85,0.850000077021247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.542122509025,4632.441516551485,5.577208680036885,4.989199795985134,-2.3726705078156427,7.361870303800776,3.4800018377468733,3.5,0.9942862393562495,0.6,0.0002184424160580493,0.9982435851036515,0.00021882676665071438,199.4348906902043,0.0,0.0,0.0,0.03136954584951823,7.33139389154182e-05,0.00014512847714263108,0.0005845842028408584,0.09253325613991291,0.09253325613991291,0.09253325613991291,0.09253325613071363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.8870243839,595.6916064332776,0.0,0.09253325613991291,0.09253325613971934,0.09253325613971934,0.37504810942901795,0.37504810942901795,0.5,10.00080810097309,0.0,0.0,0.0,0.0,0.0,0.0,26202.50962134702,19968.783278306357,0.7620943019151842,1.0358968367829464,0.6436026231444923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455214839913279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.129809634745,1455.5680885495165,0.37504810942901795,6.17534620354742,3.4800018377468733,,,,
4935.0,-30.619124302198863,4.989221232609935,35.023849430235124,24.204686236940347,5.0056498801465965,-27.056700798836324,-40.64208115506915,1.443226355556383,-5.056172267869556,-5.056172267866606,40.04761897696393,42241.60274096528,25747.427603571567,25747.427603571567,67989.03034453685,77728.91830077724,77728.91830077724,25747.427603571567,103476.3459043488,103476.3459043488,103476.3459043488,129678.87229920784,125167.72246692074,4511.149832287098,0.0,92151.69045915178,56664.374813397604,39430.35071750464,26202.526394859036,65632.87711236367,19968.791713926672,1455.5688731549947,0.0,0.8864600525368905,2.8787344333194786,0.0014947054983599872,1.0,1.0,-3.5053570815986745,353880.15709989134,1556587.4454449227,4.398628784957665,1556587.4454449227,4.398628784957665,0.7620941360007396,0.09253327078315374,4.028046144702076,101325.0,128592.48070084177,1.269109111283906,1.0,0.0,4.028046144704175,1.285017873724868,1.2852985907475378,3.134622659392293,22877.516083164817,2332.8574062666476,19445.891047014087,1982.9290376442607,0.85,0.850000103871591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.532931340974,4632.441516551485,5.577221691364099,4.989221232609935,-2.3726760173417825,7.361897249951718,3.4799902904099147,3.5,0.9942829401171185,0.6,0.0002184424160580493,0.9982342916728816,0.00021882880389930768,199.4348175089015,0.0,0.0,0.0,0.03136954584951823,7.331450996356547e-05,0.00014512790609448383,0.0005845819026325705,0.092533270797707,0.092533270797707,0.092533270797707,0.09253327075348361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.88835685793,595.6916060134978,0.0,0.092533270797707,0.09253327078315374,0.09253327078315374,0.3750481479400555,0.3750481479400555,0.5,10.00080809967194,0.0,0.0,0.0,0.0,0.0,0.0,26202.526394859036,19968.791713926672,0.7620941360007396,1.0358989783144725,0.6436043123425405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552143736548837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.110723353984,1455.5688731549947,0.3750481479400555,6.17534620354742,3.4799902904099147,,,,
4936.0,-30.61904604349079,4.989242687308664,35.02384654811226,24.20468012513595,5.005651767871088,-27.056645461325157,-40.64201256316153,1.4432511837347242,-5.056176852595286,-5.056176852595242,40.04761570347586,42241.63532834803,25747.425434778663,25747.425434778663,67989.06076312669,77728.88582830966,77728.88582830966,25747.425434778663,103476.31126308833,103476.31126308833,103476.31126308833,129678.84427802978,125167.69414175708,4511.150136272696,0.0,92151.56511032136,56664.31460238105,39430.2783421559,26202.533014941448,65632.81135709735,19968.794430034257,1455.5692468968923,0.0,0.8864600410211636,2.8787339469685227,0.0014947054983599872,1.0,1.0,-3.5055415798561285,353880.0938315634,1556587.3041606238,4.398629172121543,1556587.3041606238,4.398629172121543,0.762094047115501,0.09253327768035609,4.028046144702076,101325.0,128592.44000161755,1.2691087096137927,1.0,0.0,4.028046144703004,1.2850177575360948,1.2852984745333826,3.1346229428186967,22877.484964149317,2332.8542330101836,19445.866092241733,1982.9264929656645,0.85,0.850000169280619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.523751074954,4632.441516551485,5.5772323122530025,4.989242687308664,-2.372678341914179,7.361921029222843,3.479978756785038,3.5,0.9942796447957252,0.6,0.0002184424160580493,0.9982261194799217,0.00021883059538840594,199.434753156245,0.0,0.0,0.0,0.03136954584951823,7.331508218124281e-05,0.00014512733387680649,0.0005845795977133613,0.09253327768253823,0.09253327768253823,0.09253327768253823,0.09253327767775378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.8725303991,595.6916109986555,0.0,0.09253327768253823,0.09253327768035609,0.09253327768035609,0.37504818643986826,0.37504818643986826,0.5,10.000808099458212,0.0,0.0,0.0,0.0,0.0,0.0,26202.533014941448,19968.794430034257,0.762094047115501,1.0359004796123905,0.643605453658205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455213839673676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.091865778984,1455.5692468968923,0.37504818643986826,6.17534620354742,3.479978756785038,,,,
4937.0,-30.618967987104426,4.989263925793118,35.02384395713062,24.204662453290098,5.005628266956695,-27.056604444514353,-40.64195741722358,1.4432647224129658,-5.056192526703285,-5.056192526689955,40.04761833944568,42241.72278908788,25747.451380521346,25747.451380521346,67989.17416960922,77728.90949269042,77728.90949269042,25747.451380521346,103476.36087321177,103476.36087321177,103476.36087321177,129678.92296518716,125167.7717362494,4511.151228937751,0.0,92151.43881678689,56664.25210527472,39430.207457235745,26202.562091975382,65632.76954921112,19968.809369058752,1455.5705783542876,0.0,0.8864599514913041,2.8787322842483327,0.0014947054983599872,1.0,1.0,-3.5054408787903526,353879.87753195234,1556587.417929334,4.398632182155617,1556587.417929334,4.398632182155617,0.762093771554281,0.0925332995617379,4.028046144702076,101325.0,128592.39935806944,1.26910830849316,1.0,0.0,4.028046144702764,1.2850176941789622,1.2852984111624095,3.1346230973696594,22877.453610602228,2332.8510358381536,19445.834511965328,1982.9232726736784,0.85,0.84999995379527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.514603574334,4632.441516551485,5.577248983591733,4.989263925793118,-2.3726888345129638,7.361952760306082,3.4799672643401713,3.5,0.9942763612400489,0.6,0.0002184424160580493,0.9982179684863585,0.00021883238225944087,199.4346889700004,0.0,0.0,0.0,0.03136954584951823,7.331554223093426e-05,0.00014512687382711503,0.0005845777446119753,0.09253329956572293,0.09253329956572293,0.09253329956572293,0.09253329952931943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.8852753721,595.6916069841235,0.0,0.09253329956572293,0.0925332995617379,0.0925332995617379,0.37504822493504886,0.37504822493504886,0.5,10.000808099474943,0.0,0.0,0.0,0.0,0.0,0.0,26202.562091975382,19968.809369058752,0.762093771554281,1.0359028673722397,0.6436071962103511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552133701123553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.07279608503,1455.5705783542876,0.37504822493504886,6.17534620354742,3.4799672643401713,,,,
4938.0,-30.618890304480292,4.989285195214194,35.02384139597921,24.20463968245315,5.005618433060351,-27.056544993620772,-40.64188445974139,1.4432731215904446,-5.056196667464462,-5.0561966675070815,40.04761401816341,42241.734880834076,25747.44766813478,25747.44766813478,67989.18254896885,77728.8572115152,77728.8572115152,25747.44766813478,103476.30487964998,103476.30487964998,103476.30487964998,129678.87177221134,125167.72034029488,4511.151431916454,0.0,92151.31271747417,56664.19038432172,39430.135925724935,26202.566892561354,65632.70281828629,19968.810968388298,1455.5708890437024,0.0,0.8864599460416765,2.878731844993636,0.0014947054983599872,1.0,1.0,-3.5057071078179547,353879.8203902758,1556587.2314216006,4.398632365374552,1556587.2314216006,4.398632365374552,0.7620936929678154,0.09253330459653264,4.028046144702076,101325.0,128592.3582134365,1.2691079024272045,1.0,0.0,4.028046144704587,1.2850176548732224,1.2852983718480833,3.134623193250583,22877.4223052725,2332.847843582926,19445.808097394958,1982.920579137112,0.85,0.8499999623171416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.505432607249,4632.441516551485,5.577259258978816,4.989285195214194,-2.372690878564381,7.361976073778575,3.4799557424284964,3.5,0.9942730692652847,0.6,0.0002184424160580493,0.9982098565939647,0.00021883416058764054,199.43462509114377,0.0,0.0,0.0,0.03136954584951823,7.331615087582496e-05,0.00014512626518222433,0.0005845752929622698,0.09253330459731725,0.09253330459731725,0.09253330459731725,0.09253330459225305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.86438185105,595.6916135653612,0.0,0.09253330459731725,0.09253330459653264,0.09253330459653264,0.37504826342744574,0.37504826342744574,0.5,10.000808099452447,0.0,0.0,0.0,0.0,0.0,0.0,26202.566892561354,19968.810968388298,0.7620936929678154,1.0359040482792066,0.643608034820484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552129017652902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.053724946523,1455.5708890437024,0.37504826342744574,6.17534620354742,3.4799557424284964,,,,
4939.0,-30.61881263846516,4.989306318546089,35.023838814682215,24.20459141666072,5.005597168990308,-27.056471213004553,-40.641798021364934,1.4432557433139273,-5.056209138416023,-5.056209138414506,40.0476083146066,42241.69120729719,25747.46519884705,25747.46519884705,67989.15640614423,77728.74785514323,77728.74785514323,25747.46519884705,103476.21305399027,103476.21305399027,103476.21305399027,129678.79507155917,125167.64333854867,4511.1517330105,0.0,92151.18762913923,56664.13098041958,39430.06294302183,26202.582017568904,65632.64496059074,19968.8172798019,1455.5717442285288,0.0,0.8864599031066223,2.878730522067218,0.0014947054983599872,1.0,1.0,-3.50613993220918,353879.6482936924,1556586.985255841,4.398633808870511,1556586.985255841,4.398633808870511,0.7620934939317336,0.09253331192253075,4.028046144702076,101325.0,128592.31829367761,1.269107508449816,1.0,0.0,4.028046144701968,1.2850177361985706,1.2852984531911973,3.134622994868634,22877.391250927427,2332.8446769210104,19445.785126003797,1982.9182367071119,0.85,0.8500001120195679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.496297231342,4632.441516551485,5.577274092971462,4.989306318546089,-2.3726990482969015,7.362005366842991,3.4799442652468424,3.5,0.9942697900705264,0.6,0.0002184424160580493,0.9982017465070098,0.00021883593854893672,199.43456122598573,0.0,0.0,0.0,0.03136954584951823,7.331687199058589e-05,0.0001451255440674634,0.0005845723882787372,0.09253331191903193,0.09253331191903193,0.09253331191903193,0.09253331195225982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.83680496813,595.6916222517883,0.0,0.09253331191903193,0.09253331192253075,0.09253331192253075,0.3750483019174585,0.3750483019174585,0.5,10.00080809942848,0.0,0.0,0.0,0.0,0.0,0.0,26202.582017568904,19968.8172798019,0.7620934939317336,1.0359045631479344,0.6436079367616725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552124356611396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.034648922185,1455.5717442285288,0.3750483019174585,6.17534620354742,3.4799442652468424,,,,
4940.0,-30.61873476313559,4.989327427062381,35.02383617907285,24.204546014685207,5.005576980121352,-27.056399018303907,-40.64171186238525,1.443241235077608,-5.056215498382073,-5.056215498367619,40.04760158495636,42241.64934424052,25747.46697672956,25747.46697672956,67989.11632097008,77728.64565819707,77728.64565819707,25747.46697672956,103476.11263492663,103476.11263492663,103476.11263492663,129678.69987994226,125167.54809154478,4511.151788397476,0.0,92151.06243367268,56664.06611885749,39429.99590535021,26202.587245015628,65632.58315036584,19968.818551745462,1455.572137481058,0.0,0.8864598950714963,2.878729847398098,0.0014947054983599872,1.0,1.0,-3.506584548300907,353879.5605274756,1556586.6948030393,4.398634079015095,1556586.6948030393,4.398634079015095,0.7620933904358631,0.09253331441527984,4.028046144702076,101325.0,128592.27831824252,1.2691071139229462,1.0,0.0,4.028046144702966,1.2850178040929618,1.2852985211004202,3.1346228292496683,22877.360169985935,2332.841507547015,19445.754776796948,1982.9151419492844,0.85,0.8499999402163936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.4871549812415,4632.441516551485,5.577285523029725,4.989327427062381,-2.372702747035534,7.3620301740979155,3.479932779443988,3.5,0.9942665084125679,0.6,0.0002184424160580493,0.9981936146342582,0.00021883772131530555,199.43449718874845,0.0,0.0,0.0,0.03136954584951823,7.33175907809988e-05,0.00014512482527705048,0.0005845694929577855,0.09253331441389813,0.09253331441389813,0.09253331441389813,0.09253331442685253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.8042668103,595.6916325009638,0.0,0.09253331441389813,0.09253331441527984,0.09253331441527984,0.37504834040555796,0.37504834040555796,0.5,10.000808099416219,0.0,0.0,0.0,0.0,0.0,0.0,26202.587245015628,19968.818551745462,0.7620933904358631,1.0359049279716046,0.6436079050471604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552119696569432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16622.015575154543,1455.572137481058,0.37504834040555796,6.17534620354742,3.479932779443988,,,,
4941.0,-30.61865672689378,4.989348488424113,35.02383341680207,24.204486468248092,5.005553311429016,-27.056315896056116,-40.6416203250177,1.4432124805712108,-5.056223348077481,-5.056223348067644,40.04759265921749,42241.58583118069,25747.472635281563,25747.472635281563,67989.05846646224,77728.50049130569,77728.50049130569,25747.472635281563,103475.97312658725,103475.97312658725,103475.97312658725,129678.5652469763,125167.41355132268,4511.151695653618,0.0,92150.93785712852,56664.02319692205,39429.90517800719,26202.592120389054,65632.49729839625,19968.819166045258,1455.5725692552157,0.0,0.8864598874024966,2.878729014697909,0.0014947054983599872,1.0,1.0,-3.5071843444700335,353879.45220334484,1556586.3095674245,4.398634336850349,1556586.3095674245,4.398634336850349,0.7620932720815394,0.0925333143121433,4.028046144702076,101325.0,128592.24329797985,1.2691067682998258,1.0,0.0,4.028046144701965,1.2850179386558391,1.2852986556926933,3.1346225010022137,22877.3292426977,2332.8383538412913,19445.729760215498,1982.9125909679144,0.85,0.8499999958003164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.478037183916,4632.441516551485,5.577297764203749,4.989348488424113,-2.3727075376796742,7.3620560261037875,3.4799213243773126,3.5,0.9942632355363751,0.6,0.0002184424160580493,0.9981854660304527,0.00021883950777879294,199.43443301923355,0.0,0.0,0.0,0.03136954584951823,7.33183544483203e-05,0.00014512406160972898,0.0005845664168705754,0.09253331431282918,0.09253331431282918,0.09253331431282918,0.09253331430881914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.76111040445,595.6916460947768,0.0,0.09253331431282918,0.0925333143121433,0.0925333143121433,0.37504837889217335,0.37504837889217335,0.5,10.00080809941357,0.0,0.0,0.0,0.0,0.0,0.0,26202.592120389054,19968.819166045258,0.7620932720815394,1.0359054015170557,0.6436077792245286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552115023971381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.996508169028,1455.5725692552157,0.37504837889217335,6.17534620354742,3.4799213243773126,,,,
4942.0,-30.61856615378135,4.989369602041908,35.02383075130259,24.204477352928393,5.005548952981695,-27.05625179867519,-40.641542862262554,1.4432346248850714,-5.056226442697778,-5.056226442675925,40.047589927093846,42241.631623969035,25747.466364938064,25747.466364938064,67989.0979889071,77728.48117624497,77728.48117624497,25747.466364938064,103475.94754118304,103475.94754118304,103475.94754118304,129678.54481940667,125167.39280765661,4511.152011750066,0.0,92150.8112434035,56663.961800477904,39429.83271436177,26202.59727822363,65632.4299925854,19968.821294433477,1455.5728565767288,0.0,0.8864598815252417,2.878728686418832,0.0014947054983599872,1.0,1.0,-3.5073298272358215,353879.40949824423,1556586.1916484525,4.398634534446332,1556586.1916484525,4.398634534446332,0.7620932032958847,0.09253332129742485,4.028046144702076,101325.0,128592.20226469908,1.2691063633328308,1.0,0.0,4.028046144702398,1.2850178350267725,1.2852985520409885,3.1346227537909264,22877.297809660322,2332.8351485635076,19445.70300985038,1982.909863189813,0.85,0.8499999943891583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.468936054719,4632.441516551485,5.577307401301851,4.989369602041908,-2.37270882102583,7.362078423067738,3.4799098902665393,3.5,0.9942599686475827,0.6,0.0002184424160580493,0.9981760084070174,0.00021884158126246706,199.43435854065137,0.0,0.0,0.0,0.03136954584951823,7.331900070134539e-05,0.0001451234153567039,0.0005845638137335692,0.09253332123855441,0.09253332123855441,0.09253332123855441,0.09253332140871377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.7478744902,595.6916502642135,0.0,0.09253332123855441,0.09253332129742485,0.09253332129742485,0.37504841737763994,0.37504841737763994,0.5,10.000808104797452,0.0,0.0,0.0,0.0,0.0,0.0,26202.59727822363,19968.821294433477,0.7620932032958847,1.0359070660127614,0.6436091369577683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552110341721445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.977447002966,1455.5728565767288,0.37504841737763994,6.17534620354742,3.4799098902665393,,,,
4943.0,-30.61848803885942,4.989390500981124,35.023828050742935,24.204412043932848,5.005516256193205,-27.0561714192598,-40.641451709065564,1.443199636541721,-5.056242130888961,-5.056242130896439,40.04758358420879,42241.570095030256,25747.492125993405,25747.492125993405,67989.06222102366,77728.34927725446,77728.34927725446,25747.492125993405,103475.84140324786,103475.84140324786,103475.84140324786,129678.45758623426,125167.30524743344,4511.152338800816,0.0,92150.68862196607,56663.90943953187,39429.75464714911,26202.616182986392,65632.37083013551,19968.829296075695,1455.5739153394986,0.0,0.8864598244955104,2.878727022207063,0.0014947054983599872,1.0,1.0,-3.507828111540732,353879.19300461316,1556585.917887877,4.398636451811919,1556585.917887877,4.398636451811919,0.7620929588336925,0.09253332928435508,4.028046144702076,101325.0,128592.16379251858,1.2691059836419303,1.0,0.0,4.02804614470381,1.2850179987622374,1.2852987158122222,3.1346223543810234,22877.26736774555,2332.832044352103,19445.675272607394,1982.9070347781756,0.85,0.8499999130151215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.459875401239,4632.441516551485,5.577323928057658,4.989390500981124,-2.3727193704837606,7.3621098714648845,3.4798985070219475,3.5,0.994256716291985,0.6,0.0002184424160580493,0.998167851742573,0.0002188433695562312,199.4342943065268,0.0,0.0,0.0,0.03136954584951823,7.331976117716116e-05,0.00014512265488088815,0.0005845607505018915,0.09253332928623675,0.09253332928623675,0.09253332928623675,0.09253332926890517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.7172062271,595.6916599243924,0.0,0.09253332928623675,0.09253332928435508,0.09253332928435508,0.37504845588378494,0.37504845588378494,0.5,10.000808104813949,0.0,0.0,0.0,0.0,0.0,0.0,26202.616182986392,19968.829296075695,0.7620929588336925,1.0359074548287697,0.6436087796425416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455210490725093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.958639593424,1455.5739153394986,0.37504845588378494,6.17534620354742,3.4798985070219475,,,,
4944.0,-30.618434366075434,4.989411531146781,35.02382529773095,24.20437418567019,5.005497444988972,-27.056129412878196,-40.64139642342923,1.4431927373326743,-5.056241563080334,-5.0562415630763855,40.04757667155519,42241.55823551711,25747.476381153083,25747.476381153083,67989.0346166702,77728.27210859678,77728.27210859678,25747.476381153083,103475.74848974987,103475.74848974987,103475.74848974987,129678.3602580063,125167.20802606005,4511.152231946254,0.0,92150.56322659111,56663.85034760456,39429.680976651725,26202.611768256433,65632.29274490816,19968.82586730309,1455.5738333026686,0.0,0.8864598524689628,2.8787270824405082,0.0014947054983599872,1.0,1.0,-3.508221484615774,353879.2008402491,1556585.6195375905,4.398635511331666,1556585.6195375905,4.398635511331666,0.762092956378289,0.0925333281888114,4.028046144702076,101325.0,128592.1250976337,1.2691056017531084,1.0,0.0,4.028046144699108,1.2850180310485726,1.2852987481056104,3.1346222756230095,22877.236237174933,2332.8288699173454,19445.6552481435,1982.9049928511265,0.85,0.8500001943654715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.450791197602,4632.441516551485,5.577331492463209,4.989411531146781,-2.372717983455975,7.362129514602756,3.4798870942053477,3.5,0.9942534554872422,0.6,0.0002184424160580493,0.9981622473378848,0.0002188445983011668,199.43425017126643,0.0,0.0,0.0,0.03136954584951823,7.33202224194948e-05,0.0001451221936385545,0.0005845588925964875,0.09253332782843975,0.09253332782843975,0.09253332782843975,0.0925333289098328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.6836266283,595.6916705031981,0.0,0.09253332782843975,0.0925333281888114,0.0925333281888114,0.37504849438500326,0.37504849438500326,0.5,10.000808137291418,0.0,0.0,0.0,0.0,0.0,0.0,26202.611768256433,19968.82586730309,0.762092956378289,1.0359082666961208,0.6436093646720008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552100220286626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.9395856239,1455.5738333026686,0.37504849438500326,6.17534620354742,3.4798870942053477,,,,
4945.0,-30.61835584561949,4.989432518930945,35.02382252192987,24.204334685951494,5.005481417895053,-27.056059415323013,-40.64131435062734,1.443184987464608,-5.0562489906317865,-5.0562489906850585,40.0475705061472,42241.53598361881,25747.481464597386,25747.481464597386,67989.0174482162,77728.17704088298,77728.17704088298,25747.481464597386,103475.65850548036,103475.65850548036,103475.65850548036,129678.27725275084,125167.12490565362,4511.152347097218,0.0,92150.43464782998,56663.793590023524,39429.60117534051,26202.61874727048,65632.219922611,19968.828091412484,1455.5743025089412,0.0,0.8864598369401833,2.8787262945220857,0.0014947054983599872,1.0,1.0,-3.5086274640439115,353879.09834168444,1556585.353438613,4.398636033416326,1556585.353438613,4.398636033416326,0.7620928382775722,0.09253333179375403,4.028046144702076,101325.0,128592.08300650715,1.2691051863459872,1.0,0.0,4.028046144701316,1.2850180673157516,1.2852987843807122,3.134622187154287,22877.204316299027,2332.825614893876,19445.622599250517,1982.9016635905755,0.85,0.8499999532458756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.44176621646,4632.441516551485,5.577343497110652,4.989432518930945,-2.3727224370717908,7.362154956002736,3.479875755806956,3.5,0.9942502159448445,0.6,0.0002184424160580493,0.9981540484501767,0.00021884639590173734,199.43418560374036,0.0,0.0,0.0,0.03136954584951823,7.332090714932206e-05,0.00014512150890872723,0.0005845561344731467,0.09253333179452562,0.09253333179452562,0.09253333179452562,0.0925333317903779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.65381663776,595.6916798930303,0.0,0.09253333179452562,0.09253333179375403,0.09253333179375403,0.3750485330124334,0.3750485330124334,0.5,10.000808137274154,0.0,0.0,0.0,0.0,0.0,0.0,26202.61874727048,19968.828091412484,0.7620928382775722,1.0359091545034462,0.6436097397501886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552096999873936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.920044600713,1455.5743025089412,0.3750485330124334,6.17534620354742,3.479875755806956,,,,
4946.0,-30.61827722923627,4.989453450586111,35.02381977607165,24.204298678692453,5.005463368241341,-27.055993827554413,-40.641236713249214,1.4431799662804625,-5.05625706723356,-5.056257067255192,40.04756581847558,42241.532463313975,25747.488200082582,25747.488200082582,67989.02066339656,77728.10438787132,77728.10438787132,25747.488200082582,103475.5925879539,103475.5925879539,103475.5925879539,129678.22134741614,125167.06872530334,4511.152622112797,0.0,92150.30924796035,56663.737322273395,39429.52436187439,26202.628759462237,65632.15312133663,19968.832143268668,1455.5748795180502,0.0,0.8864598127394541,2.8787254377523355,0.0014947054983599872,1.0,1.0,-3.5089449509244446,353878.986886403,1556585.1511173514,4.398636847055921,1556585.1511173514,4.398636847055921,0.7620927017125168,0.0925333383801072,4.028046144702076,101325.0,128592.04548082026,1.2691048159962524,1.0,0.0,4.028046144702591,1.2850180908134667,1.2852988078835603,3.134622129834892,22877.173184612566,2332.8224403453337,19445.60068718601,1982.899429181832,0.85,0.8500001521282942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.432758945929,4632.441516551485,5.577355838268834,4.989453450586111,-2.37272737225799,7.362180822844101,3.4798644396737566,3.5,0.9942469827639304,0.6,0.0002184424160580493,0.9981458396187598,0.00021884819571204447,199.434120957375,0.0,0.0,0.0,0.03136954584951823,7.332155488004344e-05,0.00014512086117800585,0.0005845535253839116,0.09253333837665771,0.09253333837665771,0.09253333837665771,0.09253333840574306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.631151645,595.6916870322616,0.0,0.09253333837665771,0.0925333383801072,0.0925333383801072,0.3750485716108539,0.3750485716108539,0.5,10.000808137243867,0.0,0.0,0.0,0.0,0.0,0.0,26202.628759462237,19968.832143268668,0.7620927017125168,1.0359102578533832,0.6436103411878088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552092288582361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.901003148312,1455.5748795180502,0.3750485716108539,6.17534620354742,3.4798644396737566,,,,
4947.0,-30.618198711488777,4.989474423381748,35.023817336081954,24.204315232951217,5.005459552007769,-27.055967178385462,-40.64119120649991,1.4432280185999022,-5.056260506658305,-5.056260506661221,40.0475691518817,42241.66184741981,25747.483263221926,25747.483263221926,67989.14511064174,77728.18684805249,77728.18684805249,25747.483263221926,103475.6701112744,103475.6701112744,103475.6701112744,129678.31129583933,125167.15783755491,4511.153458284423,0.0,92150.18171392924,56663.656712063486,39429.47222429528,26202.641184564924,65632.1134088602,19968.839143720445,1455.5753716137328,0.0,0.8864597830994849,2.8787250728965836,0.0014947054983599872,1.0,1.0,-3.5086952297034486,353878.9394231264,1556585.2949873132,4.398637843565291,1556585.2949873132,4.398637843565291,0.7620926074995601,0.09253335486037971,4.028046144702076,101325.0,128591.99409178611,1.2691043088259177,1.0,0.0,4.028046144701049,1.2850178659422993,1.285298582963269,3.134622678376789,22877.14152310062,2332.819211769628,19445.570362424427,1982.8963369167277,0.85,0.8500000029631717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.423766028843,4632.441516551485,5.577365633694959,4.989474423381748,-2.3727288907136552,7.362203314095403,3.47985314158795,3.5,0.9942437547394143,0.6,0.0002184424160580493,0.9981376411592027,0.00021884999327783871,199.4340563921598,0.0,0.0,0.0,0.03136954584951823,7.332193454652922e-05,0.00014512048151152008,0.0005845519960697873,0.09253335486010997,0.09253335486010997,0.09253335486010997,0.09253335486724006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.64726912545,595.6916819554217,0.0,0.09253335486010997,0.09253335486037971,0.09253335486037971,0.3750486101860144,0.3750486101860144,0.5,10.00080813718447,0.0,0.0,0.0,0.0,0.0,0.0,26202.641184564924,19968.839143720445,0.7620926074995601,1.035912780792205,0.6436127019752083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455208757153813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.881966235,1455.5753716137328,0.3750486101860144,6.17534620354742,3.47985314158795,,,,
4948.0,-30.618120449085488,4.989495038770428,35.02381430613092,24.20416687326508,5.005416638366098,-27.055813272832346,-40.64103635083882,1.4431094630518797,-5.056282853233711,-5.056282853288106,40.047547249965675,42241.3369500606,25747.526152111575,25747.526152111575,67988.86310217218,77727.7598474278,77727.7598474278,25747.526152111575,103475.28599953938,103475.28599953938,103475.28599953938,129677.93811413797,125166.78547510391,4511.152639034053,0.0,92150.06095594335,56663.63806237741,39429.35877062882,26202.652114598597,65632.01088522741,19968.839826805266,1455.5764321981696,0.0,0.8864597485417578,2.8787227023624764,0.0014947054983599872,1.0,1.0,-3.5102858447426684,353878.63104559964,1556584.3496989768,4.398639005412001,1556584.3496989768,4.398639005412001,0.7620923156736408,0.09253334246740293,4.028046144702076,101325.0,128591.96937160067,1.269104064856656,1.0,0.0,4.028046144703818,1.2850184207486364,1.2852991378908056,3.134621325004341,22877.111543805066,2332.8161547322547,19445.54574192673,1982.8938263246603,0.85,0.8500000406385405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.414810746899,4632.441516551485,5.57738574362338,4.989495038770428,-2.3727443419372323,7.362239380707661,3.479841890798944,3.5,0.9942405402282697,0.6,0.0002184424160580493,0.9981294694337746,0.00021885178501138608,199.4339920369559,0.0,0.0,0.0,0.03136954584951823,7.332322653343916e-05,0.00014511918952461012,0.0005845467918868957,0.09253334246248626,0.09253334246248626,0.09253334246248626,0.09253334248485667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.54137047334,595.6917153123948,0.0,0.09253334246248626,0.09253334246740293,0.09253334246740293,0.37504864874244975,0.37504864874244975,0.5,10.00080813754493,0.0,0.0,0.0,0.0,0.0,0.0,26202.652114598597,19968.839826805266,0.7620923156736408,1.035910102176608,0.6436087570732708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552082860415172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.862929966235,1455.5764321981696,0.37504864874244975,6.17534620354742,3.479841890798944,,,,
