time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4949.0,-30.618040550653546,4.989515706291348,35.02381046383076,24.203874449618183,5.005241347695715,-27.055644651360048,-40.64087559292091,1.4428454157880262,-5.056286143132979,-5.056286143158888,40.04751775134187,42240.99407406577,25747.51989590915,25747.51989590915,67988.51396997491,77727.28564743166,77727.28564743166,25747.51989590915,103474.80554334082,103474.80554334082,103474.80554334082,129677.43275905718,125166.28208347948,4511.150675577701,0.0,92149.94609450299,56663.65438909599,39429.213006007776,26202.62721571636,65631.84022172414,19968.82140777523,1455.5759193499175,0.0,0.8864598387674354,2.878722353368691,0.0014947054983599872,1.0,1.0,-3.5121785239097107,353878.5856457727,1556583.0765360594,4.398635971983273,1556583.0765360594,4.398635971983273,0.7620923369011606,0.09253330818078107,4.028046144702076,101325.0,128591.96408237184,1.269104012656026,1.0,0.0,4.028046144700046,1.285019656416658,1.2853003738287636,3.134618310769257,22877.083028381894,2332.813246968322,19445.52357444139,1982.8915658702404,0.85,0.8500001311494467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.405797456471,4632.441516551485,5.577395277966121,4.989515706291348,-2.3727458428406027,7.362261549131951,3.4798305671468324,3.5,0.994237304899095,0.6,0.0002184424160580493,0.9981211269577518,0.00021885361421399455,199.4339263364879,0.0,0.0,0.0,0.03136954584951823,7.332456778614344e-05,0.00014511784827190584,0.0005845413892591111,0.09253330823017139,0.09253330823017139,0.09253330823017139,0.09253330808247978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.39876513253,595.6917602313422,0.0,0.09253330823017139,0.09253330818078107,0.09253330818078107,0.37504868728558793,0.37504868728558793,0.5,10.000808132971194,0.0,0.0,0.0,0.0,0.0,0.0,26202.62721571636,19968.82140777523,0.7620923369011606,1.0359074763146854,0.643605206426682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455207816461609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.84389119933,1455.5759193499175,0.37504868728558793,6.17534620354742,3.4798305671468324,,,,
4950.0,-30.617959479479715,4.989538135258227,35.02380635638671,24.204035591706656,5.005378168219742,-27.055620795148943,-40.64082669848574,1.4430394714794985,-5.05620752500522,-5.056207525018918,40.047502416763656,42241.11982666464,25747.308522446525,25747.308522446525,67988.42834911117,77727.38410126274,77727.38410126274,25747.308522446525,103474.69262370927,103474.69262370927,103474.69262370927,129677.19413289503,125166.04633289158,4511.147800003461,0.0,92149.81282693063,56663.54850209169,39429.18258315438,26202.501509185768,65631.68409234015,19968.757131919814,1455.5700724670346,0.0,0.8864602954966473,2.8787306932188272,0.0014947054983599872,1.0,1.0,-3.512373308535814,353879.67055842874,1556582.4146940284,4.398620616543788,1556582.4146940284,4.398620616543788,0.7620935399972938,0.09253325230911662,4.028046144702076,101325.0,128591.89715970763,1.2691033521806823,1.0,0.0,4.0280461447003155,1.2850187482895676,1.2852994655032894,3.1346205260146065,22877.0499434649,2332.8098732456956,19445.4947755442,1982.8886292000022,0.85,0.8500001015689979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.39682402099,4632.441516551485,5.577360331865929,4.989538135258227,-2.372686824931333,7.36222496018956,3.4798192935802605,3.5,0.9942340838800744,0.6,0.0002184424160580493,0.9981126621084941,0.00021885547027987183,199.4338596717187,0.0,0.0,0.0,0.03136954584951823,7.332497573193913e-05,0.00014511744032611015,0.0005845397460346216,0.09253325235011647,0.09253325235011647,0.09253325235011647,0.0925332521365066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.3246329318,595.6917835820825,0.0,0.09253325235011647,0.09253325230911662,0.09253325230911662,0.37504872579830806,0.37504872579830806,0.5,10.000808130630011,0.0,0.0,0.0,0.0,0.0,0.0,26202.501509185768,19968.757131919814,0.7620935399972938,1.0359086360401055,0.6436086535160932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552073370657264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.82488781628,1455.5700724670346,0.37504872579830806,6.17534620354742,3.4798192935802605,,,,
4951.0,-30.617878947395393,4.989558884749096,35.02380330979048,24.204027174878888,5.005344353074569,-27.05559679935213,-40.64078541761262,1.4430622021018265,-5.056290371513057,-5.056290371497491,40.04752481028341,42241.27464248148,25747.510059722692,25747.510059722692,67988.78470220417,77727.48690032474,77727.48690032474,25747.510059722692,103474.99696004743,103474.99696004743,103474.99696004743,129677.64597855971,125166.49366253379,4511.152316025918,0.0,92149.6866956828,56663.474425979155,39429.124744115165,26202.64901851229,65631.77376262745,19968.834031567192,1455.576740436489,0.0,0.8864597915874143,2.8787219048205492,0.0014947054983599872,1.0,1.0,-3.51152254703959,353878.5272951412,1556583.3811999229,4.398637558197205,1556583.3811999229,4.398637558197205,0.762092184551994,0.09253334042848711,4.028046144702076,101325.0,128591.85517993329,1.269102937872522,1.0,0.0,4.028046144704934,1.2850186419166112,1.2852993591070954,3.1346207854963306,22877.01863020698,2332.8066801820178,19445.46743588112,1982.8858413302323,0.85,0.8500000699481525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.388300947562,4632.441516551485,5.577414286063792,4.989558884749096,-2.372746357866699,7.362305242615795,3.4798085858290877,3.5,0.9942310245225965,0.6,0.0002184424160580493,0.9981042536236158,0.0002188573140180442,199.43379345028654,0.0,0.0,0.0,0.03136954584951823,7.332532015638054e-05,0.00014511709590166877,0.0005845383586770783,0.0925333403598182,0.0925333403598182,0.0925333403598182,0.09253334093729183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.43290682544,595.6917494769551,0.0,0.0925333403598182,0.09253334042848711,0.09253334042848711,0.3750487642956016,0.3750487642956016,0.5,10.00080813061811,0.0,0.0,0.0,0.0,0.0,0.0,26202.64901851229,19968.834031567192,0.762092184551994,1.035912650298031,0.6436101330318584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455206850633638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.80591059044,1455.576740436489,0.3750487642956016,6.17534620354742,3.4798085858290877,,,,
4952.0,-30.617799131669166,4.989579826612115,35.023800438501546,24.20407743137332,5.005384808653233,-27.055558571391497,-40.640726883988805,1.4431442452130856,-5.056286479714913,-5.0562864796854825,40.04752377515624,42241.355253914495,25747.486975118714,25747.486975118714,67988.84222903321,77727.52666833831,77727.52666833831,25747.486975118714,103475.01364345703,103475.01364345703,103475.01364345703,129677.65946872658,125166.50688221933,4511.152586507248,0.0,92149.55809306228,56663.38666583501,39429.07936358586,26202.64582526954,65631.7251888554,19968.832459110632,1455.5765754646986,0.0,0.8864598151980846,2.878722317663952,0.0014947054983599872,1.0,1.0,-3.511479803698535,353878.5810010223,1556583.3365232556,4.3986367643956354,1556583.3365232556,4.3986367643956354,0.7620922174146594,0.0925333461900815,4.028046144702076,101325.0,128591.80278872947,1.2691024208115418,1.0,0.0,4.02804614470126,1.2850182579779381,1.2852989750845494,3.1346217220605683,22876.98670340776,2332.803424554538,19445.43439900782,1982.882472506699,0.85,0.8499998120867563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.379404344723,4632.441516551485,5.577420034169282,4.989579826612115,-2.372742462632585,7.3623222892447,3.4797974088175967,3.5,0.9942278310907419,0.6,0.0002184424160580493,0.9980959200102151,0.00021885914136971288,199.4337278179581,0.0,0.0,0.0,0.03136954584951823,7.332580853065766e-05,0.00014511660752739163,0.0005845363914829541,0.09253334619497518,0.09253334619497518,0.09253334619497518,0.09253334618477187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.4279044549,595.6917510526225,0.0,0.09253334619497518,0.0925333461900815,0.0925333461900815,0.3750488027898709,0.3750488027898709,0.5,10.000808130094649,0.0,0.0,0.0,0.0,0.0,0.0,26202.64582526954,19968.832459110632,0.7620922174146594,1.035914293482233,0.6436118376039167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552063674364424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.786925267214,1455.5765754646986,0.3750488027898709,6.17534620354742,3.4797974088175967,,,,
4953.0,-30.61771979031658,4.989600152672806,35.02379805233793,24.204035626631253,5.005331896185391,-27.055521199319102,-40.64067603377623,1.4431333048302162,-5.0563208269261395,-5.056320826910893,40.0475320297724,42241.46579511212,25747.56087146288,25747.56087146288,67989.026666575,77727.57169340146,77727.57169340146,25747.56087146288,103475.13256486434,103475.13256486434,103475.13256486434,129677.8404346912,125166.68579472441,4511.15463996679,0.0,92149.43319059887,56663.327290861285,39429.00655526398,26202.707869826867,65631.71442509085,19968.86466591016,1455.5793903119902,0.0,0.886459610017158,2.87871867410067,0.0014947054983599872,1.0,1.0,-3.5111773405714644,353878.1070179758,1556583.6927935118,4.398643662673494,1556583.6927935118,4.398643662673494,0.7620916420208941,0.0925333866467196,4.028046144702076,101325.0,128591.76598683176,1.2691020576050507,1.0,0.0,4.028046144703426,1.285018309175838,1.2852990262936337,3.1346215971704807,22876.955695207027,2332.8002625980357,19445.413943181073,1982.8803865928808,0.85,0.8500000700379509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.370581449468,4632.441516551485,5.577446701295489,4.989600152672806,-2.372766718505203,7.3623668711780095,3.4797863244208562,3.5,0.9942246641202447,0.6,0.0002184424160580493,0.9980876360008704,0.0002188609578747039,199.4336625757491,0.0,0.0,0.0,0.03136954584951823,7.332623280096685e-05,0.00014511618325708245,0.0005845346825025709,0.0925333866537768,0.0925333866537768,0.0925333866537768,0.09253338659272536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.46781581803,595.6917384809682,0.0,0.0925333866537768,0.0925333866467196,0.0925333866467196,0.3750488412796696,0.3750488412796696,0.5,10.00080813012302,0.0,0.0,0.0,0.0,0.0,0.0,26202.707869826867,19968.86466591016,0.7620916420208941,1.0359172735640585,0.6436136274228319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552058885377532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.76792827735,1455.5793903119902,0.3750488412796696,6.17534620354742,3.4797863244208562,,,,
4954.0,-30.617622112481303,4.989620816474006,35.02379542153669,24.203992389980726,5.0053196015681,-27.055423410178346,-40.64056720873339,1.4431208770963988,-5.056310543003519,-5.0563105429900865,40.047520198886936,42241.410233861294,25747.520342479584,25747.520342479584,67988.93057634088,77727.44626213188,77727.44626213188,25747.520342479584,103474.96660461146,103474.96660461146,103474.96660461146,129677.65021529174,125166.49638572453,4511.153829567201,0.0,92149.30829826262,56663.27218024016,39428.92902002496,26202.68361068028,65631.61263070523,19968.850476374417,1455.5784586790955,0.0,0.8864597054029354,2.8787197650221126,0.0014947054983599872,1.0,1.0,-3.511816849846184,353878.2489335187,1556583.1821721916,4.398640455759175,1556583.1821721916,4.398640455759175,0.7620918060558906,0.09253337242614783,4.028046144702076,101325.0,128591.72261515504,1.269101629559882,1.0,0.0,4.028046144701759,1.285018367334125,1.2852990844646255,3.1346214553015184,22876.92468952046,2332.797100897907,19445.381502863598,1982.8770786011125,0.85,0.849999804028345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.361638458921,4632.441516551485,5.577448726715194,4.989620816474006,-2.3727582367454603,7.362379053219467,3.4797750891601846,3.5,0.994221454045767,0.6,0.0002184424160580493,0.9980774375861179,0.00021886319420901773,199.4335822555518,0.0,0.0,0.0,0.03136954584951823,7.332714079368006e-05,0.00014511527526436924,0.000584531025066023,0.0925333724466624,0.0925333724466624,0.0925333724466624,0.0925333723907861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.4106221584,595.6917564962714,0.0,0.0925333724466624,0.09253337242614783,0.09253337242614783,0.3750488797680994,0.3750488797680994,0.5,10.000808128196157,0.0,0.0,0.0,0.0,0.0,0.0,26202.68361068028,19968.850476374417,0.7620918060558906,1.0359174161832616,0.643613779102831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552054124856442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.748924444724,1455.5784586790955,0.3750488797680994,6.17534620354742,3.4797750891601846,,,,
4955.0,-30.617542963059634,4.989641397012146,35.02379285055811,24.203966301307105,5.005308188700224,-27.05535999398889,-40.64049365753306,1.443125219363553,-5.056319737649403,-5.056319737644154,40.04751666343433,42241.4258552479,25747.530334166422,25747.530334166422,67988.95618941433,77727.38690988718,77727.38690988718,25747.530334166422,103474.9172440536,103474.9172440536,103474.9172440536,129677.6137583497,125166.45952754955,4511.154230800158,0.0,92149.18516002482,56663.22410430884,39428.8456174622,26202.696514296105,65631.5421317583,19968.85618859678,1455.5791490280858,0.0,0.8864596713181598,2.878718789651442,0.0014947054983599872,1.0,1.0,-3.5120749904704667,353878.1220497188,1556583.0295811926,4.39864160170517,1556583.0295811926,4.39864160170517,0.76209164876225,0.09253338136928294,4.028046144702076,101325.0,128591.68815165327,1.2691012894315645,1.0,0.0,4.028046144704187,1.2850183470135395,1.285299064139601,3.1346215048707275,22876.89411930518,2332.7939836034916,19445.363659030765,1982.8752590365482,0.85,0.8500001598827771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.352803520099,4632.441516551485,5.5774615654447395,4.989641397012146,-2.3727639972738586,7.362405394286004,3.479763989661335,3.5,0.9942182827603814,0.6,0.0002184424160580493,0.9980691737811731,0.00021886500635069493,199.43351717126214,0.0,0.0,0.0,0.03136954584951823,7.332775448142072e-05,0.00014511466157662856,0.0005845285531034852,0.09253338136973173,0.09253338136973173,0.09253338136973173,0.09253338136712466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.3935282359,595.6917618806729,0.0,0.09253338136973173,0.09253338136928294,0.09253338136928294,0.3750489182475948,0.3750489182475948,0.5,10.00080812815956,0.0,0.0,0.0,0.0,0.0,0.0,26202.696514296105,19968.85618859678,0.76209164876225,1.035918919182539,0.6436147084651207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455204826414144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.73029059768,1455.5791490280858,0.3750489182475948,6.17534620354742,3.479763989661335,,,,
4956.0,-30.617463788189934,4.989661869637746,35.023790273992354,24.20391059657561,5.005275936545005,-27.055288099684486,-40.64040753347797,1.4431002479246269,-5.056330172732487,-5.056330172719107,40.04751136027453,42241.389435101846,25747.543283685212,25747.543283685212,67988.93271878705,77727.29200760779,77727.29200760779,25747.543283685212,103474.835291293,103474.835291293,103474.835291293,129677.54445506286,125166.38994225147,4511.1545128113985,0.0,92149.06078115122,56663.15820818005,39428.78063663463,26202.70916376987,65631.4898004045,19968.861383897416,1455.5798721108595,0.0,0.8864596373173793,2.878717682695141,0.0014947054983599872,1.0,1.0,-3.512462745302571,353877.97804823867,1556582.8006960303,4.398642744827273,1556582.8006960303,4.398642744827273,0.7620914791325506,0.09253338822293827,4.028046144702076,101325.0,128591.64695134427,1.269100882816129,1.0,0.0,4.028046144702738,1.2850184638728384,1.2852991810244283,3.1346212198089316,22876.863241090497,2332.7908349018776,19445.334840092713,1982.8723203227112,0.85,0.850000047435078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.343975990093,4632.441516551485,5.577475036002488,4.989661869637746,-2.372770691942625,7.362432561580371,3.4797528994844638,3.5,0.9942151141384182,0.6,0.0002184424160580493,0.9980609073930904,0.00021886681908884229,199.43345206608905,0.0,0.0,0.0,0.03136954584951823,7.332847307908594e-05,0.00014511394297896335,0.0005845256585589302,0.09253338822555487,0.09253338822555487,0.09253338822555487,0.09253338820345264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.3678871905,595.6917699573295,0.0,0.09253338822555487,0.09253338822293827,0.09253338822293827,0.3750489567275034,0.3750489567275034,0.5,10.000808128157882,0.0,0.0,0.0,0.0,0.0,0.0,26202.70916376987,19968.861383897416,0.7620914791325506,1.0359193875615487,0.643614666733369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552043515143234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.711288820676,1455.5798721108595,0.3750489567275034,6.17534620354742,3.4797528994844638,,,,
4957.0,-30.617384498244178,4.9896824550860375,35.023787570720685,24.2038742749952,5.00526763645993,-27.055211716025656,-40.64032074585555,1.4430948539914785,-5.056330156064803,-5.0563301560584994,40.0475025513372,42241.35075446742,25747.529744958458,25747.529744958458,67988.88049942588,77727.17861369425,77727.17861369425,25747.529744958458,103474.70835865272,103474.70835865272,103474.70835865272,129677.41132355315,125166.25709704933,4511.154226503824,0.0,92148.93562143653,56663.10776119779,39428.69762248748,26202.702964900443,65631.40058738792,19968.856642295308,1455.5797544549941,0.0,0.8864596693581238,2.878717684463281,0.0014947054983599872,1.0,1.0,-3.5129872157500586,353877.97827825183,1556582.4205016487,4.398641667602494,1556582.4205016487,4.398641667602494,0.7620914784648126,0.09253338412615343,4.028046144702076,101325.0,128591.60998241823,1.2691005179611965,1.0,0.0,4.028046144699988,1.2850184891149288,1.285299206272033,3.134621158234415,22876.832169024743,2332.7876664329556,19445.308809536014,1982.8696659446412,0.85,0.8500000640763972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.335149839631,4632.441516551485,5.577482767006835,4.9896824550860375,-2.372769696006679,7.362452151092716,3.4797418110548732,3.5,0.9942119460156781,0.6,0.0002184424160580493,0.9980526290643033,0.00021886863447556263,199.43338686633206,0.0,0.0,0.0,0.03136954584951823,7.332919721997854e-05,0.00014511321883807076,0.0005845227416859996,0.09253338412706441,0.09253338412706441,0.09253338412706441,0.09253338412531209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.3252956907,595.6917833731972,0.0,0.09253338412706441,0.09253338412615343,0.09253338412615343,0.3750489952078822,0.3750489952078822,0.5,10.000808128122246,0.0,0.0,0.0,0.0,0.0,0.0,26202.702964900443,19968.856642295308,0.7620914784648126,1.0359200000447801,0.6436149522395648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455203876462123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.6922901918,1455.5797544549941,0.3750489952078822,6.17534620354742,3.4797418110548732,,,,
4958.0,-30.617305045550232,4.989702906528883,35.023784915999066,24.20383229563015,5.005244423703921,-27.05514434293015,-40.64024282908065,1.4430837209788556,-5.056341671357359,-5.056341671371626,40.047498545592696,42241.34953527204,25747.545825615176,25747.545825615176,67988.89536088723,77727.10262068847,77727.10262068847,25747.545825615176,103474.64844630365,103474.64844630365,103474.64844630365,129677.36707286423,125166.21242599224,4511.154646871983,0.0,92148.81072257063,56663.057636729245,39428.614539823764,26202.718626560592,65631.33316638436,19968.863589533976,1455.580593037471,0.0,0.8864596251395563,2.878716462918451,0.0014947054983599872,1.0,1.0,-3.513293585951658,353877.8193702088,1556582.2476141744,4.398643154251378,1556582.2476141744,4.398643154251378,0.7620912880884192,0.09253339355641245,4.028046144702076,101325.0,128591.57345890102,1.2691001575021073,1.0,0.0,4.0280461447024924,1.2850185412143,1.2852992583827854,3.13462103114536,22876.801161717125,2332.784504567526,19445.28405417939,1982.8671416007903,0.85,0.8500001340536997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.326377928638,4632.441516551485,5.577496848731955,4.989702906528883,-2.372777159623106,7.362480066151989,3.4797307907811708,3.5,0.9942087973660488,0.6,0.0002184424160580493,0.9980443338179371,0.0002188704536024123,199.43332153279079,0.0,0.0,0.0,0.03136954584951823,7.332984734968888e-05,0.0001451125687083604,0.0005845201229335263,0.09253339355719563,0.09253339355719563,0.09253339355719563,0.09253339355417521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.30592779006,595.6917894738805,0.0,0.09253339355719563,0.09253339355641245,0.09253339355641245,0.375049033688501,0.375049033688501,0.5,10.000808128105339,0.0,0.0,0.0,0.0,0.0,0.0,26202.718626560592,19968.863589533976,0.7620912880884192,1.0359212906513133,0.6436155948285323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455203400719773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.673296507437,1455.580593037471,0.375049033688501,6.17534620354742,3.4797307907811708,,,,
4959.0,-30.61721107017948,4.989723400480911,35.02378228920858,24.203811096400045,5.005236026580379,-27.055068644627664,-40.640156146232016,1.443093550923116,-5.056344893839821,-5.056344893842631,40.047494041692815,42241.37072592554,25747.54072408645,25747.54072408645,67988.91145001199,77727.05069660078,77727.05069660078,25747.54072408645,103474.59142068724,103474.59142068724,103474.59142068724,129677.31324051364,125166.15843620696,4511.154804306688,0.0,92148.68500466156,56663.00483113001,39428.53352614616,26202.721819826398,65631.25534597256,19968.864361664553,1455.5808299547205,0.0,0.8864596250373741,2.8787161210768777,0.0014947054983599872,1.0,1.0,-3.513560003545365,353877.77490080113,1556582.0532248358,4.398643157686792,1556582.0532248358,4.398643157686792,0.7620912246816676,0.09253339774898812,4.028046144702076,101325.0,128591.52997587214,1.2690997283579781,1.0,0.0,4.028046144702411,1.2850184952129222,1.2852992123713585,3.134621143359221,22876.769951074406,2332.781321967686,19445.25620154706,1982.8643014227143,0.85,0.8500000761966755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.317601138396,4632.441516551485,5.577506347859828,4.989723400480911,-2.3727785368074876,7.362501937288399,3.4797197643915725,3.5,0.9942056469690207,0.6,0.0002184424160580493,0.9980345224297145,0.00021887260525442682,199.4332442573823,0.0,0.0,0.0,0.03136954584951823,7.333057062889773e-05,0.00014511184542915156,0.0005845172095314975,0.09253339781610395,0.09253339781610395,0.09253339781610395,0.09253339761653678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.28418037517,595.6917963237877,0.0,0.09253339781610395,0.09253339774898812,0.09253339774898812,0.3750490721693866,0.3750490721693866,0.5,10.000808122052675,0.0,0.0,0.0,0.0,0.0,0.0,26202.721819826398,19968.864361664553,0.7620912246816676,1.035922764110044,0.6436166808520091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552029240012407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.65430872647,1455.5808299547205,0.3750490721693866,6.17534620354742,3.4797197643915725,,,,
4960.0,-30.61713147696627,4.989743662181056,35.02377931027798,24.20370380803945,5.005200467518578,-27.05494696633963,-40.640028671454616,1.4430159573044201,-5.0563611043404535,-5.056361104334857,40.04747862828003,42241.1647783645,25747.568594764984,25747.568594764984,67988.73337312948,77726.76028723686,77726.76028723686,25747.568594764984,103474.32888200184,103474.32888200184,103474.32888200184,129677.06027269129,125165.90589304757,4511.154379643713,0.0,92148.5647757471,56662.969268544635,39428.439452447186,26202.73139068946,65631.17084313664,19968.865825864657,1455.5816576312411,0.0,0.8864595982472613,2.878714401464253,0.0014947054983599872,1.0,1.0,-3.5146618062779,353877.55120023363,1556581.3879820132,4.398644058382942,1556581.3879820132,4.398644058382942,0.7620910021983486,0.09253339214427456,4.028046144702076,101325.0,128591.49757238585,1.2690994085604328,1.0,0.0,4.028046144703298,1.2850188583293505,1.2852995755671108,3.1346202575882254,22876.740103125765,2332.7782783239704,19445.226355397528,1982.861257962457,0.85,0.8499998805660527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.308861676017,4632.441516551485,5.577522944471477,4.989743662181056,-2.3727894755524996,7.362533137733555,3.4797087849113155,3.5,0.9942025099746615,0.6,0.0002184424160580493,0.9980262126751223,0.00021887442762904337,199.43317880838634,0.0,0.0,0.0,0.03136954584951823,7.333163428677623e-05,0.00014511078177127307,0.0005845129250684807,0.092533392141926,0.092533392141926,0.092533392141926,0.09253339216141815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.209655232,595.6918197984199,0.0,0.092533392141926,0.09253339214427456,0.09253339214427456,0.3750491106262849,0.3750491106262849,0.5,10.000808122155055,0.0,0.0,0.0,0.0,0.0,0.0,26202.73139068946,19968.865825864657,0.7620910021983486,1.0359213846059152,0.6436143715815159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552023601466175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.635614531544,1455.5816576312411,0.3750491106262849,6.17534620354742,3.4797087849113155,,,,
4961.0,-30.61705124254304,4.98976422742924,35.02377679513231,24.203756090160482,5.00520230787516,-27.054948966771,-40.64001009156925,1.4431000318334437,-5.056352008139015,-5.056352008145788,40.04748605184191,42241.41250252526,25747.532168982598,25747.532168982598,67988.94467150785,77726.9645273326,77726.9645273326,25747.532168982598,103474.4966963152,103474.4966963152,103474.4966963152,129677.22723972423,125166.07200194644,4511.155237777794,0.0,92148.43608385834,56662.88405795923,39428.3911398879,26202.73054340904,65631.12168329694,19968.867281221246,1455.5813909282178,0.0,0.8864596177251669,2.8787153663906864,0.0014947054983599872,1.0,1.0,-3.5140209029346465,353877.6767253593,1556581.7083833283,4.398643403526623,1556581.7083833283,4.398643403526623,0.7620910823831739,0.09253340825053445,4.028046144702076,101325.0,128591.45086014354,1.269098947546445,1.0,0.0,4.028046144702172,1.285018464884084,1.285299182035895,3.13462121734214,22876.708154164866,2332.775020436629,19445.200263032188,1982.8585972816597,0.85,0.8499999270870644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.300093621994,4632.441516551485,5.577525647553999,4.98976422742924,-2.3727818012477813,7.362546028677022,3.479697769524994,3.5,0.994199362721427,0.6,0.0002184424160580493,0.9980178360519268,0.00021887626469902462,199.43311283217088,0.0,0.0,0.0,0.03136954584951823,7.333178931974579e-05,0.0001451106267383035,0.0005845123005885255,0.09253340825002469,0.09253340825002469,0.09253340825002469,0.09253340825652501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.2455488081,595.6918084923237,0.0,0.09253340825002469,0.09253340825053445,0.09253340825053445,0.37504914908861453,0.37504914908861453,0.5,10.000808122099112,0.0,0.0,0.0,0.0,0.0,0.0,26202.73054340904,19968.867281221246,0.7620910823831739,1.0359253800291361,0.6436186281618231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552018825856485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.616635346574,1455.5813909282178,0.37504914908861453,6.17534620354742,3.479697769524994,,,,
4962.0,-30.616971830342607,4.989784429311195,35.02377390085609,24.203645693510794,5.005172259018127,-27.054819316851383,-40.639873885642714,1.4430197458187475,-5.056374209109492,-5.056374209095102,40.047470082636195,42241.16965030054,25747.575772953343,25747.575772953343,67988.74542325389,77726.63922953095,77726.63922953095,25747.575772953343,103474.2150024843,103474.2150024843,103474.2150024843,129676.96296571963,125165.80804772198,4511.154917997656,0.0,92148.31417542763,56662.84459737864,39428.29953116555,26202.747963235335,65631.04749440087,19968.872433063174,1455.5826206108975,0.0,0.8864595623884388,2.8787130113087214,0.0014947054983599872,1.0,1.0,-3.5152170831038347,353877.3703580082,1556581.0191526203,4.398645263973419,1556581.0191526203,4.398645263973419,0.7620907723526245,0.09253340490864345,4.028046144702076,101325.0,128591.41817827676,1.2690986250014977,1.0,0.0,4.028046144700962,1.2850188406001586,1.285299557834046,3.1346203008360614,22876.67788926066,2332.7719342752785,19445.173123006687,1982.8558297692575,0.85,0.8499998652398356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.291425325357,4632.441516551485,5.577545566490888,4.989784429311195,-2.372797109889741,7.362581539200936,3.479686879478498,3.5,0.9941962512795709,0.6,0.0002184424160580493,0.9980095453449936,0.00021887808295715022,199.43304753210663,0.0,0.0,0.0,0.03136954584951823,7.333292584889154e-05,0.00014510949020915775,0.0005845077225966816,0.09253340490116166,0.09253340490116166,0.09253340490116166,0.09253340495107834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.16833607055,595.6918328135225,0.0,0.09253340490116166,0.09253340490864345,0.09253340490864345,0.37504918755465544,0.37504918755465544,0.5,10.000808122265012,0.0,0.0,0.0,0.0,0.0,0.0,26202.747963235335,19968.872433063174,0.7620907723526245,1.035923515148134,0.643615655439664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552014011777228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.597671660285,1455.5826206108975,0.37504918755465544,6.17534620354742,3.479686879478498,,,,
4963.0,-30.616884534603116,4.989804815824193,35.023771256277996,24.203653691243403,5.005160927263642,-27.054782714146086,-40.6398194032721,1.4430591026018762,-5.056370743273305,-5.056370743195869,40.04747149853399,42241.29719710536,25747.55361722677,25747.55361722677,67988.85081433214,77726.71757438494,77726.71757438494,25747.55361722677,103474.27119161171,103474.27119161171,103474.27119161171,129677.01954584268,125165.86413478474,4511.155411057929,0.0,92148.18730346112,56662.76690915821,39428.24488255879,26202.74835423096,65630.99323678976,19968.873158303417,1455.5825680475093,0.0,0.8864595749345024,2.878713378964976,0.0014947054983599872,1.0,1.0,-3.5150248431634736,353877.4181855885,1556581.0802620684,4.398644842168851,1556581.0802620684,4.398644842168851,0.7620907886587798,0.09253341473649736,4.028046144702076,101325.0,128591.37213414759,1.269098170581274,1.0,0.0,4.028046144702996,1.2850186564214032,1.285299373615056,3.1346207501139474,22876.646392112427,2332.768722460007,19445.151538118207,1982.8536287231836,0.85,0.8500000920074826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.282697048311,4632.441516551485,5.577551312810623,4.989804815824193,-2.372793589330653,7.362598405154847,3.4796759140919367,3.5,0.9941931183119819,0.6,0.0002184424160580493,0.9980004316750187,0.00021888008173645882,199.4329757495159,0.0,0.0,0.0,0.03136954584951823,7.333338046511017e-05,0.00014510903559293911,0.0005845058913815747,0.09253341473604543,0.09253341473604543,0.09253341473604543,0.09253341473712554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.1751817699,595.6918306572023,0.0,0.09253341473604543,0.09253341473649736,0.09253341473649736,0.37504922602455426,0.37504922602455426,0.5,10.000808122314822,0.0,0.0,0.0,0.0,0.0,0.0,26202.74835423096,19968.873158303417,0.7620907886587798,1.035925977366143,0.6436181309142036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455200924703462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.578694176616,1455.5825680475093,0.37504922602455426,6.17534620354742,3.4796759140919367,,,,
4964.0,-30.61680482460436,4.989825109088676,35.02376865875367,24.203629069402837,5.005152949049818,-27.054717077439694,-40.63974173096938,1.443065201228606,-5.056380173090247,-5.056380173084833,40.04746756699999,42241.29807383653,25747.56480703784,25747.56480703784,67988.86288087437,77726.65010152364,77726.65010152364,25747.56480703784,103474.21490856148,103474.21490856148,103474.21490856148,129676.97602162673,125165.82023818846,4511.155783438277,0.0,92148.06283932333,56662.710808977914,39428.16892260602,26202.761113065255,65630.93003567128,19968.87871033246,1455.5832616500552,0.0,0.886459541086643,2.878712378649032,0.0014947054983599872,1.0,1.0,-3.515310216248622,353877.2880567253,1556580.9105770425,4.398645980149842,1556580.9105770425,4.398645980149842,0.7620906294633031,0.0925334231678452,4.028046144702076,101325.0,128591.33471981288,1.2690978013304997,1.0,0.0,4.028046144702148,1.2850186278815376,1.2852993450689558,3.1346208197329033,22876.615492730118,2332.765571599896,19445.12294268687,1982.8507128006884,0.85,0.8499999901150705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.274039895007,4632.441516551485,5.577564196692154,4.989825109088676,-2.372799508332255,7.362624617420931,3.47966503807221,3.5,0.9941900108777743,0.6,0.0002184424160580493,0.9979921100343151,0.00021888190684246826,199.43291020466444,0.0,0.0,0.0,0.03136954584951823,7.333402858914842e-05,0.00014510838746890087,0.0005845032807080411,0.09253342317148294,0.09253342317148294,0.09253342317148294,0.09253342314299612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.15617288026,595.6918366447971,0.0,0.09253342317148294,0.0925334231678452,0.0925334231678452,0.37504926449707554,0.37504926449707554,0.5,10.00080812225658,0.0,0.0,0.0,0.0,0.0,0.0,26202.761113065255,19968.87871033246,0.7620906294633031,1.0359271587942076,0.6436187640625819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552004009282218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.559877273587,1455.5832616500552,0.37504926449707554,6.17534620354742,3.47966503807221,,,,
4965.0,-30.6167251098487,4.989845269461877,35.0237660965236,24.203579511400335,5.005123113989961,-27.05464839915752,-40.639663639571495,1.4430464030377221,-5.0563915785624545,-5.056391578559558,40.04746339028849,42241.29712267118,25747.580754007624,25747.580754007624,67988.8778766788,77726.57034476358,77726.57034476358,25747.580754007624,103474.1510987712,103474.1510987712,103474.1510987712,129676.92753112897,125165.771344659,4511.1561864699615,0.0,92147.938398868,56662.665175718736,39428.08135905474,26202.77643235777,65630.8577914125,19968.88545361753,1455.584087621291,0.0,0.8864594980485977,2.8787111687557347,0.0014947054983599872,1.0,1.0,-3.5156315339661433,353877.1306644164,1556580.730309858,4.398647427109303,1556580.730309858,4.398647427109303,0.7620904412617124,0.09253343227683569,4.028046144702076,101325.0,128591.29708277377,1.2690974298818039,1.0,0.0,4.0280461447022065,1.2850187158518116,1.2852994330584473,3.1346206051419023,22876.5845992272,2332.762421339316,19445.09690530817,1982.8480577269681,0.85,0.849999999823621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.265387385455,4632.441516551485,5.577578105532285,4.989845269461877,-2.3728069083498986,7.362652177811775,3.479654167900036,3.5,0.9941869051142961,0.6,0.0002184424160580493,0.9979837879718436,0.00021888373207141945,199.43284465594454,0.0,0.0,0.0,0.03136954584951823,7.333468021559934e-05,0.00014510773584244997,0.0005845006559266279,0.09253343227805072,0.09253343227805072,0.09253343227805072,0.09253343226770497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.1359782791,595.6918430058811,0.0,0.09253343227805072,0.09253343227683569,0.09253343227683569,0.37504930297126204,0.37504930297126204,0.5,10.00080812225364,0.0,0.0,0.0,0.0,0.0,0.0,26202.77643235777,19968.88545361753,0.7620904412617124,1.0359285275953658,0.6436194580439913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551999226678247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.540911312743,1455.584087621291,0.37504930297126204,6.17534620354742,3.479654167900036,,,,
4966.0,-30.61664536889317,4.989865573246861,35.02376361141442,24.203578568436228,5.005123750730325,-27.05459827954819,-40.639595816005,1.4430766610161956,-5.056389918332627,-5.056389918363553,40.04746049096948,42241.33887861735,25747.56354459093,25747.56354459093,67988.90242320829,77726.56384561551,77726.56384561551,25747.56354459093,103474.12739020644,103474.12739020644,103474.12739020644,129676.90194358703,125165.74558372419,4511.156359862846,0.0,92147.81197563859,56662.587007145936,39428.02774276961,26202.774553380594,65630.80229615021,19968.884120834973,1455.5840326886723,0.0,0.8864595170366822,2.8787113448730093,0.0014947054983599872,1.0,1.0,-3.5157536992526843,353877.15357511776,1556580.6051748833,4.398646788720897,1556580.6051748833,4.398646788720897,0.7620904450463493,0.09253343641836982,4.028046144702076,101325.0,128591.24747537462,1.2690969402948395,1.0,0.0,4.028046144700942,1.2850185742529439,1.2852992914286467,3.1346209505522626,22876.553213482133,2332.7592208840056,19445.06649305021,1982.8449565397166,0.85,0.8499998365833538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.256729876823,4632.441516551485,5.577584837938153,4.989865573246861,-2.372804697120342,7.362670270367202,3.479643291461099,3.5,0.994183797560314,0.6,0.0002184424160580493,0.9979754632490402,0.00021888555791430115,199.4327790857238,0.0,0.0,0.0,0.03136954584951823,7.333524616742408e-05,0.00014510716989062523,0.0005844983762465621,0.09253343641870775,0.09253343641870775,0.09253343641870775,0.09253343641876571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.12196015584,595.6918474214377,0.0,0.09253343641870775,0.09253343641836982,0.09253343641836982,0.3750493414470019,0.3750493414470019,0.5,10.00080812220518,0.0,0.0,0.0,0.0,0.0,0.0,26202.774553380594,19968.884120834973,0.7620904450463493,1.0359297775519711,0.6436206384924104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551994443792011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.521948104197,1455.5840326886723,0.3750493414470019,6.17534620354742,3.479643291461099,,,,
4967.0,-30.61656573039114,4.989885619929572,35.02376107572319,24.203497543372237,5.005077957932467,-27.05451382651012,-40.63950406908987,1.4430260541003521,-5.056407089076174,-5.056407089075441,40.04745406133495,42241.281042883544,25747.594396884586,25747.594396884586,67988.87543976813,77726.42123762847,77726.42123762847,25747.594396884586,103474.01563451305,103474.01563451305,103474.01563451305,129676.8112010184,125165.65448011665,4511.1567209017485,0.0,92147.68885801452,56662.5486634675,39427.93354949668,26202.795566505338,65630.72911600201,19968.89313302432,1455.5851967695603,0.0,0.8864594527574751,2.8787095234000812,0.0014947054983599872,1.0,1.0,-3.5162795830447635,353876.91662378696,1556580.3276721912,4.398648949818392,1556580.3276721912,4.398648949818392,0.762090177833936,0.09253344511883302,4.028046144702076,101325.0,128591.21618541017,1.2690966314869003,1.0,0.0,4.028046144702035,1.2850188110791585,1.2852995283065969,3.134620372848335,22876.5226483844,2332.756104111435,19445.040974590444,1982.842354381001,0.85,0.8499998567729743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.248133539603,4632.441516551485,5.57760190788143,4.989885619929572,-2.3728163240454885,7.36270194397506,3.479632491885339,3.5,0.9941807119672398,0.6,0.0002184424160580493,0.9979671492968294,0.00021888738142529488,199.43271359979263,0.0,0.0,0.0,0.03136954584951823,7.333601175337969e-05,0.0001451064043046696,0.0005844952924310051,0.09253344511243711,0.09253344511243711,0.09253344511243711,0.09253344516158202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.0908718727,595.6918572139236,0.0,0.09253344511243711,0.09253344511883302,0.09253344511883302,0.37504937992380194,0.37504937992380194,0.5,10.000808122343471,0.0,0.0,0.0,0.0,0.0,0.0,26202.795566505338,19968.89313302432,0.762090177833936,1.035930521503092,0.6436204749184223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551989659336928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.502988077675,1455.5851967695603,0.37504937992380194,6.17534620354742,3.479632491885339,,,,
4968.0,-30.61648579550896,4.989905912128772,35.02375826440488,24.203456786368065,5.005076900193706,-27.054425025484782,-40.639404114894546,1.4430161296632038,-5.056400582686706,-5.056400582699824,40.04744103736473,42241.190435890145,25747.56493489391,25747.56493489391,67988.75537078406,77726.26056614946,77726.26056614946,25747.56493489391,103473.82550104338,103473.82550104338,103473.82550104338,129676.60081467967,125165.44490694016,4511.1559077394995,0.0,92147.56408411197,56662.49395180263,39427.85570256594,26202.77531363629,65630.63101620223,19968.88062435943,1455.584493492742,0.0,0.8864595331989316,2.878710213597907,0.0014947054983599872,1.0,1.0,-3.5170245326154372,353877.0064100751,1556579.7655572796,4.398646245338427,1556579.7655572796,4.398646245338427,0.7620902894956835,0.09253343106484838,4.028046144702076,101325.0,128591.17771322968,1.2690962517959998,1.0,0.0,4.028046144700687,1.2850188575227592,1.2852995747603435,3.1346202595557897,22876.49167210011,2332.752945409504,19445.019497637877,1982.8401643413274,0.85,0.8500000689071037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.239502391396,4632.441516551485,5.577605954274177,4.989905912128772,-2.372810550820739,7.3627164629495105,3.479621648590035,3.5,0.9941776138828671,0.6,0.0002184424160580493,0.997958804478794,0.00021888921173668653,199.43264787019436,0.0,0.0,0.0,0.03136954584951823,7.333684583373873e-05,0.00014510557022431056,0.0005844919327168304,0.09253343106858956,0.09253343106858956,0.09253343106858956,0.09253343103603054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.02790051274,595.6918770492266,0.0,0.09253343106858956,0.09253343106484838,0.09253343106484838,0.37504941840219835,0.37504941840219835,0.5,10.000808122300514,0.0,0.0,0.0,0.0,0.0,0.0,26202.77531363629,19968.88062435943,0.7620902894956835,1.035930240469571,0.64362005639504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455198488103219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.484028656705,1455.584493492742,0.37504941840219835,6.17534620354742,3.479621648590035,,,,
4969.0,-30.61640548301418,4.989925999273774,35.02375554757883,24.203416518308245,5.005053604889062,-27.054358545756386,-40.639326337818034,1.4430066674712057,-5.056415127605817,-5.0564151276380285,40.047438141081756,42241.193239687425,25747.58954139556,25747.58954139556,67988.78278108299,77726.19182948383,77726.19182948383,25747.58954139556,103473.78137087938,103473.78137087938,103473.78137087938,129676.57793497328,125165.42143397586,4511.1565009974165,0.0,92147.4393429227,56662.44075247834,39427.776211604854,26202.796564093893,65630.57277569875,19968.890534546495,1455.5855793832347,0.0,0.8864594694987109,2.8787086706729155,0.0014947054983599872,1.0,1.0,-3.517280389393534,353876.8056944234,1556579.6405538952,4.398648386970066,1556579.6405538952,4.398648386970066,0.7620900496518064,0.09253344381779999,4.028046144702076,101325.0,128591.1384615839,1.269095864412375,1.0,0.0,4.0280461447011024,1.2850189018031848,1.2852996190504422,3.13462015154001,22876.460703937184,2332.7497875357217,19444.99306294146,1982.8374687524752,0.85,0.8500000640219163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.230956781774,4632.441516551485,5.57762161002135,4.989925999273774,-2.372820216680505,7.36274621595428,3.47961091277001,3.5,0.9941745465057171,0.6,0.0002184424160580493,0.9979504203156048,0.00021889105070867774,199.43258183013288,0.0,0.0,0.0,0.03136954584951823,7.333749486040801e-05,0.0001451049211976413,0.0005844893184074575,0.09253344381741076,0.09253344381741076,0.09253344381741076,0.09253344382224182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.0138969143,595.6918814602099,0.0,0.09253344381741076,0.09253344381779999,0.09253344381779999,0.37504945688114655,0.37504945688114655,0.5,10.000808122284106,0.0,0.0,0.0,0.0,0.0,0.0,26202.796564093893,19968.890534546495,0.7620900496518064,1.0359315773982918,0.6436206702637253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455198008494782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.46507782783,1455.5855793832347,0.37504945688114655,6.17534620354742,3.47961091277001,,,,
