time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4970.0,-30.616325099763056,4.9899460746530835,35.02375261740201,24.203352396748983,5.005034508420403,-27.054263675039643,-40.639221703726776,1.4429730839101047,-5.056420699617945,-5.056420699683046,40.04742655169345,42241.08509645147,25747.590953296894,25747.590953296894,67988.67604974836,77726.00947976032,77726.00947976032,25747.590953296894,103473.60043305722,103473.60043305722,103473.60043305722,129676.39562279149,125165.23949988288,4511.156122908602,0.0,92147.31564541516,56662.39126296908,39427.69375827342,26202.795189734272,65630.4889480077,19968.887521154968,1455.5857705943574,0.0,0.8864594831130258,2.8787080795939466,0.0014947054983599872,1.0,1.0,-3.518031213743143,353876.7288022896,1556579.1403560697,4.398647929250324,1556579.1403560697,4.398647929250324,0.7620899746214242,0.09253343839826865,4.028046144702076,101325.0,128591.10238347537,1.2690955083491278,1.0,0.0,4.028046144704138,1.2850190589649297,1.2852997762465197,3.1346197681664174,22876.429994877977,2332.746656083166,19444.963913753556,1982.8344963625252,0.85,0.8499999308505425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.222388843836,4632.441516551485,5.577632268220412,4.9899460746530835,-2.3728233210994834,7.362769395752567,3.4796001489123003,3.5,0.9941714711178001,0.6,0.0002184424160580493,0.9979420288419235,0.00021889289131508372,199.43251573193305,0.0,0.0,0.0,0.03136954584951823,7.333836800928977e-05,0.00014510404804875954,0.0005844858013234706,0.09253343839796756,0.09253343839796756,0.09253343839796756,0.09253343839922165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.957861489,595.6918991107705,0.0,0.09253343839796756,0.09253343839826865,0.09253343839826865,0.3750494953606422,0.3750494953606422,0.5,10.000808122312755,0.0,0.0,0.0,0.0,0.0,0.0,26202.795189734272,19968.887521154968,0.7620899746214242,1.035931274313815,0.6436198445803862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551975266209916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.44613722829,1455.5857705943574,0.3750494953606422,6.17534620354742,3.4796001489123003,,,,
4971.0,-30.616244290212972,4.989966159395095,35.02374976228891,24.203324771393113,5.00501701432152,-27.05420364249633,-40.6391486414708,1.4429763659914132,-5.056425203435879,-5.0564252034378665,40.04742285712401,42241.10949314179,25747.589829766326,25747.589829766326,67988.69932290811,77725.9684183946,77725.9684183946,25747.589829766326,103473.55824816092,103473.55824816092,103473.55824816092,129676.35945745034,125165.20306911037,4511.156388339958,0.0,92147.19046993136,56662.33154219469,39427.62103081852,26202.80120928942,65630.42224010793,19968.88985130048,1455.5861255152602,0.0,0.8864594735375578,2.878707601829184,0.0014947054983599872,1.0,1.0,-3.5182444800061035,353876.6666509438,1556578.9808983281,4.398648251182109,1556578.9808983281,4.398648251182109,0.7620898884742562,0.09253344458787437,4.028046144702076,101325.0,128591.0649134646,1.2690951385488733,1.0,0.0,4.028046144701497,1.2850190436056983,1.285299760883933,3.134619805633061,22876.398918897386,2332.7434872150416,19444.942642370428,1982.8323272851003,0.85,0.8500001556760599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.213844718772,4632.441516551485,5.577642348441706,4.989966159395095,-2.3728256279358293,7.3627917873309245,3.479589414983848,3.5,0.9941684042810994,0.6,0.0002184424160580493,0.9979335929421935,0.00021889474169720912,199.43244928323676,0.0,0.0,0.0,0.03136954584951823,7.333897770372837e-05,0.00014510343835432094,0.0005844833454461377,0.09253344458565267,0.09253344458565267,0.09253344458565267,0.09253344460514044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.93999821885,595.6919047375089,0.0,0.09253344458565267,0.09253344458787437,0.09253344458787437,0.37504953384075623,0.37504953384075623,0.5,10.000808122279182,0.0,0.0,0.0,0.0,0.0,0.0,26202.80120928942,19968.88985130048,0.7620898884742562,1.0359326818616594,0.6436208704951389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551970443229838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.427200723323,1455.5861255152602,0.37504953384075623,6.17534620354742,3.479589414983848,,,,
4972.0,-30.616163654832864,4.989986220987489,35.023746928803966,24.203291802573972,5.00500177461889,-27.05413616289877,-40.63906695283947,1.4429742822959892,-5.056431168185213,-5.056431168203123,40.047417770927765,42241.09733148493,25747.592607721894,25747.592607721894,67988.68993920683,77725.89679329134,77725.89679329134,25747.592607721894,103473.48940101323,103473.48940101323,103473.48940101323,129676.29712961026,125165.14055651768,4511.156573092578,0.0,92147.06558162297,56662.266118242434,39427.5549593117,26202.807728597043,65630.36268790875,19968.89211516345,1455.5865406433763,0.0,0.8864594615567535,2.878706969088963,0.0014947054983599872,1.0,1.0,-3.518565474729087,353876.5843391902,1556578.7613794885,4.398648653982457,1556578.7613794885,4.398648653982457,0.7620897852625899,0.09253344940319667,4.028046144702076,101325.0,128591.01831257448,1.2690946786338464,1.0,0.0,4.028046144702498,1.2850190533568155,1.2852997706371805,3.134619781846608,22876.367914210772,2332.7403256168795,19444.91328469769,1982.8293336356137,0.85,0.8500000243753089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.205329464511,4632.441516551485,5.577653238988108,4.989986220987489,-2.3728289969581153,7.362815217945604,3.4795787173387764,3.5,0.994165347811079,0.6,0.0002184424160580493,0.9979251753011468,0.00021889658810554538,199.43238297780246,0.0,0.0,0.0,0.03136954584951823,7.333965938962809e-05,0.0001451027566684212,0.0005844805995838775,0.09253344940307147,0.09253344940307147,0.09253344940307147,0.09253344940587038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.9154064113,595.6919124836646,0.0,0.09253344940307147,0.09253344940319667,0.09253344940319667,0.37504957232111585,0.37504957232111585,0.5,10.000808122235165,0.0,0.0,0.0,0.0,0.0,0.0,26202.807728597043,19968.89211516345,0.7620897852625899,1.035933478876425,0.6436212692036077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551965594675125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.40827543798,1455.5865406433763,0.37504957232111585,6.17534620354742,3.4795787173387764,,,,
4973.0,-30.616082953972924,4.9900062317725515,35.02374411088853,24.203256389033072,5.004985915885232,-27.054066708467992,-40.638984949886776,1.4429696701929497,-5.056438417189156,-5.056438417170805,40.04741255318074,42241.08423558825,25747.598704607637,25747.598704607637,67988.68294019588,77725.81753034207,77725.81753034207,25747.598704607637,103473.4162349497,103473.4162349497,103473.4162349497,129676.23217620916,125165.0753961366,4511.156780072555,0.0,92146.94078574094,56662.20749022858,39427.48143945817,26202.81594125946,65630.29738071763,19968.89517347387,1455.587042560742,0.0,0.8864594435012242,2.8787062001152295,0.0014947054983599872,1.0,1.0,-3.5189075938762926,353876.4843051265,1556578.536180379,4.398649261017963,1556578.536180379,4.398649261017963,0.7620896631201557,0.09253345470078952,4.028046144702076,101325.0,128590.98006309838,1.2690943011408673,1.0,0.0,4.028046144701784,1.2850190749401806,1.2852997922252605,3.1346197291970834,22876.33693246986,2332.7371663585286,19444.886468324465,1982.8265991265587,0.85,0.8500000033101927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.19683528656,4632.441516551485,5.57766482308359,4.9900062317725515,-2.3728333099645953,7.362839541737147,3.4795680461848075,3.5,0.994162298909945,0.6,0.0002184424160580493,0.9979167509012293,0.00021889843602762615,199.43231661856908,0.0,0.0,0.0,0.03136954584951823,7.33403437044101e-05,0.00014510207235363917,0.0005844778431323579,0.09253345469933524,0.09253345469933524,0.09253345469933524,0.09253345471066983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.8901784529,595.6919204301987,0.0,0.09253345469933524,0.09253345470078952,0.09253345470078952,0.37504961080162974,0.37504961080162974,0.5,10.000808122210916,0.0,0.0,0.0,0.0,0.0,0.0,26202.81594125946,19968.89517347387,0.7620896631201557,1.0359344030668853,0.6436217101158344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551960756573792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.38934935709,1455.587042560742,0.37504961080162974,6.17534620354742,3.4795680461848075,,,,
4974.0,-30.61600215451061,4.990026177681274,35.02374122044409,24.20320480540397,5.004965200339775,-27.053985688250936,-40.63889746377242,1.4429487340581075,-5.05644634771636,-5.056446347699186,40.04740482469578,42241.04884974718,25747.60648977705,25747.60648977705,67988.65533952424,77725.69252675168,77725.69252675168,25747.60648977705,103473.29901652873,103473.29901652873,103473.29901652873,129676.12129970669,125164.96450857435,4511.156791132335,0.0,92146.81667522516,56662.172998131726,39427.38186343714,26202.822283177957,65630.2041466151,19968.896765633242,1455.5875161927036,0.0,0.8864594310765972,2.8787053588457634,0.0014947054983599872,1.0,1.0,-3.5194213779952292,353876.37486627477,1556578.202619164,4.398649678739855,1556578.202619164,4.398649678739855,0.7620895394330536,0.09253345648552501,4.028046144702076,101325.0,128590.94593365316,1.2690939643094317,1.0,0.0,4.028046144702726,1.2850191729155027,1.2852998902219857,3.1346194902003557,22876.30612087751,2332.7340244505017,19444.86257979069,1982.824163174039,0.85,0.850000103908594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.188355512961,4632.441516551485,5.57767675554823,4.990026177681274,-2.3728381324638685,7.362864310145143,3.479557393139947,3.5,0.994159255182842,0.6,0.0002184424160580493,0.9979083162850131,0.0002189002862219457,199.43225017830056,0.0,0.0,0.0,0.03136954584951823,7.334107378269571e-05,0.0001451013422753536,0.0005844749023433344,0.09253345648585477,0.09253345648585477,0.09253345648585477,0.09253345648121597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.85281083547,595.6919322005974,0.0,0.09253345648585477,0.09253345648552501,0.09253345648552501,0.37504964928234585,0.37504964928234585,0.5,10.000808122210644,0.0,0.0,0.0,0.0,0.0,0.0,26202.822283177957,19968.896765633242,0.7620895394330536,1.035935454164373,0.6436220852731536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551955914546906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.370427275822,1455.5875161927036,0.37504964928234585,6.17534620354742,3.479557393139947,,,,
4975.0,-30.61592114102046,4.990046136427584,35.023738331596356,24.20316879814493,5.0049478843642845,-27.053916818150626,-40.638815600518114,1.4429435595337567,-5.056450594635578,-5.056450594609211,40.0473990898599,42241.03737431709,25747.604949247452,25747.604949247452,67988.64232356455,77725.61695629288,77725.61695629288,25747.604949247452,103473.22190554034,103473.22190554034,103473.22190554034,129676.04752833348,125164.89065220667,4511.156876126814,0.0,92146.69194907727,56662.11235916341,39427.31065545984,26202.825622793145,65630.13627825299,19968.897340481533,1455.5877909487385,0.0,0.886459430213155,2.8787049083330434,0.0014947054983599872,1.0,1.0,-3.5197680647866036,353876.31626009033,1556577.9551038851,4.398649707769194,1556577.9551038851,4.398649707769194,0.7620894642412579,0.0925334593875204,4.028046144702076,101325.0,128590.90434361144,1.2690935538476333,1.0,0.0,4.028046144701107,1.2850191971308482,1.2852999144426211,3.1346194311305036,22876.27515644875,2332.7308669574986,19444.83183556465,1982.8210281354645,0.85,0.8499999105004301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.179886698036,4632.441516551485,5.577686654595424,4.990046136427584,-2.372840246303914,7.3628863827314985,3.479546753875366,3.5,0.9941562153929617,0.6,0.0002184424160580493,0.9978998594037322,0.0002189021413316699,199.4321835620843,0.0,0.0,0.0,0.03136954584951823,7.33417569438718e-05,0.0001451006591141775,0.0005844721505385928,0.09253345939119392,0.09253345939119392,0.09253345939119392,0.09253345937631956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.8250839683,595.6919409342509,0.0,0.09253345939119392,0.0925334593875204,0.0925334593875204,0.37504968776331965,0.37504968776331965,0.5,10.000808121928658,0.0,0.0,0.0,0.0,0.0,0.0,26202.825622793145,19968.897340481533,0.7620894642412579,1.0359363271060746,0.6436225759950762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551951066607138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.35150985992,1455.5877909487385,0.37504968776331965,6.17534620354742,3.479546753875366,,,,
4976.0,-30.615840105696833,4.990066092668213,35.02373554367144,24.203149414993845,5.004935722225285,-27.05385950832705,-40.638746694289125,1.4429551246325396,-5.056455476050928,-5.05645547605935,40.04739622407513,42241.08000367048,25747.605249951346,25747.605249951346,67988.68525362184,77725.58765172101,77725.58765172101,25747.605249951346,103473.19290167236,103473.19290167236,103473.19290167236,129676.0260269471,125164.8688048931,4511.157222053997,0.0,92146.56658278174,56662.058933828484,39427.230721059175,26202.83312527475,65630.06384633393,19968.900575531155,1455.5881978395778,0.0,0.8864594157046529,2.8787043905132017,0.0014947054983599872,1.0,1.0,-3.5199321483869426,353876.2488980728,1556577.8314167082,4.398650195551977,1556577.8314167082,4.398650195551977,0.7620893694991149,0.09253346706063285,4.028046144702076,101325.0,128590.86698495284,1.2690931851463394,1.0,0.0,4.028046144700121,1.2850191430093798,1.2852998603093295,3.134619563152044,22876.244033097373,2332.7276932588984,19444.811225214165,1982.8189264646098,0.85,0.8500001659836026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.171447416889,4632.441516551485,5.577696916859351,4.990066092668213,-2.3728428107732102,7.362908903441424,3.4795361517266383,3.5,0.994153186207611,0.6,0.0002184424160580493,0.9978914003206123,0.0002189039969558471,199.4321169279593,0.0,0.0,0.0,0.03136954584951823,7.334233198128349e-05,0.0001451000840767658,0.0005844698342613636,0.0925334670573363,0.0925334670573363,0.0925334670573363,0.09253346708350906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.81122761325,595.6919452988553,0.0,0.0925334670573363,0.09253346706063285,0.09253346706063285,0.3750497262433701,0.3750497262433701,0.5,10.000808121957695,0.0,0.0,0.0,0.0,0.0,0.0,26202.83312527475,19968.900575531155,0.7620893694991149,1.035938124527966,0.6436239358622847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551946205829016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.332599425023,1455.5881978395778,0.3750497262433701,6.17534620354742,3.4795361517266383,,,,
4977.0,-30.615759334881858,4.990086024673932,35.02373300657956,24.203183536324673,5.004959197681805,-27.05382087791456,-40.638688125740714,1.4430207406252267,-5.0564613235293905,-5.056461323510057,40.047397885425966,42241.16423656597,25747.60815813717,25747.60815813717,67988.77239470315,77725.63071133256,77725.63071133256,25747.60815813717,103473.23886946973,103473.23886946973,103473.23886946973,129676.08595098654,125164.92797379599,4511.157977190549,0.0,92146.43903287756,56661.972557749534,39427.18497236448,26202.847081516804,65630.03205388128,19968.907948471464,1455.5888081811788,0.0,0.886459379844563,2.8787037702135896,0.0014947054983599872,1.0,1.0,-3.519811755085641,353876.1682046939,1556577.9031196968,4.3986514011854,1556577.9031196968,4.3986514011854,0.7620892449720591,0.09253348221537669,4.028046144702076,101325.0,128590.8142040164,1.2690926642389972,1.0,0.0,4.02804614470163,1.2850188359447412,1.2852995531776117,3.1346203121922884,22876.212367644795,2332.72446428136,19444.781219792723,1982.8158667631378,0.85,0.8500000309183459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.163034002336,4632.441516551485,5.577707712765359,4.990086024673932,-2.3728460764741963,7.362932101148129,3.4795255820866076,3.5,0.9941501663104593,0.6,0.0002184424160580493,0.9978829689258641,0.00021890584653747915,199.43205051138,0.0,0.0,0.0,0.03136954584951823,7.33428207517882e-05,0.0001450995953062611,0.0005844678654712164,0.0925334822173975,0.0925334822173975,0.0925334822173975,0.0925334822013718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.81926041737,595.6919427686066,0.0,0.0925334822173975,0.09253348221537669,0.09253348221537669,0.37504976472392615,0.37504976472392615,0.5,10.000808121939246,0.0,0.0,0.0,0.0,0.0,0.0,26202.847081516804,19968.907948471464,0.7620892449720591,1.0359399541186476,0.6436255310965961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551941343744144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.313692127973,1455.5888081811788,0.37504976472392615,6.17534620354742,3.4795255820866076,,,,
4978.0,-30.61567874843334,4.990105400651377,35.02373029333846,24.20305333742874,5.004893654259358,-27.053705491624648,-40.63856536578385,1.442920398051507,-5.056492566991551,-5.05649256699014,40.047387728888495,42240.98179527224,25747.674881594856,25747.674881594856,67988.65667686709,77725.3690040374,77725.3690040374,25747.674881594856,103473.04388563226,103473.04388563226,103473.04388563226,129675.92783184104,125164.76944626248,4511.158385578551,0.0,92146.31821288206,56661.931006549414,39427.09689592516,26202.883946208774,65629.98084213394,19968.92383791169,1455.590849243369,0.0,0.886459257287203,2.878700455913775,0.0014947054983599872,1.0,1.0,-3.520705898409801,353875.7370549112,1556577.4647650416,4.398655521623135,1556577.4647650416,4.398655521623135,0.7620887791933659,0.09253349263630996,4.028046144702076,101325.0,128590.78697840674,1.269092395543121,1.0,0.0,4.028046144702547,1.2850193055202026,1.2853000228556535,3.134619166730292,22876.182372954772,2332.7214056741877,19444.75177288173,1982.8128640138814,0.85,0.8499998581874469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.154641233382,4632.441516551485,5.5777323081003605,4.990105400651377,-2.3728680924654038,7.3629734931167805,3.479515038396113,3.5,0.9941471538274609,0.6,0.0002184424160580493,0.9978745568530927,0.00021890769191162815,199.4319842464465,0.0,0.0,0.0,0.03136954584951823,7.334384522687115e-05,0.00014509857083117814,0.0005844637388383082,0.09253349263578199,0.09253349263578199,0.09253349263578199,0.09253349262537444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.7701513124,595.6919582374667,0.0,0.09253349263578199,0.09253349263630996,0.09253349263630996,0.37504980320469666,0.37504980320469666,0.5,10.000808122298004,0.0,0.0,0.0,0.0,0.0,0.0,26202.883946208774,19968.92383791169,0.7620887791933659,1.035938999287638,0.643623253477378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551936497532907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.294782233108,1455.590849243369,0.37504980320469666,6.17534620354742,3.479515038396113,,,,
4979.0,-30.615597481067596,4.990125291708319,35.023727379611216,24.2030223942362,5.004881844255841,-27.053635940309036,-40.63848336283115,1.4429203031804234,-5.056473456330252,-5.056473456319674,40.04737651782478,42240.970933787954,25747.613072029195,25747.613072029195,67988.58400581715,77725.29152323194,77725.29152323194,25747.613072029195,103472.90459526113,103472.90459526113,103472.90459526113,129675.75238446254,125164.59498373886,4511.157400723684,0.0,92146.19330237473,56661.87271164774,39427.02287858554,26202.847789201398,65629.87066778695,19968.90400299933,1455.5893149851954,0.0,0.8864593954581655,2.878702483168299,0.0014947054983599872,1.0,1.0,-3.521211351702277,353876.00077587453,1556576.9808961463,4.398650876248587,1556576.9808961463,4.398650876248587,0.7620890738154357,0.09253347469494919,4.028046144702076,101325.0,128590.74605647809,1.269091991675086,1.0,0.0,4.028046144703742,1.285019305964173,1.285300023299721,3.1346191656472904,22876.151362757064,2332.7182435140508,19444.724909385855,1982.8101246996534,0.85,0.8499998361193896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.146141380082,4632.441516551485,5.577729188688872,4.990125291708319,-2.3728531220202003,7.362978413728519,3.479504360190432,3.5,0.994144102911552,0.6,0.0002184424160580493,0.9978660737797463,0.0002189095528928313,199.43191742165038,0.0,0.0,0.0,0.03136954584951823,7.334452957776922e-05,0.0001450978864802801,0.0005844609822413117,0.09253347469738767,0.09253347469738767,0.09253347469738767,0.09253347467833907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.7159453753,595.6919753117536,0.0,0.09253347469738767,0.09253347469494919,0.09253347469494919,0.37504984168715094,0.37504984168715094,0.5,10.000808122271524,0.0,0.0,0.0,0.0,0.0,0.0,26202.847789201398,19968.90400299933,0.7620890738154357,1.0359396310556486,0.6436241684462294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455193166238679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.27587133713,1455.5893149851954,0.37504984168715094,6.17534620354742,3.479504360190432,,,,
4980.0,-30.615516151654795,4.990145092261739,35.023724480525985,24.202982091251783,5.004863435749062,-27.053563426533085,-40.6384009058587,1.4429107104525474,-5.056482354119282,-5.05648235412644,40.047371112830795,42240.95852439216,25747.623932428432,25747.623932428432,67988.58245682059,77725.20279327434,77725.20279327434,25747.623932428432,103472.82672570276,103472.82672570276,103472.82672570276,129675.68487260604,125164.5272380591,4511.157634546933,0.0,92146.06888099248,56661.8246114025,39426.93807732219,26202.858146903272,65629.79622422546,19968.908062583057,1455.5899274393337,0.0,0.8864593696698085,2.8787015392927797,0.0014947054983599872,1.0,1.0,-3.5215769837365087,353875.87798923854,1556576.7476169872,4.398651743265539,1556576.7476169872,4.398651743265539,0.7620889274990423,0.0925334805806973,4.028046144702076,101325.0,128590.7070275367,1.2690916064893827,1.0,0.0,4.028046144702165,1.2850193508555012,1.2853000682008557,3.1346190561413767,22876.120473989213,2332.715093736313,19444.698605890866,1982.8074424896236,0.85,0.8499998340190607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.137790906435,4632.441516551485,5.577741631359009,4.990145092261739,-2.3728586262717757,7.363003718533514,3.4794938696603617,3.5,0.9941411056172462,0.6,0.0002184424160580493,0.9978575843075117,0.00021891141530947314,199.4318505458788,0.0,0.0,0.0,0.03136954584951823,7.334521772361611e-05,0.0001450971983344332,0.0005844582103580861,0.09253348058066178,0.09253348058066178,0.09253348058066178,0.09253348058071913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.68981196557,595.6919835434982,0.0,0.09253348058066178,0.0925334805806973,0.0925334805806973,0.375049880169411,0.375049880169411,0.5,10.000808122269529,0.0,0.0,0.0,0.0,0.0,0.0,26202.858146903272,19968.908062583057,0.7620889274990423,1.0359407825149463,0.6436247094242852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455192678638924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.25697676841,1455.5899274393337,0.375049880169411,6.17534620354742,3.4794938696603617,,,,
4981.0,-30.615434704732206,4.9901648893640616,35.023721617898474,24.20295198624956,5.004848519589801,-27.053497659114054,-40.63832323355598,1.44291147409547,-5.056487165805152,-5.056487165801334,40.04736636656417,42240.96635302969,25747.624346566452,25747.624346566452,67988.59069959614,77725.14145243939,77725.14145243939,25747.624346566452,103472.76579900584,103472.76579900584,103472.76579900584,129675.62920816451,125164.47138968226,4511.157818482245,0.0,92145.94405915569,56661.76896024723,39426.8612210094,26202.863409158672,65629.72463016807,19968.9097909997,1455.5902718625625,0.0,0.8864593623388615,2.8787010288702515,0.0014947054983599872,1.0,1.0,-3.5218634184807343,353875.8115895249,1556576.5427675324,4.3986519897355105,1556576.5427675324,4.3986519897355105,0.7620888404135243,0.09253348531015718,4.028046144702076,101325.0,128590.6694461737,1.2690912355901673,1.0,0.0,4.028046144703941,1.2850193472818625,1.2853000646264365,3.134619064858752,22876.089485804794,2332.711933820907,19444.675372645383,1982.8050733579137,0.85,0.8499999698248824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.129445079226,4632.441516551485,5.577751805468391,4.9901648893640616,-2.372861134439627,7.363026023803688,3.479483384980157,3.5,0.9941381099943306,0.6,0.0002184424160580493,0.997849082647214,0.0002189132804316851,199.4317835735259,0.0,0.0,0.0,0.03136954584951823,7.334586594439457e-05,0.0001450965501136547,0.0005844555992948784,0.0925334853105157,0.0925334853105157,0.0925334853105157,0.0925334853037308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.6668634324,595.6919907720395,0.0,0.0925334853105157,0.09253348531015718,0.09253348531015718,0.37504991865161363,0.37504991865161363,0.5,10.00080812228828,0.0,0.0,0.0,0.0,0.0,0.0,26202.863409158672,19968.9097909997,0.7620888404135243,1.0359420381956588,0.6436255308255971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551921906672172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.23808615161,1455.5902718625625,0.37504991865161363,6.17534620354742,3.479483384980157,,,,
4982.0,-30.615353277962903,4.990184633448995,35.023718759477006,24.202908714674436,5.004826391677645,-27.053425772349843,-40.63824088135732,1.4428988859549237,-5.05649427697665,-5.056494276990523,40.04736076266286,42240.95471847162,25747.63070865337,25747.63070865337,67988.58542712498,77725.05582472145,77725.05582472145,25747.63070865337,103472.68653337483,103472.68653337483,103472.68653337483,129675.55752924217,125164.39954012117,4511.157989120999,0.0,92145.81980886743,56661.71870217375,39426.77900743742,26202.87099586734,65629.65000330476,19968.91245983777,1455.5907526649899,0.0,0.8864593463872019,2.878700274518997,0.0014947054983599872,1.0,1.0,-3.5222284035111215,353875.7134576755,1556576.300904101,4.398652526037992,1556576.300904101,4.398652526037992,0.7620887216132624,0.09253348994011108,4.028046144702076,101325.0,128590.6305842606,1.269090852052905,1.0,0.0,4.028046144703698,1.2850194061909028,1.2853001235483457,3.134618921158665,22876.05863951262,2332.7087883744825,19444.647586694304,1982.802239979433,0.85,0.8499999013426457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.121124682104,4632.441516551485,5.577763237403464,4.990184633448995,-2.3728653290627735,7.363049962511768,3.479472932259794,3.5,0.9941351235027983,0.6,0.0002184424160580493,0.9978405831686644,0.00021891514510702769,199.43171661778968,0.0,0.0,0.0,0.03136954584951823,7.334655322742624e-05,0.00014509586283062306,0.0005844528308871124,0.09253348993863408,0.09253348993863408,0.09253348993863408,0.09253348995574089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.6397683807,595.6919993066891,0.0,0.09253348993863408,0.09253348994011108,0.09253348994011108,0.37504995713385353,0.37504995713385353,0.5,10.000808122268658,0.0,0.0,0.0,0.0,0.0,0.0,26202.87099586734,19968.91245983777,0.7620887216132624,1.0359431358189697,0.6436260854102466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455191701990786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.219200599902,1455.5907526649899,0.37504995713385353,6.17534620354742,3.479472932259794,,,,
4983.0,-30.61527178519868,4.990204398129833,35.02371585214044,24.202873336058133,5.004815174472948,-27.053350869459667,-40.63815053142605,1.4428942586692775,-5.056497881218263,-5.056497881230335,40.04735363448915,42240.910188675414,25747.628237147732,25747.628237147732,67988.53842582315,77724.95794047108,77724.95794047108,25747.628237147732,103472.58617761881,103472.58617761881,103472.58617761881,129675.45802357052,125164.30008427797,4511.157939292552,0.0,92145.69524477386,56661.64749271651,39426.71972450816,26202.871845951715,65629.59157045987,19968.9115159128,1455.5909400799874,0.0,0.886459353857186,2.878699892182017,0.0014947054983599872,1.0,1.0,-3.5226623012131313,353875.6637203214,1556575.9932528473,4.398652274893524,1556575.9932528473,4.398652274893524,0.7620886608655437,0.09253349035499793,4.028046144702076,101325.0,128590.58815907744,1.2690904333489015,1.0,0.0,4.028046144700283,1.28501942784533,1.2853001452075032,3.134618868335824,22876.027715315355,2332.7056349839504,19444.62527872287,1982.7999651994178,0.85,0.8500000752186891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.112817808325,4632.441516551485,5.577772739396002,4.990204398129833,-2.3728669411058387,7.363071339235672,3.4794624965410224,3.5,0.9941321418688636,0.6,0.0002184424160580493,0.9978320768796224,0.00021891701130830854,199.43164960783207,0.0,0.0,0.0,0.03136954584951823,7.334730726362511e-05,0.00014509510879442419,0.0005844497935945086,0.09253349035454016,0.09253349035454016,0.09253349035454016,0.09253349035976009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.6053033579,595.692010162801,0.0,0.09253349035454016,0.09253349035499793,0.09253349035499793,0.3750499956159695,0.3750499956159695,0.5,10.000808122256487,0.0,0.0,0.0,0.0,0.0,0.0,26202.871845951715,19968.9115159128,0.7620886608655437,1.0359433420034423,0.6436259799563984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455191213435602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.20031735936,1455.5909400799874,0.3750499956159695,6.17534620354742,3.4794624965410224,,,,
4984.0,-30.61519017733545,4.990224080975977,35.02371301050819,24.202839913219236,5.004796982579346,-27.05328482319319,-40.63807282419873,1.4428916281434088,-5.056506272421302,-5.056506272430646,40.04734971555932,42240.918499413296,25747.638057312863,25747.638057312863,67988.55655672617,77724.89631814003,77724.89631814003,25747.638057312863,103472.5343754529,103472.5343754529,103472.5343754529,129675.41752454142,125164.2592383664,4511.158286175026,0.0,92145.5706209331,56661.592801017236,39426.64202212873,26202.883149088517,65629.52517121725,19968.9163637324,1455.5915614305711,0.0,0.8864593252624573,2.8786990020456047,0.0014947054983599872,1.0,1.0,-3.522926020957982,353875.54792448954,1556575.824112081,4.398653236262104,1556575.824112081,4.398653236262104,0.7620885171343075,0.09253349826059284,4.028046144702076,101325.0,128590.55141285589,1.2690900706918913,1.0,0.0,4.028046144702204,1.2850194401554698,1.2853001575203322,3.13461883830702,22875.996776285294,2332.7024800808936,19444.6009638106,1982.797485768392,0.85,0.8500001619150473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.1045420642395,4632.441516551485,5.577784866587744,4.990224080975977,-2.372872067397812,7.3630961483737885,3.479452099942157,3.5,0.9941291714120448,0.6,0.0002184424160580493,0.9978235586548126,0.0002189188801600718,199.43158250327582,0.0,0.0,0.0,0.03136954584951823,7.334795579295521e-05,0.00014509446026509407,0.0005844471812884407,0.09253349826038111,0.09253349826038111,0.09253349826038111,0.0925334982620832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.5863553101,595.6920161312297,0.0,0.09253349826038111,0.09253349826059284,0.09253349826059284,0.37505003409801607,0.37505003409801607,0.5,10.000808122220242,0.0,0.0,0.0,0.0,0.0,0.0,26202.883149088517,19968.9163637324,0.7620885171343075,1.0359446663579321,0.6436267577620484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551907244847813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.181438155138,1455.5915614305711,0.37505003409801607,6.17534620354742,3.479452099942157,,,,
4985.0,-30.615108662642097,4.99024379349177,35.023710330605965,24.2028352333233,5.004790281688748,-27.053236397274492,-40.63801282374186,1.4429180159522588,-5.056509393798024,-5.056509393776013,40.047348698637414,42240.99979497872,25747.634496956598,25747.634496956598,67988.63429193532,77724.9045039836,77724.9045039836,25747.634496956598,103472.5390009402,103472.5390009402,103472.5390009402,129675.42921369088,125164.27047033359,4511.158743357285,0.0,92145.44484438558,56661.540133887116,39426.56078944274,26202.890212750674,65629.45100219341,19968.919794281468,1455.591899750956,0.0,0.8864593130264763,2.8786986709309357,0.0014947054983599872,1.0,1.0,-3.522954917584059,353875.50485053187,1556575.7802218418,4.398653647641705,1556575.7802218418,4.398653647641705,0.7620884426163159,0.09253350784384612,4.028046144702076,101325.0,128590.50815253139,1.2690896437456836,1.0,0.0,4.028046144700816,1.2850193166677715,1.2853000340056577,3.1346191395374063,22875.965551085035,2332.699295996598,19444.57444145549,1982.7947812408408,0.85,0.8500001627486806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.096272880766,4632.441516551485,5.5777940872295275,4.99024379349177,-2.372873320238703,7.363117113730473,3.479441711597627,3.5,0.9941262033136077,0.6,0.0002184424160580493,0.997815050233355,0.00021892074689288665,199.43151547537644,0.0,0.0,0.0,0.03136954584951823,7.334845654866735e-05,0.00014509395950938194,0.0005844451642213251,0.09253350784363511,0.09253350784363511,0.09253350784363511,0.09253350784878837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.581438695,595.6920176799089,0.0,0.09253350784363511,0.09253350784384612,0.09253350784384612,0.3750500725799104,0.3750500725799104,0.5,10.000808122167083,0.0,0.0,0.0,0.0,0.0,0.0,26202.890212750674,19968.919794281468,0.7620884426163159,1.0359470215538304,0.6436287238417853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551902348437036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.162563973154,1455.591899750956,0.3750500725799104,6.17534620354742,3.479441711597627,,,,
4986.0,-30.61502736367423,4.990263341640759,35.023707588514746,24.20278239240872,5.004770706670954,-27.05315238450131,-40.6379173398949,1.4428957270696732,-5.056521667913387,-5.056521667866163,40.04734154451655,42240.93328274496,25747.654220983997,25747.654220983997,67988.58750372895,77724.76972118526,77724.76972118526,25747.654220983997,103472.42394216926,103472.42394216926,103472.42394216926,129675.32733695125,125164.16842135343,4511.158915597808,0.0,92145.3210488977,56661.484608723214,39426.48493352721,26202.90339478199,65629.3883283092,19968.92483784347,1455.592696222374,0.0,0.8864592763576338,2.878697368896864,0.0014947054983599872,1.0,1.0,-3.5234758585471013,353875.33547186723,1556575.4714498632,4.398654880465975,1556575.4714498632,4.398654880465975,0.7620882517095435,0.09253351281919758,4.028046144702076,101325.0,128590.47146198589,1.2690892816381534,1.0,0.0,4.028046144702634,1.2850194209736188,1.285300138334291,3.1346188850983685,22875.934817701298,2332.6961620636303,19444.542926283284,1982.7915675876354,0.85,0.8499999270516011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.0880369247725,4632.441516551485,5.577808311935278,4.990263341640759,-2.37288130792464,7.363144649565399,3.4794313650081845,3.5,0.9941232471451956,0.6,0.0002184424160580493,0.9978065644070593,0.00021892260870007147,199.4314486249087,0.0,0.0,0.0,0.03136954584951823,7.334925345048127e-05,0.00014509316260756804,0.0005844419542640458,0.09253351282187845,0.09253351282187845,0.09253351282187845,0.09253351280073231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.54684828385,595.6920285755133,0.0,0.09253351282187845,0.09253351281919758,0.09253351281919758,0.37505011106161484,0.37505011106161484,0.5,10.000808122141217,0.0,0.0,0.0,0.0,0.0,0.0,26202.90339478199,19968.92483784347,0.7620882517095435,1.035947297933327,0.6436283250338379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551897457619674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.143690644934,1455.592696222374,0.37505011106161484,6.17534620354742,3.4794313650081845,,,,
4987.0,-30.61502736367423,4.990263341640759,35.023707588514746,24.20275155398997,5.004770706670954,-27.05315238450131,-40.63789841076357,1.4428957270696732,-5.056521667913387,-5.056521667866163,40.04734154451655,42240.85495590781,25747.592291537654,25747.592291537654,67988.44724744547,77724.6450030316,77724.6450030316,25747.592291537654,103472.23729456926,103472.23729456926,103472.23729456926,129675.14766218698,125163.98874658917,4511.158915597808,0.0,92145.19633074405,56661.40628188607,39426.433387619974,26202.910367617722,65629.3437552377,19968.92864008421,1455.5929733787002,0.0,0.8864592763576338,2.878697368896864,0.0014947054983599872,1.0,1.0,-3.5242509451148862,353875.33547186723,1556575.4714498632,4.398654880465975,1556575.4714498632,4.398654880465975,0.7620881940184157,0.09253351281919758,4.028046144702076,101325.0,128590.43042870508,1.2690888766711579,1.0,0.0,4.028046144702196,1.2850194209736188,1.285300138334291,3.1346188850983685,22875.90385525718,2332.6930047730043,19444.520460574367,1982.7892767228736,0.85,0.8500000954544038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.079787641928,4632.441516551485,5.5778048638735775,4.990263341640759,-2.3728855285346016,7.36314887017536,3.479421001688949,3.5,0.9941202861968426,0.6,0.0002184424160580493,0.9978065644070593,0.00021892260870007147,199.4314486249087,0.0,0.0,0.0,0.03136954584951823,7.33494114326988e-05,0.0001450930046253505,0.0005844413179043836,0.09253352231619189,0.09253352231619189,0.09253352231619189,0.09253353041984275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.54684828385,595.6920285755133,0.0,0.09253352231619189,0.09253351281919758,0.09253351281919758,0.37505014954327626,0.37505014954327626,0.5,10.000808122141217,0.0,0.0,0.0,0.0,0.0,0.0,26202.910367617722,19968.92864008421,0.7620881940184157,1.0359458644140334,0.64362756869006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551892579748946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.12481571217,1455.5929733787002,0.37505014954327626,6.17534620354742,3.479421001688949,,,,
4988.0,-30.614945126170294,4.990283649468087,35.023703731236054,24.202591773960762,5.004725491037914,-27.052966724315766,-40.63771247221155,1.4427681199985274,-5.056527856068101,-5.056527856062511,40.0473040875497,42240.41720667639,25747.56322000074,25747.56322000074,67987.98042667712,77724.18115881867,77724.18115881867,25747.56322000074,103471.7443788194,103471.7443788194,103471.7443788194,129674.6654937536,125163.50540062442,4511.1600931291705,0.0,92145.06605521873,56661.38724810566,39426.30978568119,26202.921114934186,65629.23090061537,19968.9281826095,1455.5940335357382,0.0,0.8864593806670913,2.8786967124596843,0.0014947054983599872,1.0,1.0,-3.526384091237219,353875.25007744133,1556573.8548119776,4.398651373531605,1556573.8548119776,4.398651373531605,0.7620878639835441,0.092533514357678,4.028046144702076,101325.0,128590.39791386653,1.2690885557746512,1.0,0.0,4.028046144700846,1.2850200181399822,1.2853007356311077,3.134617428398135,22875.871513143753,2332.689706795262,19444.49145832645,1982.7863193166322,0.85,0.8500000293826734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.0668701956765,4632.441516551485,5.5778141747130485,4.990283649468087,-2.372891248302549,7.3631748977706355,3.4794047739250167,3.5,0.9941156496928619,0.6,0.0002184424160580493,0.9977979806973859,0.00021892449201528193,199.43138100274763,0.0,0.0,0.0,0.03136954584951823,7.33509632895094e-05,0.0001450914527685399,0.0005844350669535404,0.09253347773704575,0.09253347773704575,0.09253347773704575,0.0925335876028242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.34984910634,595.6920907891911,0.0,0.09253347773704575,0.092533514357678,0.092533514357678,0.3750501880250067,0.3750501880250067,0.5,10.000811419145927,0.0,0.0,0.0,0.0,0.0,0.0,26202.921114934186,19968.9281826095,0.7620878639835441,1.035940532803648,0.6436220054238108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551892579748946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16621.10431480005,1455.5940335357382,0.3750501880250067,6.17534620354742,3.4794047739250167,,,,
4989.0,-30.614945126170294,4.990283649468087,35.023703731236054,24.202561005391203,5.004725491037914,-27.052966724315766,-40.637693578004814,1.4427681199985274,-5.056527856068101,-5.056527856062511,40.0473040875497,42240.33887980757,25747.50285444489,25747.50285444489,67987.84173425246,77724.05657207788,77724.05657207788,25747.50285444489,103471.55942652277,103471.55942652277,103471.55942652277,129674.46145832639,125163.30136519721,4511.1600931291705,0.0,92144.94146847796,56661.30892123683,39426.25838582348,26202.902031803616,65629.16041762709,19968.917776716637,1455.5932750195361,0.0,0.8864593806670913,2.8786967124596843,0.0014947054983599872,1.0,1.0,-3.527152127087959,353875.25007744133,1556573.8548119776,4.398651373531605,1556573.8548119776,4.398651373531605,0.7620880218717561,0.092533514357678,4.028046144702076,101325.0,128590.3568249097,1.2690881502581761,1.0,0.0,4.028046144702891,1.2850200181399822,1.2853007356311077,3.134617428398135,22875.84058332411,2332.686552831406,19444.46449947575,1982.783570278918,0.85,0.8500000001595683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.058829243317,4632.441516551485,5.5778108137035005,4.990283649468087,-2.3728953623492584,7.363179011817346,3.479394672355662,3.5,0.9941127635301891,0.6,0.0002184424160580493,0.9977979806973859,0.00021892449201528193,199.43138100274763,0.0,0.0,0.0,0.03136954584951823,7.335112098364653e-05,0.00014509129507440276,0.0005844344317542794,0.09253349049291794,0.09253349049291794,0.09253349049291794,0.09253353938318065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.34984910634,595.6920907891911,0.0,0.09253349049291794,0.092533514357678,0.092533514357678,0.3750502397262113,0.3750502397262113,0.5,10.000811419145927,0.0,0.0,0.0,0.0,0.0,0.0,26202.902031803616,19968.917776716637,0.7620880218717561,1.0359395320862868,0.6436215031704473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551887645570156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.085461379254,1455.5932750195361,0.3750502397262113,6.17534620354742,3.479394672355662,,,,
4990.0,-30.614861004958108,4.99030433970563,35.023700187858395,24.202563485037558,5.004668502189237,-27.052996944946802,-40.63770555714143,1.4428044425014281,-5.056550513343268,-5.056550513282373,40.047305226526646,42240.729134995454,25747.517170213046,25747.517170213046,67988.24630520851,77724.29741159512,77724.29741159512,25747.517170213046,103471.81458180817,103471.81458180817,103471.81458180817,129674.73566089332,125163.57545750166,4511.160203391659,0.0,92144.80452911677,56661.23625382668,39426.186972544536,26202.92107908515,65629.10805162968,19968.92642359202,1455.5943251286556,0.0,0.8864592609396034,2.8786943089850277,0.0014947054983599872,1.0,1.0,-3.526112326673342,353874.93741487846,1556573.9039697545,4.398655398827657,1556573.9039697545,4.398655398827657,0.7620877978955931,0.09253351638872431,4.028046144702076,101325.0,128590.31094780882,1.2690876974863934,1.0,0.0,4.028046144700819,1.2850198481604975,1.2853005656144902,3.134617843038155,22875.80658685131,2332.6830861559565,19444.432484913326,1982.7803057020826,0.85,0.8499998638775741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.045938700095,4632.441516551485,5.577829491329477,4.99030433970563,-2.372913036221887,7.363217375927517,3.4793784784381088,3.5,0.9941081366966025,0.6,0.0002184424160580493,0.9977892004541661,0.0002189264184846061,199.43131183170055,0.0,0.0,0.0,0.03136954584951823,7.335102100377825e-05,0.00014509139505427106,0.0005844348344778024,0.09253351638843482,0.09253351638843482,0.09253351638843482,0.0925335163839248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.3553555462,595.6920890547273,0.0,0.09253351638843482,0.09253351638872431,0.09253351638872431,0.37505028881497643,0.37505028881497643,0.5,10.000811419264194,0.0,0.0,0.0,0.0,0.0,0.0,26202.92107908515,19968.92642359202,0.7620877978955931,1.0359465231757061,0.6436279630947468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551887645570156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.06496320838,1455.5943251286556,0.37505028881497643,6.17534620354742,3.4793784784381088,,,,
