time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4991.0,-30.614778387685277,4.990325391948677,35.02369645050222,24.20253959661352,5.004674016204863,-27.05291566717496,-40.637610492389626,1.4428112954404535,-5.056535717493375,-5.056535717485501,40.04729254296816,42240.66962074957,25747.47372955187,25747.47372955187,67988.14335030144,77724.17822350044,77724.17822350044,25747.47372955187,103471.65195305231,103471.65195305231,103471.65195305231,129674.54219876048,125163.382891274,4511.159307486479,0.0,92144.67992027788,56661.17131649807,39426.120670866454,26202.890245708175,65629.01091657463,19968.90889918745,1455.5930830196394,0.0,0.8864593824385039,2.8786958785226355,0.0014947054983599872,1.0,1.0,-3.526729639994585,353875.14159246313,1556573.3565490819,4.398651313975861,1556573.3565490819,4.398651313975861,0.7620880258603608,0.09253350056893164,4.028046144702076,101325.0,128590.27236427614,1.2690873166965324,1.0,0.0,4.0280461447001255,1.2850198160906026,1.2853005335375896,3.1346179212679717,22875.775651545602,2332.6799316326783,19444.412117607182,1982.7782288148535,0.85,0.8500001230031918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.038016493987,4632.441516551485,5.577829653384834,4.990325391948677,-2.372900622578123,7.3632260145268,3.479368526075548,3.5,0.9941052931644423,0.6,0.0002184424160580493,0.9977805772673736,0.00021892831052724898,199.4312438973569,0.0,0.0,0.0,0.03136954584951823,7.335181443348517e-05,0.00014509060162456414,0.0005844316385063303,0.09253350057123191,0.09253350057123191,0.09253350057123191,0.09253350055618716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.29403013975,595.6921083715662,0.0,0.09253350057123191,0.09253350056893164,0.09253350056893164,0.37505033581426406,0.37505033581426406,0.5,10.000811419215651,0.0,0.0,0.0,0.0,0.0,0.0,26202.890245708175,19968.90889918745,0.7620880258603608,1.0359464877007771,0.6436280088762039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551882598373969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.046150265796,1455.5930830196394,0.37505033581426406,6.17534620354742,3.479368526075548,,,,
4992.0,-30.61469561266659,4.990346150710211,35.02369293522599,24.20250963130968,5.004654138037632,-27.052853590813804,-40.637537150736875,1.442812115004769,-5.056551573337288,-5.05655157334742,40.047291475846905,42240.70073276263,25747.508947322334,25747.508947322334,67988.20968008495,77724.13747093687,77724.13747093687,25747.508947322334,103471.6464182592,103471.6464182592,103471.6464182592,129674.56249875147,125163.4023265646,4511.160172186882,0.0,92144.5553712019,56661.11862825006,39426.04082550205,26202.916080492265,65628.95690599432,19968.921481000176,1455.5943422505325,0.0,0.8864593054143945,2.8786941965413755,0.0014947054983599872,1.0,1.0,-3.526846682240489,353874.92278733855,1556573.3104917868,4.398653903563579,1556573.3104917868,4.398653903563579,0.7620877546475364,0.09253351852212892,4.028046144702076,101325.0,128590.229939093,1.269086897992529,1.0,0.0,4.02804614470246,1.285019812255264,1.2853005297014133,3.134617930623719,22875.744731076597,2332.676778622322,19444.37984187158,1982.7749376057657,0.85,0.8499998610080868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.030208657045,4632.441516551485,5.577846717518154,4.990346150710211,-2.372910693072426,7.363256843782637,3.47935871740171,3.5,0.9941024906862028,0.6,0.0002184424160580493,0.997771937696437,0.0002189302061975894,199.4311758333487,0.0,0.0,0.0,0.03136954584951823,7.335242656322303e-05,0.00014508998949482626,0.0005844291728194996,0.09253351852612018,0.09253351852612018,0.09253351852612018,0.09253351850048441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.2888712103,595.6921099965659,0.0,0.09253351852612018,0.09253351852212892,0.09253351852212892,0.37505038114130207,0.37505038114130207,0.5,10.000811419079591,0.0,0.0,0.0,0.0,0.0,0.0,26202.916080492265,19968.921481000176,0.7620877546475364,1.0359483509309768,0.6436290126211729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551877641416187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.027309998328,1455.5943422505325,0.37505038114130207,6.17534620354742,3.47935871740171,,,,
4993.0,-30.614612902645344,4.990366892665816,35.023689496076294,24.202489060722314,5.004647367429752,-27.05278791882601,-40.63745947843415,1.4428223832604659,-5.05655461547633,-5.056554615473502,40.047286641754965,42240.71373262796,25747.510964059034,25747.510964059034,67988.224696687,77724.08155460711,77724.08155460711,25747.510964059034,103471.59251866615,103471.59251866615,103471.59251866615,129674.5117885369,125163.35141927487,4511.16036926203,0.0,92144.43047159561,56661.062648199746,39425.96424821763,26202.91926987075,65628.88351808838,19968.922215078754,1455.5945813767403,0.0,0.8864593074300121,2.878693873832626,0.0014947054983599872,1.0,1.0,-3.527104456099437,353874.8808068908,1556573.1018536282,4.398653835797542,1556573.1018536282,4.398653835797542,0.7620876899025478,0.09253352353934059,4.028046144702076,101325.0,128590.19469612594,1.2690865501714872,1.0,0.0,4.028046144703007,1.2850197642026167,1.2853004816382685,3.1346180478411303,22875.71372358517,2332.673616738149,19444.360534976484,1982.7729688503705,0.85,0.8500001691719496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.022358267075,4632.441516551485,5.577856640565544,4.990366892665816,-2.3729113988162323,7.3632782914820485,3.4793488552813536,3.5,0.9940996729375297,0.6,0.0002184424160580493,0.9977633049901354,0.00021893210039450084,199.43110782283281,0.0,0.0,0.0,0.03136954584951823,7.33530748429145e-05,0.0001450893412151348,0.0005844265615189878,0.0925335235398228,0.0925335235398228,0.0925335235398228,0.09253352353912818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.26549831574,595.6921173587737,0.0,0.0925335235398228,0.09253352353934059,0.09253352353934059,0.375050425130189,0.375050425130189,0.5,10.000811419042034,0.0,0.0,0.0,0.0,0.0,0.0,26202.91926987075,19968.922215078754,0.7620876899025478,1.0359497381659457,0.6436299304251571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551872674997188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16621.008475644947,1455.5945813767403,0.375050425130189,6.17534620354742,3.4793488552813536,,,,
4994.0,-30.614530495473524,4.990387627621178,35.02368677463064,24.202561075240396,5.004654094465543,-27.05280259822508,-40.63745029326526,1.4429261985545585,-5.056557136684205,-5.056557136713321,40.04730047114507,42241.00928348742,25747.511804105423,25747.511804105423,67988.52108759285,77724.34592288944,77724.34592288944,25747.511804105423,103471.85772699486,103471.85772699486,103471.85772699486,129674.8003926014,125163.63826607789,4511.162126523515,0.0,92144.30176987396,56660.96513588694,39425.929593318906,26202.942665606544,65628.87225892545,19968.936898855387,1455.595343300743,0.0,0.8864592443987257,2.878693606384015,0.0014947054983599872,1.0,1.0,-3.526133261018799,353874.8460151094,1556573.6987278445,4.398655954940023,1556573.6987278445,4.398655954940023,0.7620875698463521,0.09253355679497263,4.028046144702076,101325.0,128590.13879732823,1.2690859984932468,1.0,0.0,4.028046144700993,1.285019278375445,1.285299995704966,3.1346192329460125,22875.68177218317,2332.6703586018843,19444.33257375898,1982.770117599688,0.85,0.8500001340901363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.014531373075,4632.441516551485,5.577866280340021,4.990387627621178,-2.372911712680584,7.363299340301762,3.4793390226891447,3.5,0.9940968636254699,0.6,0.0002184424160580493,0.997754703973297,0.0002189339876706765,199.4310400613891,0.0,0.0,0.0,0.03136954584951823,7.33531515058363e-05,0.00014508926455221297,0.000584426252717201,0.09253355679266949,0.09253355679266949,0.09253355679266949,0.09253355679885446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.3323631149,595.6920962970929,0.0,0.09253355679266949,0.09253355679497263,0.09253355679497263,0.3750504680489487,0.3750504680489487,0.5,10.000811419248476,0.0,0.0,0.0,0.0,0.0,0.0,26202.942665606544,19968.936898855387,0.7620875698463521,1.0359544320578584,0.6436345442114876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551867712481354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.989642748613,1455.595343300743,0.3750504680489487,6.17534620354742,3.4793390226891447,,,,
4995.0,-30.614449274190637,4.9904080396664865,35.02368413146322,24.202530027274065,5.00464614048882,-27.052729060483685,-40.637363924738,1.4429259217825547,-5.0565746978117545,-5.0565746978675765,40.047297286759715,42240.98014847502,25747.55055328854,25747.55055328854,67988.53070176356,77724.25251160521,77724.25251160521,25747.55055328854,103471.80306489376,103471.80306489376,103471.80306489376,129674.77130846729,125163.60849238803,4511.162816079261,0.0,92144.17727677897,56660.90489340861,39425.85820374484,26202.96824357353,65628.82644731837,19968.94886881837,1455.596646625389,0.0,0.8864591663549458,2.8786917435081643,0.0014947054983599872,1.0,1.0,-3.526444491843904,353874.6036778261,1556573.5612904984,4.398658578810112,1556573.5612904984,4.398658578810112,0.7620872827533919,0.09253357158483783,4.028046144702076,101325.0,128590.09815378011,1.269085597372614,1.0,0.0,4.028046144701754,1.2850192796706619,1.285299997000466,3.1346192297865176,22875.650865611962,2332.6672070087097,19444.30139994973,1982.766938755817,0.85,0.8499999197478381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.006730307486,4632.441516551485,5.577884101476043,4.9904080396664865,-2.372923122206162,7.363331161872649,3.4793292225551222,3.5,0.9940940635871778,0.6,0.0002184424160580493,0.9977462268085447,0.00021893584780247505,199.43097327511853,0.0,0.0,0.0,0.03136954584951823,7.335387237411915e-05,0.00014508854368393016,0.0005844233490264936,0.09253357158277162,0.09253357158277162,0.09253357158277162,0.09253357162490214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.3169684082,595.6921011462407,0.0,0.09253357158277162,0.09253357158483783,0.09253357158483783,0.3750505101125846,0.3750505101125846,0.5,10.000811418842654,0.0,0.0,0.0,0.0,0.0,0.0,26202.96824357353,19968.94886881837,0.7620872827533919,1.0359553016895613,0.6436345495585349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551862768139543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.970806542206,1455.596646625389,0.3750505101125846,6.17534620354742,3.4793292225551222,,,,
4996.0,-30.6143680155956,4.990428364744209,35.02368176210967,24.20253421822565,5.0046382798506945,-27.052690967305335,-40.637309197895206,1.4429612313978533,-5.056581444749725,-5.056581444683368,40.04729990074992,42241.08234722342,25747.5609895006,25747.5609895006,67988.64333672402,77724.3012048032,77724.3012048032,25747.5609895006,103471.8621943038,103471.8621943038,103471.8621943038,129674.84705178266,125163.68334051388,4511.163711268792,0.0,92144.05119156395,56660.83233332621,39425.79873137527,26202.984857478863,65628.78358885413,19968.957762136855,1455.5973609419843,0.0,0.8864591224498272,2.87869102779649,0.0014947054983599872,1.0,1.0,-3.5262805898589136,353874.5105725248,1556573.6741103786,4.398660054921833,1556573.6741103786,4.398660054921833,0.762087138955748,0.09253358941383971,4.028046144702076,101325.0,128590.05400263808,1.2690851616347207,1.0,0.0,4.028046144701872,1.2850191144314065,1.2852998317251134,3.134619632863905,22875.61956378212,2332.664015110371,19444.279389722986,1982.7646943373106,0.85,0.850000120674685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.998879201062,4632.441516551485,5.577895849480144,4.990428364744209,-2.3729266548779844,7.363355019622193,3.4793193595681586,3.5,0.9940912455909025,0.6,0.0002184424160580493,0.9977377458271889,0.00021893770880337544,199.43090645821184,0.0,0.0,0.0,0.03136954584951823,7.335432915090232e-05,0.00014508808690714698,0.0005844215091085331,0.09253358940408996,0.09253358940408996,0.09253358940408996,0.09253358944550712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.32960384747,595.6920971662486,0.0,0.09253358940408996,0.09253358941383971,0.09253358941383971,0.37505055148966854,0.37505055148966854,0.5,10.000811419534285,0.0,0.0,0.0,0.0,0.0,0.0,26202.984857478863,19968.957762136855,0.762087138955748,1.0359576944569588,0.6436365271045082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551857894953082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.951949325387,1455.5973609419843,0.37505055148966854,6.17534620354742,3.4793193595681586,,,,
4997.0,-30.614286646524842,4.990449563704625,35.02367857085299,24.2024942644872,5.004705282637475,-27.05240492924445,-40.63702536569906,1.4429519651323712,-5.056541276722953,-5.056541276723727,40.04727234518202,42240.23548438347,25747.45348273911,25747.45348273911,67987.68896712258,77723.86816947281,77723.86816947281,25747.45348273911,103471.32165221192,103471.32165221192,103471.32165221192,129674.32819406017,125163.15956149758,4511.1686325625915,0.0,92143.9269379258,56660.81409015816,39425.68094196405,26203.006541848255,65628.6874838123,19968.968719807937,1455.598077245315,0.0,0.8864594273464054,2.878695288801781,0.0014947054983599872,1.0,1.0,-3.528724407647246,353875.06487701565,1556572.4848150972,4.398649804150689,1556572.4848150972,4.398649804150689,0.7620869264721943,0.09253362284643175,4.028046144702076,101325.0,128590.01441693575,1.2690847709542141,1.0,0.0,4.028046144702381,1.2850191577949677,1.2852998750981475,3.1346195270847272,22875.58871665831,2332.6608695791438,19444.2527581011,1982.7619786676494,0.85,0.8500001026833263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.991034282623,4632.441516551485,5.5778820390929456,4.990449563704625,-2.372895567590585,7.36334513129521,3.479309504366049,3.5,0.9940884298188711,0.6,0.0002184424160580493,0.9977292533933653,0.0002189395723490189,199.43083955050858,0.0,0.0,0.0,0.03136954584951823,7.335669819431835e-05,0.00014508571786373095,0.0005844119664923346,0.09253353663515936,0.09253353663515936,0.09253353663515936,0.09253380377563541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.1578751055,595.6921516490657,0.0,0.09253353663515936,0.09253362284643175,0.09253362284643175,0.3750505923219073,0.3750505923219073,0.5,10.000819405647265,0.0,0.0,0.0,0.0,0.0,0.0,26203.006541848255,19968.968719807937,0.7620869264721943,1.035944669530259,0.6436245657785289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551853019531198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16620.933095563436,1455.598077245315,0.3750505923219073,6.17534620354742,3.479309504366049,,,,
4998.0,-30.614201870156286,4.990468522974983,35.023675595914746,24.202317336481087,5.004595106165097,-27.05241107157498,-40.63702250188214,1.4428043082991364,-5.056650510754366,-5.056650510747575,40.04727130677783,42240.566773429586,25747.72488640692,25747.72488640692,67988.29165983651,77723.59783236306,77723.59783236306,25747.72488640692,103471.32271876998,103471.32271876998,103471.32271876998,129674.38504966389,125163.21701292755,4511.168036736345,0.0,92143.80834321871,56660.77728718139,39425.59006226369,26203.062330893918,65628.65239315761,19968.989743867154,1455.6018029751501,0.0,0.8864588738088424,2.8786837013190687,0.0014947054983599872,1.0,1.0,-3.5287261214469368,353873.5574878114,1556572.4399974726,4.398668414356125,1556572.4399974726,4.398668414356125,0.7620861062610735,0.09253361082989023,4.028046144702076,101325.0,128589.99158973747,1.2690845456672832,1.0,0.0,4.02804614470513,1.285019848788528,1.285300566242658,3.134617841506166,22875.559274416875,2332.6578673060503,19444.22593527788,1982.7592435008773,0.85,0.8500000241315864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.983426168196,4632.441516551485,5.5779500291188295,4.990468522974983,-2.372974452740587,7.36344297571557,3.4792999466603485,3.5,0.9940856990458139,0.6,0.0002184424160580493,0.9977204054251528,0.00021894151394544816,199.4307698411193,0.0,0.0,0.0,0.03136954584951823,7.335672209791058e-05,0.0001450856939601387,0.000584411870207562,0.09253361088816336,0.09253361088816336,0.09253361088816336,0.09253361036944464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.1528521575,595.6921532312613,0.0,0.09253361088816336,0.09253361082989023,0.09253361082989023,0.3750506647360135,0.3750506647360135,0.5,10.000819406105991,0.0,0.0,0.0,0.0,0.0,0.0,26203.062330893918,19968.989743867154,0.7620861062610735,1.0359544068121824,0.6436299578480078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551848137484173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.9142467233,1455.6018029751501,0.3750506647360135,6.17534620354742,3.4792999466603485,,,,
4999.0,-30.614118606759558,4.990488545240404,35.02367235490267,24.20222939634698,5.0045108046262765,-27.05235425564447,-40.63695747228337,1.4427464537704404,-5.056604494266594,-5.056604494277635,40.0472576799364,42240.63438775979,25747.59732703238,25747.59732703238,67988.23171479217,77723.58312039923,77723.58312039923,25747.59732703238,103471.1804474316,103471.1804474316,103471.1804474316,129674.16839758222,125163.00191645723,4511.166481124999,0.0,92143.68655830325,56660.737826713455,39425.49859065533,26202.98795015063,65628.48654080596,19968.95096786346,1455.5984170509582,0.0,0.8864591580156271,2.87868858271694,0.0014947054983599872,1.0,1.0,-3.5291815399859274,353874.1924976994,1556571.8518659198,4.398658859182107,1556571.8518659198,4.398658859182107,0.7620867897147077,0.09253358166813669,4.028046144702076,101325.0,128589.96319492986,1.2690842654323204,1.0,0.0,4.0280461446993145,1.285020119532088,1.285300837045363,3.134617181067018,22875.52904017648,2332.654784271538,19444.19871510151,1982.756467815361,0.85,0.8499999576382038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.9753083470905,4632.441516551485,5.5779322043757205,4.990488545240404,-2.3729395331080436,7.363428078348448,3.4792897486464143,3.5,0.9940827853275469,0.6,0.0002184424160580493,0.9977117154456505,0.00021894342090638582,199.43070137585462,0.0,0.0,0.0,0.03136954584951823,7.33572648862859e-05,0.0001450851511717634,0.0005844096838309395,0.09253358166565455,0.09253358166565455,0.09253358166565455,0.09253358170033359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.08696585975,595.6921739847309,0.0,0.09253358166565455,0.09253358166813669,0.09253358166813669,0.3750507304730011,0.3750507304730011,0.5,10.0008194060729,0.0,0.0,0.0,0.0,0.0,0.0,26202.98795015063,19968.95096786346,0.7620867897147077,1.0359561114138902,0.6436326146496727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551843051006832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.895468855,1455.5984170509582,0.3750507304730011,6.17534620354742,3.4792897486464143,,,,
5000.0,-30.614035257427513,4.990509087935325,35.02366812448957,24.202109535131626,5.0045086719111005,-27.052183022836576,-40.63678494477642,1.4426564343687962,-5.05658254185937,-5.056582541848216,40.047222651026054,42240.256896399675,25747.534875369955,25747.534875369955,67987.79177176963,77723.10664092988,77723.10664092988,25747.534875369955,103470.64151629983,103470.64151629983,103470.64151629983,129673.56449566163,125162.4008344636,4511.163661198031,0.0,92143.56589549796,56660.71613901903,39425.38861830992,26202.9229793618,65628.31159767171,19968.911977027576,1455.5960473904336,0.0,0.8864593970881989,2.878690911415723,0.0014947054983599872,1.0,1.0,-3.5312367194611625,353874.49543281546,1556570.3400243716,4.398650821446083,1556570.3400243716,4.398650821446083,0.7620871912937226,0.09253353089132561,4.028046144702076,101325.0,128589.93279578292,1.2690839654160664,1.0,0.0,4.0280461447027855,1.285020540798788,1.2853012584040902,3.134616153449331,22875.499084510393,2332.6517296437005,19444.176864949735,1982.754239719959,0.85,0.8500001155435294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.967470930027,4632.441516551485,5.577928145620646,4.990509087935325,-2.372921967315709,7.363431055251034,3.479279902901441,3.5,0.9940799722575546,0.6,0.0002184424160580493,0.9977030165790779,0.0002189453298508049,199.43063283997478,0.0,0.0,0.0,0.03136954584951823,7.335870495507508e-05,0.0001450837111029742,0.000584403883167405,0.09253353089652569,0.09253353089652569,0.09253353089652569,0.09253353086918611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.91760193475,595.6922273325022,0.0,0.09253353089652569,0.09253353089132561,0.09253353089132561,0.37505079086632614,0.37505079086632614,0.5,10.00081940553539,0.0,0.0,0.0,0.0,0.0,0.0,26202.9229793618,19968.911977027576,0.7620871912937226,1.0359521693710863,0.6436285783999696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551838055309394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.876663502706,1455.5960473904336,0.37505079086632614,6.17534620354742,3.479279902901441,,,,
5001.0,-30.61395042236631,4.9905294716718815,35.02366421572759,24.20209402861076,5.004487991122034,-27.052134182929198,-40.636717330757506,1.4426717427216011,-5.056592117503953,-5.056592117515275,40.04722347071259,42240.32005197262,25747.55395037827,25747.55395037827,67987.8740023509,77723.12742165924,77723.12742165924,25747.55395037827,103470.6813720375,103470.6813720375,103470.6813720375,129673.62442129361,125162.45976746306,4511.164653830546,0.0,92143.44097115079,56660.633565175296,39425.34156219499,26202.943049256115,65628.2846114511,19968.922238097242,1455.596964008918,0.0,0.8864593452604252,2.878689895636632,0.0014947054983599872,1.0,1.0,-3.5311687326972105,353874.3632924283,1556570.3754020676,4.398652563920764,1556570.3754020676,4.398652563920764,0.7620869991801988,0.09253355108743783,4.028046144702076,101325.0,128589.88502569484,1.2690834939619524,1.0,0.0,4.0280461447019,1.2850204691597757,1.2853011867494282,3.1346163282020374,22875.468070876817,2332.6485671332025,19444.143505975557,1982.7508380512772,0.85,0.8499998096533052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.959785040166,4632.441516551485,5.5779415656573414,4.9905294716718815,-2.3729274731519028,7.363456944823785,3.479270247523143,3.5,0.9940772135780408,0.6,0.0002184424160580493,0.9976941627363453,0.00021894727283853596,199.43056308246875,0.0,0.0,0.0,0.03136954584951823,7.335926932924483e-05,0.00014508314672880446,0.0005844016098422064,0.09253355108903223,0.09253355108903223,0.09253355108903223,0.09253355107782688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.9215653405,595.6922260840703,0.0,0.09253355108903223,0.09253355108743783,0.09253355108743783,0.37505084698269836,0.37505084698269836,0.5,10.000819405497893,0.0,0.0,0.0,0.0,0.0,0.0,26202.943049256115,19968.922238097242,0.7620869991801988,1.0359538483272819,0.6436298053812357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551833054459387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.857862647434,1455.596964008918,0.37505084698269836,6.17534620354742,3.479270247523143,,,,
5002.0,-30.61386601600128,4.990549876731515,35.02366044606274,24.20208438942211,5.004485189460339,-27.052073797990822,-40.636644198652334,1.4426929676038514,-5.056593262123954,-5.05659326210978,40.0472196664932,42240.358795336964,25747.551391593755,25747.551391593755,67987.91018693072,77723.09974005811,77723.09974005811,25747.551391593755,103470.65113165186,103470.65113165186,103470.65113165186,129673.59666554535,125162.43167192416,4511.1649936211925,0.0,92143.31601605949,56660.57505576736,39425.267733657915,26202.945533893493,65628.21326755141,19968.92290763533,1455.5971341087156,0.0,0.8864593532210658,2.878689774216033,0.0014947054983599872,1.0,1.0,-3.5313379428525877,353874.34749709885,1556570.2112127678,4.39865229628019,1556570.2112127678,4.39865229628019,0.7620869524689711,0.09253355882761778,4.028046144702076,101325.0,128589.8454956686,1.2690831038309263,1.0,0.0,4.028046144703486,1.285020369832995,1.285301087400949,3.1346165704949662,22875.43704961072,2332.6454038444035,19444.117679729996,1982.7482045071454,0.85,0.8499998333391792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.952088224626,4632.441516551485,5.577950312195874,4.990549876731515,-2.3729267998408887,7.363476676572404,3.47926057843023,3.5,0.9940744509800657,0.6,0.0002184424160580493,0.9976853537187542,0.00021894920602355344,199.43049367751604,0.0,0.0,0.0,0.03136954584951823,7.335987976739615e-05,0.00014508253629065315,0.0005843991509691645,0.0925335588318794,0.0925335588318794,0.0925335588318794,0.09253355881920931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.90317360504,595.6922318772482,0.0,0.0925335588318794,0.09253355882761778,0.09253355882761778,0.37505089967950805,0.37505089967950805,0.5,10.000819405113537,0.0,0.0,0.0,0.0,0.0,0.0,26202.945533893493,19968.92290763533,0.7620869524689711,1.035955525861406,0.6436310954121599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551827964471116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.83909433458,1455.5971341087156,0.37505089967950805,6.17534620354742,3.47926057843023,,,,
5003.0,-30.613781727922746,4.990570108751783,35.02365689644256,24.20206214245411,5.004468059241234,-27.05201515640588,-40.636571345943935,1.442701486897878,-5.056603586915799,-5.0566035869080475,40.047218476067,42240.398118486424,25747.5721563596,25747.5721563596,67987.97027484603,77723.07910303307,77723.07910303307,25747.5721563596,103470.65125939267,103470.65125939267,103470.65125939267,129673.61506072606,125162.44929987422,4511.16576085184,0.0,92143.19153481677,56660.510546924066,39425.20109765856,26202.963801333397,65628.16489899196,19968.93181150475,1455.5980187510168,0.0,0.8864593048632172,2.8786886789681545,0.0014947054983599872,1.0,1.0,-3.5314194809738524,353874.20501880057,1556570.1598339947,4.398653922094428,1556570.1598339947,4.398653922094428,0.7620867609826865,0.09253357480413539,4.028046144702076,101325.0,128589.80418400734,1.2690826961165294,1.0,0.0,4.028046144702662,1.2850203299649787,1.2853010475242235,3.134616667747081,22875.40614598195,2332.642252551274,19444.095637572445,1982.745956832603,0.85,0.850000018075648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.944423564155,4632.441516551485,5.577964072730077,4.990570108751783,-2.37293288442616,7.363502993177942,3.4792509497426725,3.5,0.9940716999264778,0.6,0.0002184424160580493,0.9976765571297563,0.00021895113651511708,199.43042436987517,0.0,0.0,0.0,0.03136954584951823,7.336048787807547e-05,0.00014508192817997383,0.000584396701471287,0.09253357480344254,0.09253357480344254,0.09253357480344254,0.09253357480278462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.897417325,595.692233690419,0.0,0.09253357480344254,0.09253357480413539,0.09253357480413539,0.3750509496392766,0.3750509496392766,0.5,10.000819405219504,0.0,0.0,0.0,0.0,0.0,0.0,26202.963801333397,19968.93181150475,0.7620867609826865,1.0359572049513501,0.6436321689551803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551822900207563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.820320261344,1455.5980187510168,0.3750509496392766,6.17534620354742,3.4792509497426725,,,,
5004.0,-30.613697636103016,4.990590328390342,35.02365350277932,24.20204688040542,5.004456998828373,-27.051957706801733,-40.63650247463954,1.4427170680891472,-5.056606443654061,-5.056606443642633,40.04721587658789,42240.453036313185,25747.57364215924,25747.57364215924,67988.02667847242,77723.06219300134,77723.06219300134,25747.57364215924,103470.63583516059,103470.63583516059,103470.63583516059,129673.60543779514,125162.4392495791,4511.166188216046,0.0,92143.06676400315,56660.457601493494,39425.12129167739,26202.96960263455,65628.09089431193,19968.934331188895,1455.5983264443064,0.0,0.8864592997183409,2.878688375927061,0.0014947054983599872,1.0,1.0,-3.5315330718432847,353874.16559687647,1556570.0476413534,4.3986540950676645,1556570.0476413534,4.3986540950676645,0.7620866884179853,0.0925335840954585,4.028046144702076,101325.0,128589.76493236156,1.2690823087329046,1.0,0.0,4.028046144702179,1.2850202570491789,1.2853009745924948,3.1346168456143793,22875.375170464507,2332.6390939275398,19444.06649751038,1982.7429853732294,0.85,0.849999895198027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.936744414096,4632.441516551485,5.577973674209739,4.990590328390342,-2.3729335064671897,7.363523834857531,3.479241302863339,3.5,0.9940689436752397,0.6,0.0002184424160580493,0.9976677811063611,0.00021895306252729555,199.43035522366026,0.0,0.0,0.0,0.03136954584951823,7.33610627597637e-05,0.0001450813532982856,0.0005843943858213191,0.09253358409794232,0.09253358409794232,0.09253358409794232,0.09253358408499072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.88484934095,595.6922376491913,0.0,0.09253358409794232,0.0925335840954585,0.0925335840954585,0.37505099741137454,0.37505099741137454,0.5,10.000819405089535,0.0,0.0,0.0,0.0,0.0,0.0,26202.96960263455,19968.934331188895,0.7620866884179853,1.035959232578637,0.6436337315424517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551817843044554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.801546631985,1455.5983264443064,0.37505099741137454,6.17534620354742,3.479241302863339,,,,
5005.0,-30.613613720727436,4.990610457925998,35.023650241819134,24.202026693988614,5.00444647136926,-27.051894906480452,-40.63642522143198,1.442727656219368,-5.056612960091343,-5.056612960090887,40.04721291811347,42240.47265950466,25747.584454533102,25747.584454533102,67988.05711403776,77723.02310109584,77723.02310109584,25747.584454533102,103470.60755562894,103470.60755562894,103470.60755562894,129673.58761533615,125162.42095616863,4511.166659167516,0.0,92142.94218385319,56660.39173860654,39425.056050274055,26202.980059707206,65628.03610998126,19968.939024622057,1455.598874471976,0.0,0.8864592772043166,2.878687684667483,0.0014947054983599872,1.0,1.0,-3.5317071994418257,353874.0756724956,1556569.9199538687,4.398654852000087,1556569.9199538687,4.398654852000087,0.7620865634030938,0.09253359435093837,4.028046144702076,101325.0,128589.72495692653,1.2690819142060352,1.0,0.0,4.028046144700798,1.285020207499572,1.2853009250320637,3.1346169664833208,22875.34424228109,2332.635940130533,19444.046869109843,1982.7409838334033,0.85,0.8500001863653228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.929089124257,4632.441516551485,5.577985267407558,4.990610457925998,-2.372936822571205,7.363547280497203,3.4792316859688905,3.5,0.9940661959911116,0.6,0.0002184424160580493,0.9976590235800904,0.00021895498451381782,199.4302862225779,0.0,0.0,0.0,0.03136954584951823,7.336170761172528e-05,0.00014508070844632403,0.0005843917883278614,0.09253359434962162,0.09253359434962162,0.09253359434962162,0.09253359435331832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.8705443989,595.692242155098,0.0,0.09253359434962162,0.09253359435093837,0.09253359435093837,0.37505104343239104,0.37505104343239104,0.5,10.000819405208604,0.0,0.0,0.0,0.0,0.0,0.0,26202.980059707206,19968.939024622057,0.7620865634030938,1.0359605611251494,0.6436345678349558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551812797660295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.78277188051,1455.598874471976,0.37505104343239104,6.17534620354742,3.4792316859688905,,,,
5006.0,-30.613529953148944,4.990630476452908,35.02364704561134,24.201994109340035,5.0044319952038245,-27.051823659389008,-40.63634293908251,1.4427257011455321,-5.056620551411413,-5.056620551420834,40.047208264464444,42240.47088924809,25747.59777558438,25747.59777558438,67988.06866483248,77722.949714126,77722.949714126,25747.59777558438,103470.54748971038,103470.54748971038,103470.54748971038,129673.53748996931,125162.37049318076,4511.16699678855,0.0,92142.81810418773,56660.33927810184,39424.97647342876,26202.990000258927,65627.96647368769,19968.943083256814,1455.5994414783602,0.0,0.8864592553557822,2.8786868793851093,0.0014947054983599872,1.0,1.0,-3.53200595402393,353873.970915152,1556569.7191035533,4.398655586558443,1556569.7191035533,4.398655586558443,0.7620864291845888,0.092533602214621,4.028046144702076,101325.0,128589.68230903907,1.2690814933041112,1.0,0.0,4.028046144702801,1.285020216648792,1.2853009341832824,3.1346169441651504,22875.31343834762,2332.6327990034947,19444.01288901791,1982.7375188283372,0.85,0.8499998455287804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.921439014737,4632.441516551485,5.577997397867364,4.990630476452908,-2.3729409534760686,7.363571429928976,3.4792220755927974,3.5,0.9940634501693707,0.6,0.0002184424160580493,0.997650281560818,0.00021895690313072173,199.43021734307226,0.0,0.0,0.0,0.03136954584951823,7.336239444896509e-05,0.00014508002160908422,0.0005843890217157655,0.09253360221251712,0.09253360221251712,0.09253360221251712,0.09253360223239604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.8480439359,595.6922492424967,0.0,0.09253360221251712,0.092533602214621,0.092533602214621,0.37505108805353965,0.37505108805353965,0.5,10.000819405175331,0.0,0.0,0.0,0.0,0.0,0.0,26202.990000258927,19968.943083256814,0.7620864291845888,1.0359618363627194,0.6436352238063574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551807762865907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.76399639733,1455.5994414783602,0.37505108805353965,6.17534620354742,3.4792220755927974,,,,
5007.0,-30.613446126822875,4.990650445953378,35.02364396064334,24.20197291010993,5.004420017823966,-27.051761383932476,-40.63626956250516,1.4427352744983637,-5.056625289364888,-5.056625289353241,40.04720508161198,42240.506135987875,25747.60365876233,25747.60365876233,67988.1097947502,77722.91240907095,77722.91240907095,25747.60365876233,103470.51606783329,103470.51606783329,103470.51606783329,129673.51347689686,125162.34610493336,4511.167371963504,0.0,92142.69354917339,56660.28727432839,39424.89586093889,26202.99740906356,65627.89327000245,19968.946230161288,1455.5998473195657,0.0,0.88645924272939,2.8786863767861606,0.0014947054983599872,1.0,1.0,-3.5321836650760474,353873.90553320316,1556569.5817322826,4.3986560110639,1556569.5817322826,4.3986560110639,0.7620863338044706,0.09253361055247074,4.028046144702076,101325.0,128589.64400388686,1.2690811152616517,1.0,0.0,4.0280461447035725,1.2850201718480734,1.2853008893727769,3.1346170534498876,22875.282516404357,2332.6296458428064,19443.994280568877,1982.7356212946192,0.85,0.8500001810524164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.913788945789,4632.441516551485,5.578007916963876,4.990650445953378,-2.3729430062425623,7.36359345219594,3.4792124652782914,3.5,0.9940607043652261,0.6,0.0002184424160580493,0.9976415334933402,0.0002189588231086888,199.4301484153079,0.0,0.0,0.0,0.03136954584951823,7.336300695187515e-05,0.00014507940910617415,0.00058438655452578,0.09253361055222423,0.09253361055222423,0.09253361055222423,0.09253361055829135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.8326550207,595.6922540898348,0.0,0.09253361055222423,0.09253361055247074,0.09253361055247074,0.37505113155418424,0.37505113155418424,0.5,10.000819405106006,0.0,0.0,0.0,0.0,0.0,0.0,26202.99740906356,19968.946230161288,0.7620863338044706,1.0359636186253531,0.6436364788094667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551802736942594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.74522075046,1455.5998473195657,0.37505113155418424,6.17534620354742,3.4792124652782914,,,,
5008.0,-30.613362402576524,4.9906702942797825,35.02364081586107,24.201921256631636,5.004401089257785,-27.051675367988718,-40.636170027405,1.4427140544867874,-5.056633483716325,-5.056633483709823,40.04719718587944,42240.432559577835,25747.618199665165,25747.618199665165,67988.050759243,77722.77985126738,77722.77985126738,25747.618199665165,103470.39805093253,103470.39805093253,103470.39805093253,129673.40239201278,125162.23496675247,4511.167425260317,0.0,92142.57026847986,56660.22297604859,39424.83032492363,26203.004341080243,65627.83466600387,19968.948095709708,1455.6003504505543,0.0,0.886459229565371,2.8786855075349695,0.0014947054983599872,1.0,1.0,-3.5327053677645495,353873.7924543033,1556569.240954827,4.398656453644645,1556569.240954827,4.398656453644645,0.7620862033901594,0.0925336132372237,4.028046144702076,101325.0,128589.60558738247,1.2690807361202316,1.0,0.0,4.028046144700806,1.28502027115203,1.2853009886984268,3.1346168112125605,22875.25191082312,2332.626524942067,19443.961691075743,1982.7322980911672,0.85,0.8499998936350988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.906153654271,4632.441516551485,5.578020293866147,4.9906702942797825,-2.372947617034098,7.363617911313881,3.4792028735383553,3.5,0.9940579638681015,0.6,0.0002184424160580493,0.9976327961614075,0.0002189607407640871,199.43007957152813,0.0,0.0,0.0,0.03136954584951823,7.336383781773611e-05,0.0001450785782403132,0.0005843832077597521,0.09253361323820337,0.09253361323820337,0.09253361323820337,0.09253361322702693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.79447873466,595.69226611495,0.0,0.09253361323820337,0.0925336132372237,0.0925336132372237,0.37505117415828076,0.37505117415828076,0.5,10.000819405112814,0.0,0.0,0.0,0.0,0.0,0.0,26203.004341080243,19968.948095709708,0.7620862033901594,1.0359636441648707,0.643635932444667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551797707497993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.726449072758,1455.6003504505543,0.37505117415828076,6.17534620354742,3.4792028735383553,,,,
5009.0,-30.61327843338674,4.990690124754784,35.0236376828637,24.20188479535284,5.004384228682631,-27.051602410707385,-40.63608750058336,1.4427082057879024,-5.056636865423343,-5.056636865414062,40.04719123633837,42240.430566833085,25747.62034184067,25747.62034184067,67988.05090867376,77722.70052736624,77722.70052736624,25747.62034184067,103470.3208692069,103470.3208692069,103470.3208692069,129673.3274129506,125162.15990206969,4511.167510880911,0.0,92142.44636206869,56660.17640066358,39424.744401561235,26203.006543743708,65627.75094530494,19968.948090422124,1455.6005713277423,0.0,0.8864592338951378,2.878685148805879,0.0014947054983599872,1.0,1.0,-3.5330525002836453,353873.74578805605,1556568.9841730339,4.398656308075769,1556568.9841730339,4.398656308075769,0.7620861391262735,0.0925336161930319,4.028046144702076,101325.0,128589.56516653865,1.2690803371975194,1.0,0.0,4.028046144703883,1.2850202985223729,1.285301016074749,3.13461674444666,22875.22114990164,2332.623388201031,19443.940610745296,1982.730148495694,0.85,0.8500001151170904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.898515749984,4632.441516551485,5.578029987874904,4.990690124754784,-2.3729487067872803,7.3636388315420644,3.479193278526743,3.5,0.9940552224362122,0.6,0.0002184424160580493,0.9976240333504581,0.00021896266404531581,199.43001052638684,0.0,0.0,0.0,0.03136954584951823,7.336452671416894e-05,0.00014507788934388035,0.0005843804328531316,0.09253361619348424,0.09253361619348424,0.09253361619348424,0.09253361618918952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.76571255404,595.692275175982,0.0,0.09253361619348424,0.0925336161930319,0.0925336161930319,0.37505121604544345,0.37505121604544345,0.5,10.00081940508297,0.0,0.0,0.0,0.0,0.0,0.0,26203.006543743708,19968.948090422124,0.7620861391262735,1.0359649680108027,0.643636723160555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551792684181484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.707678144263,1455.6005713277423,0.37505121604544345,6.17534620354742,3.479193278526743,,,,
5010.0,-30.613194375942346,4.990709913644954,35.023634566191696,24.20184581950309,5.004365292877092,-27.051528876996638,-40.63600116698069,1.4426997937573198,-5.056641335640165,-5.056641335596435,40.04718544137412,42240.412915860514,25747.625332022246,25747.625332022246,67988.03824788277,77722.61937748641,77722.61937748641,25747.625332022246,103470.24470950865,103470.24470950865,103470.24470950865,129673.2551254121,125162.08749451555,4511.167630896551,0.0,92142.32260579818,56660.1161434676,39424.67384703398,26203.010415903445,65627.68426293743,19968.94892736223,1455.6008711777768,0.0,0.8864592321105431,2.8786846746084893,0.0014947054983599872,1.0,1.0,-3.5333988303200385,353873.68410080275,1556568.7340640556,4.398656368074714,1556568.7340640556,4.398656368074714,0.7620860584493161,0.09253361982318951,4.028046144702076,101325.0,128589.524188934,1.2690799327800049,1.0,0.0,4.028046144704195,1.2850203378884235,1.285301055449399,3.1346166484190117,22875.19042625398,2332.620255260867,19443.913120532896,1982.7273452741656,0.85,0.8500000550035646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.890899883616,4632.441516551485,5.578040272284477,4.990709913644954,-2.3729505941356925,7.363660507780647,3.479183711210501,3.5,0.994052488917286,0.6,0.0002184424160580493,0.9976152614126331,0.00021896458936357155,199.42994140872457,0.0,0.0,0.0,0.03136954584951823,7.3365247394283e-05,0.0001450771686637663,0.0005843775299203766,0.09253361982348023,0.09253361982348023,0.09253361982348023,0.09253361982179899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.7376937564,595.6922840015955,0.0,0.09253361982348023,0.09253361982318951,0.09253361982318951,0.37505125735891215,0.37505125735891215,0.5,10.000819405054047,0.0,0.0,0.0,0.0,0.0,0.0,26203.010415903445,19968.94892736223,0.7620860584493161,1.0359658277060115,0.643637108184775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551787646172252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.688914913615,1455.6008711777768,0.37505125735891215,6.17534620354742,3.479183711210501,,,,
5011.0,-30.6131102109124,4.990729670580276,35.023631404814076,24.201797798182838,5.004344215483964,-27.051448259830153,-40.635913715790934,1.442682264480082,-5.0566453391869,-5.056645339094767,40.0471779181565,42240.3913987081,25747.629166612405,25747.629166612405,67988.0205653205,77722.51038222338,77722.51038222338,25747.629166612405,103470.13954883578,103470.13954883578,103470.13954883578,129673.15116652282,125161.9835802188,4511.167586304014,0.0,92142.19924568862,56660.08026249059,39424.57664799781,26203.011617687043,65627.58826568486,19968.948080270387,1455.601083810639,0.0,0.886459238976427,2.8786842499150938,0.0014947054983599872,1.0,1.0,-3.5338544780519214,353873.62885341246,1556568.4093635757,4.398656137240348,1556568.4093635757,4.398656137240348,0.7620859911687151,0.09253362042485214,4.028046144702076,101325.0,128589.49340005439,1.2690796289173885,1.0,0.0,4.0280461447022,1.2850204199207542,1.2853011374996501,3.1346164483133125,22875.159800956968,2332.617132349678,19443.88580777061,1982.7245601475133,0.85,0.849999998992671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.883300332307,4632.441516551485,5.578050286661013,4.990729670580276,-2.37295213966423,7.363681810244506,3.479174164400294,3.5,0.9940497612572268,0.6,0.0002184424160580493,0.997606478330902,0.0002189665171616827,199.42987220264624,0.0,0.0,0.0,0.03136954584951823,7.336597741026342e-05,0.00014507643864778588,0.0005843745893823212,0.09253362042746027,0.09253362042746027,0.09253362042746027,0.09253362040420589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.701318557,595.6922954593882,0.0,0.09253362042746027,0.09253362042485214,0.09253362042485214,0.3750512982134291,0.3750512982134291,0.5,10.00081940506932,0.0,0.0,0.0,0.0,0.0,0.0,26203.011617687043,19968.948080270387,0.7620859911687151,1.0359670736349436,0.643637721802351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551782602871393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.670156249973,1455.601083810639,0.3750512982134291,6.17534620354742,3.479174164400294,,,,
