time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5012.0,-30.613025964023183,4.990749434059187,35.02362824976804,24.20177460825073,5.004340180212818,-27.051375569067694,-40.63582368018103,1.4426897847535458,-5.056647478978789,-5.05664747895909,40.04717177807951,42240.359361090654,25747.6283813773,25747.6283813773,67987.98774246796,77722.43281394191,77722.43281394191,25747.6283813773,103470.06119531921,103470.06119531921,103470.06119531921,129673.07289213127,125161.90528541207,4511.167606719209,0.0,92142.0748938099,56660.0014389192,39424.526060989665,26203.011696812056,65627.53775780172,19968.94699258145,1455.6012060961325,0.0,0.8864592503334364,2.87868402292755,0.0014947054983599872,1.0,1.0,-3.534200115514352,353873.59932512185,1556568.1443598617,4.398655755412154,1556568.1443598617,4.398655755412154,0.7620859473573771,0.09253362208187475,4.028046144702076,101325.0,128589.44473914884,1.2690791486715898,1.0,0.0,4.028046144704671,1.2850203847278836,1.2853011022990914,3.134616534161095,22875.128929444018,2332.6139843314504,19443.85578344383,1982.7214985182331,0.85,0.8499998335929123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.8757193534475,4632.441516551485,5.578059277770982,4.990749434059187,-2.3729523081143853,7.363701742173572,3.4791646409318573,3.5,0.9940470402662449,0.6,0.0002184424160580493,0.9975976867902175,0.00021896844685044366,199.4298029293059,0.0,0.0,0.0,0.03136954584951823,7.336672900721621e-05,0.0001450756870508331,0.0005843715619151132,0.09253362208437069,0.09253362208437069,0.09253362208437069,0.09253362206711013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.6716312896,595.6923048105517,0.0,0.09253362208437069,0.09253362208187475,0.09253362208187475,0.3750513387009615,0.3750513387009615,0.5,10.000819405005956,0.0,0.0,0.0,0.0,0.0,0.0,26203.011696812056,19968.94699258145,0.7620859473573771,1.0359673707914727,0.6436377289816754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551777553119083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.65140254354,1455.6012060961325,0.3750513387009615,6.17534620354742,3.4791646409318573,,,,
5013.0,-30.612941656743203,4.990769030953295,35.023625222494964,24.201742582395696,5.0043204769426275,-27.051309546663965,-40.63574600787831,1.442688366462929,-5.056657811253899,-5.056657811254872,40.047169154579485,42240.37861382822,25747.64837156378,25747.64837156378,67988.026985392,77722.38287843893,77722.38287843893,25747.64837156378,103470.0312500027,103470.0312500027,103470.0312500027,129673.05863180326,125161.89049750182,4511.168134301442,0.0,92141.95093002476,56659.94666379275,39424.44918470224,26203.02738180056,65627.4765665028,19968.9542658341,1455.6020091697785,0.0,0.8864592071361035,2.8786829268876453,0.0014947054983599872,1.0,1.0,-3.534387718799678,353873.45674380165,1556568.0311295998,4.398657207727587,1556568.0311295998,4.398657207727587,0.7620857687498979,0.09253363343293886,4.028046144702076,101325.0,128589.4059885879,1.2690787662332879,1.0,0.0,4.0280461447022295,1.2850203913651048,1.2853011089377626,3.134616517970579,22875.098154278916,2332.6108461379695,19443.830250115367,1982.7188948433327,0.85,0.8499998609395383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.868166149583,4632.441516551485,5.578072736215447,4.990769030953295,-2.372958511077009,7.363727542030304,3.4791551523656294,3.5,0.9940443292473227,0.6,0.0002184424160580493,0.9975888890311437,0.00021897037793815058,199.42973360635648,0.0,0.0,0.0,0.03136954584951823,7.336737740379103e-05,0.00014507503865425828,0.0005843689501437896,0.09253363344048558,0.09253363344048558,0.09253363344048558,0.09253363337831659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.65894674923,595.6923088060403,0.0,0.09253363344048558,0.09253363343293886,0.09253363343293886,0.37505137889459117,0.37505137889459117,0.5,10.000819404962135,0.0,0.0,0.0,0.0,0.0,0.0,26203.02738180056,19968.9542658341,0.7620857687498979,1.0359689346960823,0.6436386224758232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455177249845888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.632653282526,1455.6020091697785,0.37505137889459117,6.17534620354742,3.4791551523656294,,,,
5014.0,-30.612857231558234,4.990788550015851,35.02362191520664,24.201660404820018,5.004295523292211,-27.051198001480476,-40.635627578571416,1.442636294245362,-5.0566641058495065,-5.056664105836787,40.04715502085694,42240.22970950664,25747.657711377004,25747.657711377004,67987.88742088364,77722.15120586145,77722.15120586145,25747.657711377004,103469.80891723845,103469.80891723845,103469.80891723845,129672.83325522815,125161.66567835152,4511.167576876628,0.0,92141.82904925414,56659.90755707287,39424.35721353475,26203.024337989707,65627.38155152445,19968.949887266903,1455.602181144958,0.0,0.8864592262938679,2.878682259161822,0.0014947054983599872,1.0,1.0,-3.535300794785144,353873.36988088087,1556567.4211218816,4.3986565636341775,1556567.4211218816,4.3986565636341775,0.7620856901741487,0.09253362484676363,4.028046144702076,101325.0,128589.37709269545,1.2690784810530022,1.0,0.0,4.028046144701532,1.2850206350492117,1.2853013526751034,3.1346159235394815,22875.067896241584,2332.6077606768454,19443.80620442858,1982.7164428656658,0.85,0.8499999341039435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.860599154994,4632.441516551485,5.578083904026589,4.990788550015851,-2.372961782683838,7.363750332699689,3.479145646485451,3.5,0.9940416132815574,0.6,0.0002184424160580493,0.9975800790521254,0.00021897231174223885,199.42966418650616,0.0,0.0,0.0,0.03136954584951823,7.33683660438401e-05,0.0001450740500142092,0.0005843649678560515,0.09253362484603035,0.09253362484603035,0.09253362484603035,0.09253362484702304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.59060887387,595.6923303317317,0.0,0.09253362484603035,0.09253362484676363,0.09253362484676363,0.3750514188531764,0.3750514188531764,0.5,10.000819405094155,0.0,0.0,0.0,0.0,0.0,0.0,26203.024337989707,19968.949887266903,0.7620856901741487,1.0359683079463704,0.6436372853965472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455176744017885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.613908039566,1455.602181144958,0.3750514188531764,6.17534620354742,3.479145646485451,,,,
5015.0,-30.612772296811347,4.990808141784186,35.023618678484695,24.20163972945886,5.004283966229563,-27.051134639528296,-40.63555025551466,1.442646307866035,-5.05666325713338,-5.056663257142129,40.0471504423124,42240.253118146946,25747.648986689645,25747.648986689645,67987.9021048366,77722.11415816532,77722.11415816532,25747.648986689645,103469.76314485497,103469.76314485497,103469.76314485497,129672.78499170157,125161.61734742025,4511.167644281325,0.0,92141.70467082672,56659.843626434056,39424.29004932517,26203.0218468466,65627.31189617177,19968.947892326483,1455.6021375596729,0.0,0.8864592472333569,2.87868234919295,0.0014947054983599872,1.0,1.0,-3.5355095980568763,353873.3815928237,1556567.223513308,4.398655859638339,1556567.223513308,4.398655859638339,0.7620856864922869,0.09253362715029628,4.028046144702076,101325.0,128589.33333128608,1.2690780491614713,1.0,0.0,4.028046144700969,1.2850205881881274,1.2853013058037819,3.1346160378501025,22875.037018137675,2332.6046119865273,19443.782660325072,1982.7140420352591,0.85,0.8500000522363329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.8530394615655,4632.441516551485,5.578091149473227,4.990808141784186,-2.372959795869301,7.363767937653487,3.4791361497875775,3.5,0.9940388999393078,0.6,0.0002184424160580493,0.9975712159837258,0.00021897425723399475,199.42959434770984,0.0,0.0,0.0,0.03136954584951823,7.336901153826943e-05,0.00014507340451977988,0.0005843623677747041,0.09253362714769385,0.09253362714769385,0.09253362714769385,0.0925336271560589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.5684703339,595.6923373051404,0.0,0.09253362714769385,0.09253362715029628,0.09253362715029628,0.3750514586244307,0.3750514586244307,0.5,10.000819405313106,0.0,0.0,0.0,0.0,0.0,0.0,26203.0218468466,19968.947892326483,0.7620856864922869,1.0359696312474216,0.643638325229209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551762374828268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.59516796888,1455.6021375596729,0.3750514586244307,6.17534620354742,3.4791361497875775,,,,
5016.0,-30.612687487125278,4.9908276647916034,35.02361558995034,24.201619682740443,5.004269736762808,-27.05107475197824,-40.63547722818328,1.4426570001939334,-5.056668974799322,-5.05666897482427,40.04714824447948,42240.293795829275,25747.657238004187,25747.657238004187,67987.95103383347,77722.09073115991,77722.09073115991,25747.657238004187,103469.7479691641,103469.7479691641,103469.7479691641,129672.77936081088,125161.61127865594,4511.168082154939,0.0,92141.58034583332,56659.78340474633,39424.21882342999,26203.03139164677,65627.25021507675,19968.952273465744,1455.6026272696627,0.0,0.8864592260352514,2.878681742667492,0.0014947054983599872,1.0,1.0,-3.535623588449198,353873.302691319,1556567.1286549363,4.398656572328989,1556567.1286549363,4.398656572328989,0.7620855760922234,0.09253363657248656,4.028046144702076,101325.0,128589.2931331467,1.269077652436681,1.0,0.0,4.0280461447022615,1.285020538150877,1.2853012557556007,3.134616159908515,22875.006153299255,2332.6014646489125,19443.753940911945,1982.7111134701397,0.85,0.8499999436331334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.845523115686,4632.441516551485,5.578102020325969,4.9908276647916034,-2.3729626177443226,7.363790282535926,3.4791267075543844,3.5,0.9940362021583955,0.6,0.0002184424160580493,0.9975623660503343,0.00021897619987703833,199.42952461179527,0.0,0.0,0.0,0.03136954584951823,7.336962117671884e-05,0.00014507279488133046,0.0005843599121228982,0.092533636569431,0.092533636569431,0.092533636569431,0.09253363657805405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.55784235935,595.6923406528488,0.0,0.092533636569431,0.09253363657248656,0.09253363657248656,0.37505149824617007,0.37505149824617007,0.5,10.000819405591889,0.0,0.0,0.0,0.0,0.0,0.0,26203.03139164677,19968.952273465744,0.7620855760922234,1.035971350483528,0.6436395499948172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551757278908495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.57644092059,1455.6026272696627,0.37505149824617007,6.17534620354742,3.4791267075543844,,,,
5017.0,-30.612602856070033,4.990847136368468,35.02361257728168,24.201601242553465,5.00426425248642,-27.0510079048656,-40.63539941618217,1.4426693006679256,-5.05667390478493,-5.0566739047379965,40.04714425631919,42240.31385836851,25747.66340965177,25747.66340965177,67987.97726802027,77722.03834083892,77722.03834083892,25747.66340965177,103469.70175049068,103469.70175049068,103469.70175049068,129672.73952944046,125161.5711837619,4511.1683456785495,0.0,92141.45595245,56659.73146749368,39424.138316618126,26203.03777894977,65627.17609556789,19968.95472249894,1455.6030069213841,0.0,0.8864592153504902,2.8786812196986578,0.0014947054983599872,1.0,1.0,-3.5358544607527165,353873.23465950286,1556566.9565271235,4.398656931555882,1556566.9565271235,4.398656931555882,0.7620854837884872,0.09253364278251144,4.028046144702076,101325.0,128589.25454961408,1.2690772716468204,1.0,0.0,4.028046144704426,1.2850204805879357,1.2853011981800846,3.134616300324741,22874.9752714824,2332.598315579979,19443.728098294905,1982.7084782565817,0.85,0.8499999614222475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.838016242493,4632.441516551485,5.578112429216389,4.990847136368468,-2.3729648711794695,7.363812007547938,3.4791172772312624,3.5,0.9940335077803607,0.6,0.0002184424160580493,0.997553534841579,0.00021897813844420894,199.42945502281103,0.0,0.0,0.0,0.03136954584951823,7.337027076315712e-05,0.00014507214529489216,0.0005843572955587498,0.09253364278279662,0.09253364278279662,0.09253364278279662,0.09253364278688389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.53855977056,595.6923467266513,0.0,0.09253364278279662,0.09253364278251144,0.09253364278251144,0.3750515377485395,0.3750515377485395,0.5,10.000819405517602,0.0,0.0,0.0,0.0,0.0,0.0,26203.03777894977,19968.95472249894,0.7620854837884872,1.035972920258134,0.6436405826277994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551752190495688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.557714198072,1455.6030069213841,0.3750515377485395,6.17534620354742,3.4791172772312624,,,,
5018.0,-30.6125013195651,4.9908664534140375,35.0236096383685,24.201562406402104,5.004242923763559,-27.050919369510293,-40.63529946198685,1.4426609497074363,-5.056683777595708,-5.056683777549971,40.047140358938286,42240.31086575883,25747.681953312087,25747.681953312087,67987.99281907092,77721.96731947905,77721.96731947905,25747.681953312087,103469.64927279114,103469.64927279114,103469.64927279114,129672.70054286292,125161.53180082364,4511.168742039285,0.0,92141.33238952464,56659.67583863299,39424.06283432406,26203.051270071785,65627.11410439585,19968.960641202655,1455.6037351619923,0.0,0.8864591791184874,2.8786801723991333,0.0014947054983599872,1.0,1.0,-3.5361264979088673,353873.09841871273,1556566.7883167868,4.398658149693573,1556566.7883167868,4.398658149693573,0.7620853172932005,0.0925336517127959,4.028046144702076,101325.0,128589.21346065719,1.2690768661303449,1.0,0.0,4.028046144699454,1.2850205196682056,1.285301237268892,3.134616204994239,22874.944595834477,2332.595187534426,19443.700546701053,1982.7056687758873,0.85,0.8499998968409195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.830522912465,4632.441516551485,5.578125502117871,4.9908664534140375,-2.372970781627785,7.363837235041823,3.4791078639316027,3.5,0.9940308182661722,0.6,0.0002184424160580493,0.9975429396687854,0.00021898046427011836,199.42937153316532,0.0,0.0,0.0,0.03136954584951823,7.337110520380941e-05,0.0001450713108542399,0.0005843539343932975,0.09253365173598645,0.09253365173598645,0.09253365173598645,0.09253365163462622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.51972336794,595.692352659834,0.0,0.09253365173598645,0.0925336517127959,0.0925336517127959,0.37505157715399995,0.37505157715399995,0.5,10.000819403935699,0.0,0.0,0.0,0.0,0.0,0.0,26203.051270071785,19968.960641202655,0.7620853172932005,1.0359741357957555,0.6436411450085305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551747112803928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.538986723976,1455.6037351619923,0.37505157715399995,6.17534620354742,3.4791078639316027,,,,
5019.0,-30.612416671497318,4.990885788296032,35.023606682660606,24.201528774015628,5.0042295287524565,-27.05084449400156,-40.63521669069303,1.4426573510909197,-5.056685594185126,-5.056685594176505,40.04713399662888,42240.31045607804,25747.67981306034,25747.67981306034,67987.99026913838,77721.88547906034,77721.88547906034,25747.67981306034,103469.56529212068,103469.56529212068,103469.56529212068,129672.61585137915,125161.4471291176,4511.168722261547,0.0,92141.21088757584,56659.63586392259,39423.97224850362,26203.050559258474,65627.02280776208,19968.95911571252,1455.6038248850252,0.0,0.8864591929306491,2.8786799796968445,0.0014947054983599872,1.0,1.0,-3.536492111855125,353873.0733505153,1556566.513721732,4.398657685321921,1556566.513721732,4.398657685321921,0.762085279748345,0.09253365258986732,4.028046144702076,101325.0,128589.1783290423,1.2690765194082636,1.0,0.0,4.028046144701935,1.2850205365087726,1.2853012541131377,3.1346161639141843,22874.91443184319,2332.5921116633294,19443.681697957276,1982.7037467389248,0.85,0.8500001937008586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.823018298999,4632.441516551485,5.578134107608993,4.990885788296032,-2.3729707887413487,7.36385657703738,3.4790984364676305,3.5,0.9940281247050373,0.6,0.0002184424160580493,0.9975341068702981,0.00021898240326177814,199.42930193029912,0.0,0.0,0.0,0.03136954584951823,7.337179620428349e-05,0.0001450706198537658,0.0005843511510115018,0.09253365259103302,0.09253365259103302,0.09253365259103302,0.09253365258585475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.4889614365,595.6923623495046,0.0,0.09253365259103302,0.09253365258986732,0.09253365258986732,0.3750516164758877,0.3750516164758877,0.5,10.000819403906016,0.0,0.0,0.0,0.0,0.0,0.0,26203.050559258474,19968.95911571252,0.762085279748345,1.0359755381299582,0.6436420341634336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455174102082413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.52060074342,1455.6038248850252,0.3750516164758877,6.17534620354742,3.4790984364676305,,,,
5020.0,-30.612332024742305,4.990905054515772,35.02360374815193,24.20149325570094,5.004213664579054,-27.05077073421473,-40.63512651538474,1.4426523739196389,-5.056691442441377,-5.056691442450128,40.047128696867276,42240.279387689756,25747.68805253388,25747.68805253388,67987.96744022364,77721.80588900563,77721.80588900563,25747.68805253388,103469.4939415395,103469.4939415395,103469.4939415395,129672.55070420276,125161.38180872855,4511.168895474216,0.0,92141.08722057458,56659.56071872516,39423.91833538825,26203.056762663255,65626.97509805151,19968.96118389216,1455.6042289798593,0.0,0.8864591823189886,2.8786793593189093,0.0014947054983599872,1.0,1.0,-3.536822906742316,353872.99264697515,1556566.2849854801,4.398658042091151,1556566.2849854801,4.398658042091151,0.762085178258513,0.09253365721133464,4.028046144702076,101325.0,128589.1364606201,1.2690761061990634,1.0,0.0,4.028046144701834,1.2850205598006095,1.2853012774100627,3.1346161070972194,22874.88373035746,2332.5889809830533,19443.655248513678,1982.7010496462788,0.85,0.8500001782614455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.815543589134,4632.441516551485,5.578144925720574,4.990905054515772,-2.372973753706376,7.3638788082221485,3.479089046579389,3.5,0.9940254418798254,0.6,0.0002184424160580493,0.997525274293151,0.00021898434223918602,199.42923232856091,0.0,0.0,0.0,0.03136954584951823,7.337254902261944e-05,0.00014506986703542984,0.0005843481186245059,0.09253365720984003,0.09253365720984003,0.09253365720984003,0.0925336572249848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.4633369445,595.6923704209379,0.0,0.09253365720984003,0.09253365721133464,0.09253365721133464,0.3750516557371259,0.3750516557371259,0.5,10.000819403882153,0.0,0.0,0.0,0.0,0.0,0.0,26203.056762663255,19968.96118389216,0.762085178258513,1.0359759434080975,0.6436420286715895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551735942119446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.50187981573,1455.6042289798593,0.3750516557371259,6.17534620354742,3.479089046579389,,,,
5021.0,-30.612247295191956,4.990924275874884,35.02360080557016,24.201455467287474,5.004197861932881,-27.05069451863167,-40.635039762686915,1.442645085218729,-5.056696194277663,-5.05669619427888,40.04712259491984,42240.262828528095,25747.693435814654,25747.693435814654,67987.95626434275,77721.7167989404,77721.7167989404,25747.693435814654,103469.41023475505,103469.41023475505,103469.41023475505,129672.47070883367,125161.3017375812,4511.168971252474,0.0,92140.96366108398,56659.50969004869,39423.83774559477,26203.060474078626,65626.8982196734,19968.96186183776,1455.60453078283,0.0,0.8864591802112822,2.8786788552483262,0.0014947054983599872,1.0,1.0,-3.5371973681005784,353872.92707359226,1556566.0216267798,4.398658112953276,1556566.0216267798,4.398658112953276,0.7620850961891286,0.09253365999592006,4.028046144702076,101325.0,128589.09364570433,1.269075683648698,1.0,0.0,4.0280461446980995,1.2850205939097916,1.285301311526696,3.134616023892956,22874.85305556224,2332.585853024452,19443.626629244005,1982.6981312929497,0.85,0.8500000669738118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.808078034957,4632.441516551485,5.578155114017643,4.990924275874884,-2.3729759224083495,7.363900198283234,3.479079668202837,3.5,0.9940227623436677,0.6,0.0002184424160580493,0.9975164331610845,0.00021898628312900584,199.429162658792,0.0,0.0,0.0,0.03136954584951823,7.337327327442103e-05,0.00014506914278362827,0.0005843452013048288,0.0925336599976193,0.0925336599976193,0.0925336599976193,0.09253365998767987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.43383384496,595.6923797140906,0.0,0.0925336599976193,0.09253365999592006,0.09253365999592006,0.3750516949498675,0.3750516949498675,0.5,10.000819403859422,0.0,0.0,0.0,0.0,0.0,0.0,26203.060474078626,19968.96186183776,0.7620850961891286,1.03597698670393,0.6436425303407903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455173086349707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.483161683336,1455.60453078283,0.3750516949498675,6.17534620354742,3.479079668202837,,,,
5022.0,-30.612162419810787,4.990943460853378,35.023597886391855,24.20142120625826,5.004181446942505,-27.050622366982896,-40.63495734063906,1.4426413939721758,-5.056700542153294,-5.056700542178093,40.0471173850082,42240.26499315764,25747.697801493847,25747.697801493847,67987.96279465148,77721.64463073376,77721.64463073376,25747.697801493847,103469.34243222761,103469.34243222761,103469.34243222761,129672.40705878129,125161.23794659706,4511.169112184232,0.0,92140.83997972702,56659.46034157417,39423.75515350317,26203.064626553678,65626.81978005685,19968.96295244722,1455.60483153519,0.0,0.8864591769284826,2.8786783940295577,0.0014947054983599872,1.0,1.0,-3.5375092793336194,353872.8670747033,1556565.7967688923,4.3986582233226095,1556565.7967688923,4.3986582233226095,0.762085017040757,0.0925336639371783,4.028046144702076,101325.0,128589.05862544166,1.2690753380255777,1.0,0.0,4.028046144702504,1.2850206111838447,1.2853013288045227,3.134615981755481,22874.822350512568,2332.5827219807547,19443.60338046079,1982.6957605768323,0.85,0.8500001915872849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.800627261101,4632.441516551485,5.5781650640252805,4.990943460853378,-2.3729777972474677,7.363921258100846,3.4790703084036956,3.5,0.9940200881153416,0.6,0.0002184424160580493,0.9975075768969889,0.00021898822737524682,199.42909286916097,0.0,0.0,0.0,0.03136954584951823,7.337396137806982e-05,0.00014506845467997947,0.0005843424295915792,0.09253366393696125,0.09253366393696125,0.09253366393696125,0.09253366393836733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.40864380816,595.6923876486752,0.0,0.09253366393696125,0.0925336639371783,0.0925336639371783,0.37505173412381615,0.37505173412381615,0.5,10.000819403830219,0.0,0.0,0.0,0.0,0.0,0.0,26203.064626553678,19968.96295244722,0.762085017040757,1.0359783244488736,0.6436433326302049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551725779910702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.46444803117,1455.60483153519,0.37505173412381615,6.17534620354742,3.4790703084036956,,,,
5023.0,-30.612077548571225,4.990962612697001,35.02359497046486,24.2013863864355,5.004166587167224,-27.050548042543095,-40.63487086733801,1.4426370809413391,-5.056704722195548,-5.056704722217687,40.0471116404607,42240.25015599941,25747.70177768135,25747.70177768135,67987.95193368077,77721.56370703394,77721.56370703394,25747.70177768135,103469.26548471529,103469.26548471529,103469.26548471529,129672.33341651877,125161.16421362203,4511.169202896736,0.0,92140.71635664273,56659.402804807534,39423.68172426133,26203.06793180348,65626.74965606481,19968.963512556194,1455.6051041460069,0.0,0.8864591764414953,2.8786779506145015,0.0014947054983599872,1.0,1.0,-3.5378557823991628,353872.8093918583,1556565.5488356429,4.39865823969536,1556565.5488356429,4.39865823969536,0.762084942287206,0.09253366695614364,4.028046144702076,101325.0,128589.01987488072,1.2690749555872758,1.0,0.0,4.028046144702168,1.2850206313676835,1.285301348992771,3.13461593252002,22874.791659929626,2332.5795924122535,19443.576263490446,1982.6929954154016,0.85,0.8500001465609092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.793193244473,4632.441516551485,5.578174909431572,4.990962612697001,-2.3729795493604207,7.3639421620574215,3.4790609696653325,3.5,0.9940174199043808,0.6,0.0002184424160580493,0.9974987211498388,0.00021899017154252177,199.4290230829843,0.0,0.0,0.0,0.03136954584951823,7.337468331017664e-05,0.00014506773274787266,0.0005843395216157396,0.09253366695508747,0.09253366695508747,0.09253366695508747,0.09253366696420856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.380868804,595.6923963974942,0.0,0.09253366695508747,0.09253366695614364,0.09253366695614364,0.37505177326670425,0.37505177326670425,0.5,10.000819403797246,0.0,0.0,0.0,0.0,0.0,0.0,26203.06793180348,19968.963512556194,0.762084942287206,1.0359792659241924,0.6436437942968555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551720687578371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.4457401248,1455.6051041460069,0.37505177326670425,6.17534620354742,3.4790609696653325,,,,
5024.0,-30.611992594241745,4.9909817086466655,35.02359203907992,24.201342730689817,5.004146236612738,-27.050470231731712,-40.634780063386984,1.4426238739818782,-5.0567099727656455,-5.056709972778452,40.047105362604654,42240.21787248844,25747.70848496205,25747.70848496205,67987.92635745049,77721.46938047973,77721.46938047973,25747.70848496205,103469.17786544177,103469.17786544177,103469.17786544177,129672.25001996665,125161.08074436954,4511.1692755971135,0.0,92140.59310864136,56659.34160016092,39423.61278720049,26203.072154524885,65626.68494172537,19968.964399913628,1455.6054356632549,0.0,0.8864591724273372,2.8786773936388865,0.0014947054983599872,1.0,1.0,-3.538246960020672,353872.7369361826,1556565.2778858345,4.39865837465333,1556565.2778858345,4.39865837465333,0.7620848533390494,0.09253366971296138,4.028046144702076,101325.0,128588.97778375412,1.2690745401801542,1.0,0.0,4.028046144705839,1.2850206931727501,1.285301410811339,3.1346157817557967,22874.761062464517,2332.576472339129,19443.54460637176,1982.6897672876835,0.85,0.8499998995957566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.785776716293,4632.441516551485,5.578185325420188,4.9909817086466655,-2.3729820920622307,7.363963800708897,3.479051652906248,3.5,0.9940147579732137,0.6,0.0002184424160580493,0.9974898568177266,0.00021899211762908756,199.428953228535,0.0,0.0,0.0,0.03136954584951823,7.337544140427276e-05,0.00014506697465377653,0.0005843364679777383,0.09253366971303315,0.09253366971303315,0.09253366971303315,0.09253366971622555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.35051513085,595.6924059585688,0.0,0.09253366971303315,0.09253366971296138,0.09253366971296138,0.3750518123847285,0.3750518123847285,0.5,10.000819403783556,0.0,0.0,0.0,0.0,0.0,0.0,26203.072154524885,19968.964399913628,0.7620848533390494,1.0359798977781955,0.6436439370660968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551715595498091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.427034964643,1455.6054356632549,0.3750518123847285,6.17534620354742,3.479051652906248,,,,
5025.0,-30.611907553609967,4.99100080645354,35.02358905764274,24.2013074917719,5.004135944055299,-27.05039078762469,-40.63468904988838,1.4426191779940638,-5.056712482086823,-5.056712482084073,40.04709805569391,42240.18494643989,25747.708262102282,25747.708262102282,67987.89320854217,77721.3684689574,77721.3684689574,25747.708262102282,103469.07673105969,103469.07673105969,103469.07673105969,129672.14803243522,125160.97884280162,4511.169189633599,0.0,92140.46953893479,56659.286016109836,39423.537247583285,26203.071301375527,65626.60854895881,19968.962592086886,1455.6055430269894,0.0,0.8864591861320807,2.8786771274524052,0.0014947054983599872,1.0,1.0,-3.5386805144515847,353872.70230859716,1556564.9625204566,4.398657913893125,1556564.9625204566,4.398657913893125,0.7620848091589407,0.0925336694226905,4.028046144702076,101325.0,128588.9397013063,1.269074164335616,1.0,0.0,4.028046144699432,1.2850207151487285,1.2853014327921182,3.134615728148685,22874.730385133094,2332.5733441219068,19443.522367452773,1982.6874995490584,0.85,0.8500000673271167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.778372167299,4632.441516551485,5.578194225563016,4.99100080645354,-2.372982619091519,7.363983425545059,3.4790423512055586,3.5,0.9940121003444453,0.6,0.0002184424160580493,0.9974809835657259,0.0002189940657085777,199.4288833031719,0.0,0.0,0.0,0.03136954584951823,7.337620125508502e-05,0.00014506621480296427,0.0005843334072636034,0.09253366942395018,0.09253366942395018,0.09253366942395018,0.09253366941554467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.3151859362,595.6924170868749,0.0,0.09253366942395018,0.0925336694226905,0.0925336694226905,0.37505185148293874,0.37505185148293874,0.5,10.000819403768554,0.0,0.0,0.0,0.0,0.0,0.0,26203.071301375527,19968.962592086886,0.7620848091589407,1.0359805985985362,0.6436441845829628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551710498436172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.40833429809,1455.6055430269894,0.37505185148293874,6.17534620354742,3.4790423512055586,,,,
5026.0,-30.611822425232486,4.991019843529681,35.023586252712,24.201311787497275,5.004140724573916,-27.05033607887353,-40.63462056275455,1.442654377236309,-5.05671790764319,-5.05671790759175,40.047097185493875,42240.245724405664,25747.715549781333,25747.715549781333,67987.961274187,77721.36645330058,77721.36645330058,25747.715549781333,103469.08200308192,103469.08200308192,103469.08200308192,129672.16388377265,125160.99415763063,4511.169726142027,0.0,92140.34437050937,56659.22363765221,39423.46748095239,26203.08188069074,65626.54936164313,19968.967767377297,1455.6060504233708,0.0,0.8864591616079379,2.8786765519145594,0.0014947054983599872,1.0,1.0,-3.5387151380506907,353872.62743820465,1556564.9249640503,4.39865873840685,1556564.9249640503,4.39865873840685,0.7620846989793436,0.09253368060436358,4.028046144702076,101325.0,128588.89566151646,1.2690737296966836,1.0,0.0,4.028046144701124,1.2850205504256207,1.285301268033026,3.134616129966107,22874.699310904813,2332.570175432468,19443.491481878325,1982.6843500969574,0.85,0.8499998718063689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.770993391727,4632.441516551485,5.578204721734165,4.991019843529681,-2.3729852864642043,7.364005129993886,3.4790330818917097,3.5,0.9940094519690599,0.6,0.0002184424160580493,0.997472101243482,0.0002189960158141082,199.4288133057083,0.0,0.0,0.0,0.03136954584951823,7.337677304324481e-05,0.00014506564301480448,0.0005843311040745108,0.09253368060480352,0.09253368060480352,0.09253368060480352,0.09253368061066063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.3109791808,595.6924184119513,0.0,0.09253368060480352,0.09253368060436358,0.09253368060436358,0.3750518905652923,0.3750518905652923,0.5,10.000819403622678,0.0,0.0,0.0,0.0,0.0,0.0,26203.08188069074,19968.967767377297,0.7620846989793436,1.0359825700956942,0.6436456911917708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551705396199892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.389638192268,1455.6060504233708,0.3750518905652923,6.17534620354742,3.4790330818917097,,,,
5027.0,-30.611737377474537,4.991038568125663,35.02358333170937,24.20122360289099,5.004099375389074,-27.050234173648146,-40.634511143993564,1.442596171608936,-5.056735403287746,-5.0567354033008405,40.047088226662495,42240.13652485093,25747.75304743976,25747.75304743976,67987.88957229069,77721.17686725243,77721.17686725243,25747.75304743976,103468.9299146922,103468.9299146922,103468.9299146922,129672.03044044807,125160.86055322338,4511.169887224698,0.0,92140.22302919054,56659.182686976485,39423.37815801562,26203.10052575587,65626.4786837715,19968.975068702344,1455.607161805132,0.0,0.886459104845917,2.8786746959937908,0.0014947054983599872,1.0,1.0,-3.539396644729379,353872.386005751,1556564.5383035133,4.398660646773995,1556564.5383035133,4.398660646773995,0.7620844353542893,0.0925336857135463,4.028046144702076,101325.0,128588.85891529487,1.269073367039673,1.0,0.0,4.028046144703267,1.285020822812525,1.2853015404794341,3.134615465518988,22874.66918679142,2332.5671036277854,19443.464614590805,1982.681610396089,0.85,0.849999816645134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.763625362251,4632.441516551485,5.578221749910134,4.991038568125663,-2.3729968781008224,7.3640354462264845,3.479023826087102,3.5,0.9940068074534577,0.6,0.0002184424160580493,0.9974632274182863,0.0002189979640888009,199.42874337458377,0.0,0.0,0.0,0.03136954584951823,7.33776865715835e-05,0.0001450647294864658,0.0005843274243402081,0.09253368571693889,0.09253368571693889,0.09253368571693889,0.09253368567893692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.2676623579,595.6924320562796,0.0,0.09253368571693889,0.0925336857135463,0.0925336857135463,0.37505192963443573,0.37505192963443573,0.5,10.000819403714315,0.0,0.0,0.0,0.0,0.0,0.0,26203.10052575587,19968.975068702344,0.7620844353542893,1.0359825932440763,0.643644720424354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551700288702665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.37094667898,1455.607161805132,0.37505192963443573,6.17534620354742,3.479023826087102,,,,
5028.0,-30.611651932384685,4.9910575301591,35.02358026016437,24.201173206698172,5.004075284068829,-27.050152783094113,-40.63441985109819,1.442576133170001,-5.056727055591011,-5.056727055613694,40.047078041091616,42240.10405405608,25747.724554928733,25747.724554928733,67987.82860898481,77721.07038392712,77721.07038392712,25747.724554928733,103468.79493885585,103468.79493885585,103468.79493885585,129671.87589045799,125160.70661526636,4511.16927519163,0.0,92140.10013743359,56659.13380105134,39423.29592931361,26203.08095160214,65626.37688091575,19968.963525425035,1455.606418810047,0.0,0.8864591843852246,2.8786755815091136,0.0014947054983599872,1.0,1.0,-3.5399227006060414,353872.50120039686,1556564.0986972682,4.398657972623283,1556564.0986972682,4.398657972623283,0.7620845641132162,0.0925336752144658,4.028046144702076,101325.0,128588.8233382712,1.269073015921749,1.0,0.0,4.028046144705909,1.2850209165871336,1.2853016342745283,3.134615236769919,22874.638677767307,2332.5639925731325,19443.444316925754,1982.6795406102751,0.85,0.8500000629878165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.756207543125,4632.441516551485,5.578224541593311,4.9910575301591,-2.3729894911372966,7.364047021296397,3.4790145077461054,3.5,0.9940041450703159,0.6,0.0002184424160580493,0.9974543122215,0.0002189999214816576,199.4286731167997,0.0,0.0,0.0,0.03136954584951823,7.337844877659175e-05,0.00014506396728145753,0.0005843243541432631,0.09253367521575022,0.09253367521575022,0.09253367521575022,0.09253367521360173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.2184156159,595.6924475684514,0.0,0.09253367521575022,0.0925336752144658,0.0925336752144658,0.3750519686939619,0.3750519686939619,0.5,10.000819403510501,0.0,0.0,0.0,0.0,0.0,0.0,26203.08095160214,19968.963525425035,0.7620845641132162,1.0359832713659343,0.6436452240949411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455169518604599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.35225638822,1455.606418810047,0.3750519686939619,6.17534620354742,3.4790145077461054,,,,
5029.0,-30.61156626861193,4.991076545139379,35.02357716132654,24.20115116927775,5.004073810733586,-27.050077178906204,-40.63432936146853,1.4425847177224358,-5.056727054634848,-5.056727054681248,40.047071110524,42240.07598254672,25747.71820128443,25747.71820128443,67987.79418383115,77720.98711373625,77720.98711373625,25747.71820128443,103468.70531502068,103468.70531502068,103468.70531502068,129671.78225409624,125160.613098593,4511.1691555032285,0.0,92139.97614703605,56659.065002464136,39423.23460507991,26203.076939075552,65626.31154415547,19968.96026534943,1455.606360775919,0.0,0.8864592095318481,2.8786755816105085,0.0014947054983599872,1.0,1.0,-3.5403028248560986,353872.50121358753,1556563.7995766834,4.39865712718148,1556563.7995766834,4.39865712718148,0.7620845563969075,0.09253367415917586,4.028046144702076,101325.0,128588.78185958171,1.2690726065589115,1.0,0.0,4.028046144705417,1.2850208764136912,1.2853015940923098,3.1346153347669916,22874.60789599543,2332.5608537059475,19443.41322289349,1982.6763699013925,0.85,0.8499998474857956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.748871577177,4632.441516551485,5.578232030740133,4.991076545139379,-2.372988165520194,7.364064710659573,3.4790052922397354,3.5,0.9940015120684959,0.6,0.0002184424160580493,0.9974453742939583,0.00021900188390033265,199.42860267925184,0.0,0.0,0.0,0.03136954584951823,7.337920428235364e-05,0.00014506321177569566,0.0005843213109311917,0.09253367416268553,0.09253367416268553,0.09253367416268553,0.09253367415254876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.18490743695,595.6924581231459,0.0,0.09253367416268553,0.09253367415917586,0.09253367415917586,0.3750520077446105,0.3750520077446105,0.5,10.000819403209956,0.0,0.0,0.0,0.0,0.0,0.0,26203.076939075552,19968.96026534943,0.7620845563969075,1.035983778215035,0.6436454371525399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551690059553988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.333576892273,1455.606360775919,0.3750520077446105,6.17534620354742,3.4790052922397354,,,,
5030.0,-30.611480594472138,4.9910953981501285,35.02357425723399,24.201130668539577,5.0040569046779675,-27.05001852035221,-40.634260315541155,1.4425948292832487,-5.056737169168798,-5.056737169180244,40.04707053177952,42240.13657123157,25747.737637646806,25747.737637646806,67987.87420887838,77720.97248709055,77720.97248709055,25747.737637646806,103468.71012473735,103468.71012473735,103468.71012473735,129671.80466598707,125160.6348280608,4511.169837926273,0.0,92139.85213729102,56659.016216270895,39423.15102335569,26203.094541249728,65626.24556460541,19968.968918623854,1455.6072071337835,0.0,0.8864591600277121,2.878674508670914,0.0014947054983599872,1.0,1.0,-3.5403550253420804,353872.3616373499,1556563.774597319,4.398658791534823,1556563.774597319,4.398658791534823,0.7620843746981136,0.0925336882748296,4.028046144702076,101325.0,128588.74683931904,1.2690722609357912,1.0,0.0,4.028046144701003,1.285020829094255,1.2853015467625366,3.1346154501956502,22874.577109420356,2332.557714348973,19443.389580350475,1982.6739590329496,0.85,0.8499999579158634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.741573475945,4632.441516551485,5.578245061552943,4.9910953981501285,-2.372994277440641,7.364089675590769,3.478996124309051,3.5,0.9939988926597288,0.6,0.0002184424160580493,0.9974364353711617,0.00021900384657270262,199.42853223322936,0.0,0.0,0.0,0.03136954584951823,7.337978075762434e-05,0.00014506263530042495,0.0005843189888622,0.09253368827242171,0.09253368827242171,0.09253368827242171,0.09253368829928572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.1821097293,595.6924590043873,0.0,0.09253368827242171,0.0925336882748296,0.0925336882748296,0.3750520467877673,0.3750520467877673,0.5,10.000819403095994,0.0,0.0,0.0,0.0,0.0,0.0,26203.094541249728,19968.968918623854,0.7620843746981136,1.0359860391822668,0.6436470075017241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551684919945178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.31490462544,1455.6072071337835,0.3750520467877673,6.17534620354742,3.478996124309051,,,,
5031.0,-30.61139518288852,4.99111423897542,35.02357138512881,24.201109050214313,5.004050710932029,-27.049948312232157,-40.634178172890074,1.4426038400297772,-5.0567403218074105,-5.056740321798241,40.04706564652131,42240.14208654155,25747.739099916984,25747.739099916984,67987.88118645853,77720.91009402528,77720.91009402528,25747.739099916984,103468.64919394227,103468.64919394227,103468.64919394227,129671.7465197826,125160.5765461486,4511.169973633993,0.0,92139.72818755519,56658.96017907612,39423.07556497674,26203.097325840325,65626.17289081706,19968.969414627107,1455.6074324259316,0.0,0.8864591616652239,2.8786741742422,0.0014947054983599872,1.0,1.0,-3.540636337031515,353872.31813229097,1556563.5637513394,4.39865873648087,1556563.5637513394,4.39865873648087,0.7620843126409564,0.09253369204352692,4.028046144702076,101325.0,128588.70469251639,1.2690718449791896,1.0,0.0,4.028046144701829,1.2850207869263421,1.285301504585412,3.1346155530579485,22874.546337743126,2332.554576511156,19443.362551092752,1982.6712028157172,0.85,0.8499999197365982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.734261699535,4632.441516551485,5.5782542148422,4.99111423897542,-2.3729952972516326,7.364109536227053,3.478986939209193,3.5,0.9939962683454837,0.6,0.0002184424160580493,0.9974275239284922,0.00021900580324642205,199.42846200314466,0.0,0.0,0.0,0.03136954584951823,7.338046658494888e-05,0.00014506194947310042,0.0005843162263180895,0.09253369204430095,0.09253369204430095,0.09253369204430095,0.09253369204209348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.1584894298,595.6924664445194,0.0,0.09253369204430095,0.09253369204352692,0.09253369204352692,0.37505208582567595,0.37505208582567595,0.5,10.00081940306265,0.0,0.0,0.0,0.0,0.0,0.0,26203.097325840325,19968.969414627107,0.7620843126409564,1.0359872927463052,0.643647804311504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551679779718003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.296235421756,1455.6074324259316,0.37505208582567595,6.17534620354742,3.478986939209193,,,,
5032.0,-30.611309678377506,4.9911329239565845,35.02356848184257,24.20106284497308,5.004034080615154,-27.049863594630512,-40.63408261919392,1.4425879967158628,-5.056750293076902,-5.05675029307048,40.04705900265579,42240.09217013866,25747.75780122424,25747.75780122424,67987.8499713629,77720.79032122795,77720.79032122795,25747.75780122424,103468.5481224522,103468.5481224522,103468.5481224522,129671.65598621701,125160.48584975979,4511.170136457216,0.0,92139.60522851009,56658.90707680416,39422.99794633992,26203.107863764817,65626.10581010474,19968.973289685724,1455.608084834079,0.0,0.8864591348940533,2.8786731165003343,0.0014947054983599872,1.0,1.0,-3.5410955666887958,353872.18053309363,1556563.2770056014,4.39865963654081,1556563.2770056014,4.39865963654081,0.7620841540441843,0.09253369672263889,4.028046144702076,101325.0,128588.66694412511,1.2690714724315333,1.0,0.0,4.028046144702638,1.285020861068867,1.2853015787441333,3.134615372198385,22874.515812014106,2332.5514637530764,19443.338036912555,1982.6687030650178,0.85,0.8499999823690504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.726972002365,4632.441516551485,5.578267076324601,4.9911329239565845,-2.373001344829893,7.3641342687864775,3.478977781855073,3.5,0.9939936519585924,0.6,0.0002184424160580493,0.9974186028762348,0.00021900776206512646,199.42839169669952,0.0,0.0,0.0,0.03136954584951823,7.338126439153976e-05,0.00014506115166650952,0.0005843130127163268,0.09253369672317707,0.09253369672317707,0.09253369672317707,0.09253369672082314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.12636603735,595.6924765630357,0.0,0.09253369672317707,0.09253369672263889,0.09253369672263889,0.3750521248597082,0.3750521248597082,0.5,10.000819403059884,0.0,0.0,0.0,0.0,0.0,0.0,26203.107863764817,19968.973289685724,0.7620841540441843,1.0359878760457324,0.6436477016077156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551674655247135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.277563813997,1455.608084834079,0.3750521248597082,6.17534620354742,3.478977781855073,,,,
