time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5033.0,-30.61122408316767,4.99115166904379,35.023565884631495,24.201108805742138,5.004058772288388,-27.049830597530967,-40.63403243254868,1.442665286217821,-5.056750128015551,-5.056750127993145,40.04706202716548,42240.23068498481,25747.75058849822,25747.75058849822,67987.98127348303,77720.87654416097,77720.87654416097,25747.75058849822,103468.6271326592,103468.6271326592,103468.6271326592,129671.7419851979,125160.57112649032,4511.170858707582,0.0,92139.47850469634,56658.83264376379,39422.93984548061,26203.114852538714,65626.05469801932,19968.977582394702,1455.608316083763,0.0,0.8864591247643474,2.8786731340098672,0.0014947054983599872,1.0,1.0,-3.5408277382473443,353872.1828108685,1556563.4075414885,4.398659977106519,1556563.4075414885,4.398659977106519,0.7620841146089923,0.0925337109284648,4.028046144702076,101325.0,128588.6176707825,1.2690709861414509,1.0,0.0,4.028046144700136,1.285020499374492,1.285301216970745,3.1346162544977325,22874.484351646173,2332.5482556883517,19443.30977788626,1982.6658214462902,0.85,0.8499999160193972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.719669869907,4632.441516551485,5.578274338576528,4.99115166904379,-2.3729999537680353,7.364151622811825,3.4789686088893497,3.5,0.9939910311112428,0.6,0.0002184424160580493,0.9974096724471668,0.0002190097229778171,199.42832131572652,0.0,0.0,0.0,0.03136954584951823,7.338168341816986e-05,0.00014506073263987945,0.000584311324857725,0.09253371092924921,0.09253371092924921,0.09253371092924921,0.09253371092691468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.14099000243,595.6924719566431,0.0,0.09253371092924921,0.0925337109284648,0.0925337109284648,0.37505216389076157,0.37505216389076157,0.5,10.000819402993896,0.0,0.0,0.0,0.0,0.0,0.0,26203.114852538714,19968.977582394702,0.7620841146089923,1.0359906836748332,0.6436503135736983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551669525204485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.25889691494,1455.608316083763,0.37505216389076157,6.17534620354742,3.4789686088893497,,,,
5034.0,-30.61122408316767,4.99115166904379,35.023565884631495,24.201078281644754,5.004058772288388,-27.049830597530967,-40.63401353834195,1.442665286217821,-5.056750128015551,-5.056750127993145,40.04706202716548,42240.152357541425,25747.696058846763,25747.696058846763,67987.84841638818,77720.75299217553,77720.75299217553,25747.696058846763,103468.4490510223,103468.4490510223,103468.4490510223,129671.61144422629,125160.4405855187,4511.170858707582,0.0,92139.3549527109,56658.75431632041,39422.88959598943,26203.162393204,65626.05198919342,19969.003505375254,1455.6102057000896,0.0,0.8864591247643474,2.8786731340098672,0.0014947054983599872,1.0,1.0,-3.5415671917280065,353872.1828108685,1556563.4075414885,4.398659977106519,1556563.4075414885,4.398659977106519,0.7620837212593231,0.0925337109284648,4.028046144702076,101325.0,128588.57663750174,1.2690705811744558,1.0,0.0,4.028046144702327,1.285020499374492,1.285301216970745,3.1346162544977325,22874.453678714188,2332.5451279197473,19443.287312177345,1982.6635305815284,0.85,0.8500000736747775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.712406954043,4632.441516551485,5.578271302184085,4.99115166904379,-2.37300367036559,7.364155339409379,3.478959485197251,3.5,0.9939884243420717,0.6,0.0002184424160580493,0.9974096724471668,0.0002190097229778171,199.42832131572652,0.0,0.0,0.0,0.03136954584951823,7.338184117337577e-05,0.00014506057488467353,0.000584310689412476,0.09253372055842773,0.09253372055842773,0.09253372055842773,0.09253383105072065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.14099000243,595.6924719566431,0.0,0.09253372055842773,0.0925337109284648,0.0925337109284648,0.37505220291917835,0.37505220291917835,0.5,10.000819402993896,0.0,0.0,0.0,0.0,0.0,0.0,26203.162393204,19969.003505375254,0.7620837212593231,1.0359887019804828,0.6436491465995405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551664389723769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.240234683028,1455.6102057000896,0.37505220291917835,6.17534620354742,3.478959485197251,,,,
5035.0,-30.61122408316767,4.99115166904379,35.023565884631495,24.201044963579648,5.004058772288388,-27.049830597530967,-40.63399460921062,1.442665286217821,-5.056750128015551,-5.056750127993145,40.04706202716548,42240.07403009467,25747.607918935344,25747.607918935344,67987.68194903001,77720.6181008919,77720.6181008919,25747.607918935344,103468.22601982724,103468.22601982724,103468.22601982724,129671.41110510184,125160.24024639426,4511.170858707582,0.0,92139.22006142726,56658.675988873656,39422.82674728178,26203.185085274603,65626.01183255638,19969.015878901217,1455.611107649487,0.0,0.8864591247643474,2.8786731340098672,0.0014947054983599872,1.0,1.0,-3.5424932868424435,353872.1828108685,1556563.4075414885,4.398659977106519,1556563.4075414885,4.398659977106519,0.7620835335061309,0.0925337109284648,4.028046144702076,101325.0,128588.53554854485,1.2690701756579803,1.0,0.0,4.0280461447007205,1.285020499374492,1.285301216970745,3.1346162544977325,22874.42019069573,2332.541713092211,19443.25586018486,1982.6603233708618,0.85,0.8499999430846116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.700667413593,4632.441516551485,5.578266394246708,4.99115166904379,-2.3730096777624503,7.36416134680624,3.4789447379789906,3.5,0.9939842108511402,0.6,0.0002184424160580493,0.9974096724471668,0.0002190097229778171,199.42832131572652,0.0,0.0,0.0,0.03136954584951823,7.338199922049542e-05,0.00014506041683755386,0.000584310052791385,0.09253373018715096,0.09253373018715096,0.09253373018715096,0.09253388838807154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.14099000243,595.6924719566431,0.0,0.09253373018715096,0.0925337109284648,0.0925337109284648,0.3750522419457498,0.3750522419457498,0.5,10.000819402993896,0.0,0.0,0.0,0.0,0.0,0.0,26203.185085274603,19969.015878901217,0.7620835335061309,1.0359867992968914,0.643648346906551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551664389723769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.219860546924,1455.611107649487,0.3750522419457498,6.17534620354742,3.4789447379789906,,,,
5036.0,-30.61122408316767,4.99115166904379,35.023565884631495,24.20101164551454,5.004058772288388,-27.049830597530967,-40.63397574992848,1.442665286217821,-5.056750128015551,-5.056750127993145,40.04706202716548,42239.99570264455,25747.519778923488,25747.519778923488,67987.51548156803,77720.48320359194,77720.48320359194,25747.519778923488,103468.00298251543,103468.00298251543,103468.00298251543,129671.21075987181,125160.03990116423,4511.170858707582,0.0,92139.08516412732,56658.59766142353,39422.7638918931,26203.207777356376,65625.97166924947,19969.02825242719,1455.6120095988845,0.0,0.8864591247643474,2.8786731340098672,0.0014947054983599872,1.0,1.0,-3.5434194032351343,353872.1828108685,1556563.4075414885,4.398659977106519,1556563.4075414885,4.398659977106519,0.7620833457529393,0.0925337109284648,4.028046144702076,101325.0,128588.48549573697,1.2690696816751736,1.0,0.0,4.028046144704373,1.285020499374492,1.285301216970745,3.1346162544977325,22874.38670118367,2332.53829811237,19443.224408192378,1982.6571161601953,0.85,0.8499998125495648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.688927853238,4632.441516551485,5.578261486286663,4.99115166904379,-2.373015685181515,7.364167354225305,3.4789299907607303,3.5,0.9939799973602087,0.6,0.0002184424160580493,0.9974096724471668,0.0002190097229778171,199.42832131572652,0.0,0.0,0.0,0.03136954584951823,7.338215668472797e-05,0.00014506025937332132,0.0005843094185181901,0.09253373981550997,0.09253373981550997,0.09253373981550997,0.09253394572542248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.14099000243,595.6924719566431,0.0,0.09253373981550997,0.0925337109284648,0.0925337109284648,0.37505228097084503,0.37505228097084503,0.5,10.000819402993896,0.0,0.0,0.0,0.0,0.0,0.0,26203.207777356376,19969.02825242719,0.7620833457529393,1.0359848967146816,0.6436475472779484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551664389723769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.199486410816,1455.6120095988845,0.37505228097084503,6.17534620354742,3.4789299907607303,,,,
5037.0,-30.61122408316767,4.99115166904379,35.023565884631495,24.200978327449434,5.004058772288388,-27.049830597530967,-40.63395682079715,1.442665286217821,-5.056750128015551,-5.056750127993145,40.04706202716548,42239.91737519103,25747.4316388112,25747.4316388112,67987.34901400222,77720.34830028709,77720.34830028709,25747.4316388112,103467.77993909828,103467.77993909828,103467.77993909828,129671.01040854763,125159.83954984005,4511.170858707582,0.0,92138.95026082246,56658.51933397001,39422.70102983605,26203.230469449347,65625.93149928539,19969.040625953156,1455.6129115482818,0.0,0.8864591247643474,2.8786731340098672,0.0014947054983599872,1.0,1.0,-3.544345540859183,353872.1828108685,1556563.4075414885,4.398659977106519,1556563.4075414885,4.398659977106519,0.7620831579997471,0.0925337109284648,4.028046144702076,101325.0,128588.4444624562,1.2690692767081786,1.0,0.0,4.028046144700428,1.285020499374492,1.285301216970745,3.1346162544977325,22874.353210180834,2332.5348829805116,19443.20194248346,1982.6548252954335,0.85,0.8500000749236377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.677188272976,4632.441516551485,5.578256578303947,4.99115166904379,-2.373021692622785,7.364173361666575,3.47891524354247,3.5,0.9939757838692771,0.6,0.0002184424160580493,0.9974096724471668,0.0002190097229778171,199.42832131572652,0.0,0.0,0.0,0.03136954584951823,7.338231473247639e-05,0.0001450601013255729,0.0005843087818945664,0.09253374944357759,0.09253374944357759,0.09253374944357759,0.09253400306277339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.14099000243,595.6924719566431,0.0,0.09253374944357759,0.0925337109284648,0.0925337109284648,0.37505231999475924,0.37505231999475924,0.5,10.000819402993896,0.0,0.0,0.0,0.0,0.0,0.0,26203.230469449347,19969.040625953156,0.7620831579997471,1.035982994233652,0.6436467477136074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551664389723769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.179112274713,1455.6129115482818,0.37505231999475924,6.17534620354742,3.47891524354247,,,,
5038.0,-30.61122408316767,4.99115166904379,35.023565884631495,24.200945009384327,5.004058772288388,-27.049830597530967,-40.63393792659042,1.442665286217821,-5.056750128015551,-5.056750127993145,40.04706202716548,42239.83904773416,25747.343498598464,25747.343498598464,67987.18254633262,77720.21339096001,77720.21339096001,25747.343498598464,103467.55688955847,103467.55688955847,103467.55688955847,129670.81005111197,125159.63919240439,4511.170858707582,0.0,92138.81535149537,56658.441006513145,39422.63816109137,26203.25316155349,65625.89132264486,19969.05299947912,1455.6138134976793,0.0,0.8864591247643474,2.8786731340098672,0.0014947054983599872,1.0,1.0,-3.5452716997855873,353872.1828108685,1556563.4075414885,4.398659977106519,1556563.4075414885,4.398659977106519,0.7620829702465551,0.0925337109284648,4.028046144702076,101325.0,128588.40337349927,1.2690688711917026,1.0,0.0,4.028046144701304,1.285020499374492,1.285301216970745,3.1346162544977325,22874.319717682924,2332.5314676961984,19443.17049049098,1982.6516180847668,0.85,0.8499999444993547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.665448672809,4632.441516551485,5.578251670298564,4.99115166904379,-2.3730277000862583,7.3641793691300474,3.4789004963242096,3.5,0.9939715703783456,0.6,0.0002184424160580493,0.9974096724471668,0.0002190097229778171,199.42832131572652,0.0,0.0,0.0,0.03136954584951823,7.338247248893694e-05,0.00014505994356911234,0.0005843081464442637,0.09253375907141212,0.09253375907141212,0.09253375907141212,0.0925340604001243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.14099000243,595.6924719566431,0.0,0.09253375907141212,0.0925337109284648,0.0925337109284648,0.37505235901772865,0.37505235901772865,0.5,10.000819402993896,0.0,0.0,0.0,0.0,0.0,0.0,26203.25316155349,19969.05299947912,0.7620829702465551,1.0359810918541075,0.643645948213718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551664389723769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.158738138605,1455.6138134976793,0.37505235901772865,6.17534620354742,3.4789004963242096,,,,
5039.0,-30.611137383698466,4.991173896563693,35.023562656976566,24.201041471119993,5.004029911997333,-27.04981928215766,-40.63390604043377,1.4427963905292145,-5.056756726500112,-5.0567567264831785,40.04703960035417,42240.05786222448,25747.32922352142,25747.32922352142,67987.3870857459,77720.7207690052,77720.7207690052,25747.32922352142,103468.04999252662,103468.04999252662,103468.04999252662,129671.3153165851,125160.13324461372,4511.182071971376,0.0,92138.67509935345,56658.35462213193,39422.57830802391,26203.265324058477,65625.8436320824,19969.055603794728,1455.6147154470766,0.0,0.88645917245625,2.878672434049632,0.0014947054983599872,1.0,1.0,-3.5439195250580156,353872.0917546599,1556562.43960874,4.398658373681266,1556562.43960874,4.398658373681266,0.7620827159071728,0.09253384662390109,4.028046144702076,101325.0,128588.34803146255,1.269068325008266,1.0,0.0,4.028046144702422,1.2850198858415447,1.285300603303769,3.134617751120758,22874.28489878143,2332.527917156361,19443.142059965576,1982.6487189779973,0.85,0.8499999954534693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.653709052736,4632.441516551485,5.578262765471958,4.991173896563693,-2.3730326068589163,7.36420650342261,3.4788857491059493,3.5,0.9939673568874141,0.6,0.0002184424160580493,0.9974006268950062,0.00021901170920463455,199.42825002682295,0.0,0.0,0.0,0.03136954584951823,7.33827387219008e-05,0.0001450596773361485,0.0005843070740456,0.09253373893381117,0.09253373893381117,0.09253373893381117,0.09253410021583157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.98048485495,595.6925230416771,0.0,0.09253373893381117,0.09253384662390109,0.09253384662390109,0.37505239803994217,0.37505239803994217,0.5,10.00083020511781,0.0,0.0,0.0,0.0,0.0,0.0,26203.265324058477,19969.055603794728,0.7620827159071728,1.0359849614566938,0.6436497502269769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551664389723769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16620.1383640025,1455.6147154470766,0.37505239803994217,6.17534620354742,3.4788857491059493,,,,
5040.0,-30.61105127100452,4.991194265322724,35.02355853243559,24.200497765000932,5.003660264035476,-27.049668908799887,-40.633774374704785,1.4422779469172915,-5.056843516759557,-5.056843516812602,40.047006310437034,42239.86087749886,25747.555748278453,25747.555748278453,67987.41662577732,77720.01604218788,77720.01604218788,25747.555748278453,103467.57179046633,103467.57179046633,103467.57179046633,129670.78849617162,125159.61125875311,4511.177237418505,0.0,92138.57278427764,56658.41780212475,39422.39442461432,26203.216705705294,65625.61113031962,19969.01660305036,1455.614456571434,0.0,0.8864588504220421,2.8786632274439423,0.0014947054983599872,1.0,1.0,-3.5455850229621433,353870.8940886861,1556561.0028280872,4.398669200632212,1556561.0028280872,4.398669200632212,0.7620826415064703,0.09253375408001402,4.028046144702076,101325.0,128588.3674624191,1.2690685167768971,1.0,0.0,4.028046144702334,1.2850223120217563,1.285303030013989,3.1346118328207506,22874.2594981102,2332.525327008734,19443.123970005323,1982.646874315421,0.85,0.8500001484905622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.647307223897,4632.441516551485,5.578319580003708,4.991194265322724,-2.3730940518701225,7.364288317192846,3.4788777071895263,3.5,0.9939650591970075,0.6,0.0002184424160580493,0.9973916426500287,0.00021901368200525197,199.42817922044753,0.0,0.0,0.0,0.03136954584951823,7.338383807229465e-05,0.00014505857798575463,0.0005843026458114843,0.09253375398755465,0.09253375398755465,0.09253375398755465,0.09253375419952693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.81948047003,595.6925737567461,0.0,0.09253375398755465,0.09253375408001402,0.09253375408001402,0.37505248037292405,0.37505248037292405,0.5,10.00083021467222,0.0,0.0,0.0,0.0,0.0,0.0,26203.216705705294,19969.01660305036,0.7620826415064703,1.0359890819266828,0.6436490289380888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551659187994181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.11972674576,1455.614456571434,0.37505248037292405,6.17534620354742,3.4788777071895263,,,,
5041.0,-30.610964707515343,4.991215278032164,35.023553407285306,24.200522596389078,5.003738387297303,-27.049653086644618,-40.633738053124375,1.4423338434493995,-5.056810737869625,-5.056810737882246,40.04696950273339,42240.06073901182,25747.474402901506,25747.474402901506,67987.53514191332,77719.80029722798,77719.80029722798,25747.474402901506,103467.27470012949,103467.27470012949,103467.27470012949,129670.13758568025,125158.97185328169,4511.165732398557,0.0,92138.44702610791,56658.33126137981,39422.35084969789,26202.862885550756,65625.21373524865,19968.820750333834,1455.6004840449675,0.0,0.8864591511844263,2.8786667045861916,0.0014947054983599872,1.0,1.0,-3.5466374437043555,353871.34642203536,1556559.414223029,4.398659088850442,1556559.414223029,4.398659088850442,0.7620854575148501,0.09253371235777151,4.028046144702076,101325.0,128588.31690852638,1.2690680178487677,1.0,0.0,4.028046144699852,1.285022050440197,1.285302768375286,3.1346124709083623,22874.2282774724,2332.5221433896795,19443.09474731852,1982.643894430669,0.85,0.8500000311034309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.640488508832,4632.441516551485,5.5783101970360995,4.991215278032164,-2.3730679049780616,7.364283183010226,3.4788691415927735,3.5,0.9939626118836495,0.6,0.0002184424160580493,0.9973826114609795,0.00021901566514987854,199.42810804345527,0.0,0.0,0.0,0.03136954584951823,7.338414134404877e-05,0.0001450582747140005,0.0005843014242188644,0.0925336955526184,0.0925336955526184,0.0925336955526184,0.09253300912840412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.7399562871,595.6925978083724,0.0,0.0925336955526184,0.09253371235777151,0.09253371235777151,0.37505255418433364,0.37505255418433364,0.5,10.000809792501943,0.0,0.0,0.0,0.0,0.0,0.0,26202.862885550756,19968.820750333834,0.7620854575148501,1.035997161337942,0.6436559720692203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551654021473173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16620.10108062394,1455.6004840449675,0.37505255418433364,6.17534620354742,3.4788691415927735,,,,
5042.0,-30.610878651989538,4.991238190538827,35.02354819835566,24.20065237618985,5.003883003665947,-27.04949138400858,-40.633559378888435,1.4424957329294583,-5.056719892341448,-5.056719892365051,40.04695652297718,42239.66865652504,25747.250497750174,25747.250497750174,67986.91915427521,77719.74022975043,77719.74022975043,25747.250497750174,103466.99072750061,103466.99072750061,103466.99072750061,129669.97959118488,125158.81831239969,4511.161278785186,0.0,92138.31702698157,56658.24544260026,39422.30176042368,26202.988863684273,65625.29062410796,19968.895117760014,1455.6044397281732,0.0,0.8864596617582349,2.878676341379665,0.0014947054983599872,1.0,1.0,-3.547378786929414,353872.60005020496,1556558.8540222913,4.3986419231143,1556558.8540222913,4.3986419231143,0.7620846317053422,0.0925336236266043,4.028046144702076,101325.0,128588.25688969778,1.2690674255089838,1.0,0.0,4.028046144702163,1.2850212928391886,1.285302010608777,3.134614318959894,22874.196003977595,2332.5188524090895,19443.062333507616,1982.6405891418187,0.85,0.8499998133323096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.633851452858,4632.441516551485,5.578269708210443,4.991238190538827,-2.372998600189508,7.364236790728334,3.4788608042023257,3.5,0.9939602297720931,0.6,0.0002184424160580493,0.9973736333552882,0.0002190176366736125,199.42803728418718,0.0,0.0,0.0,0.03136954584951823,7.338563322466689e-05,0.0001450567828333824,0.0005842954148548922,0.09253362362784971,0.09253362362784971,0.09253362362784971,0.09253362365883011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.67720152746,595.6926175753957,0.0,0.09253362362784971,0.0925336236266043,0.0925336236266043,0.3750525392570897,0.3750525392570897,0.5,10.000809791884981,0.0,0.0,0.0,0.0,0.0,0.0,26202.988863684273,19968.895117760014,0.7620846317053422,1.0359865610911243,0.6436492433758148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551648827909405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.082446403474,1455.6044397281732,0.3750525392570897,6.17534620354742,3.4788608042023257,,,,
5043.0,-30.610791121285434,4.9912592159573475,35.02354410245736,24.20063445987182,5.003845685925501,-27.049453853607183,-40.63350852867586,1.442508417969398,-5.056805268557071,-5.0568052685536955,40.046978219067164,42239.81225416398,25747.476948379604,25747.476948379604,67987.28920254359,77719.81869144252,77719.81869144252,25747.476948379604,103467.29563982211,103467.29563982211,103467.29563982211,129670.43038208596,125159.26509971404,4511.165282371921,0.0,92138.1930481992,56658.18660979575,39422.22937600383,26203.134742263854,65625.36411826768,19968.97079907561,1455.6110872726226,0.0,0.8864591474684751,2.8786672847641013,0.0014947054983599872,1.0,1.0,-3.546480299453094,353871.42189603293,1556559.7904173166,4.398659213782548,1556559.7904173166,4.398659213782548,0.7620832772678543,0.09253370137327672,4.028046144702076,101325.0,128588.21769372806,1.269067038674839,1.0,0.0,4.0280461447021345,1.2850212334765114,1.2853019512331316,3.134614463766138,22874.165225089288,2332.515713835947,19443.04059750557,1982.6383726864494,0.85,0.8500000068277759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.627698496009,4632.441516551485,5.57832620615596,4.9912592159573475,-2.3730587061473125,7.36431792210466,3.478853074938556,3.5,0.993958021411016,0.6,0.0002184424160580493,0.997364501434826,0.00021901964201031238,199.4279653120034,0.0,0.0,0.0,0.03136954584951823,7.338605781505144e-05,0.00014505635824299784,0.0005842937045852306,0.09253370136309864,0.09253370136309864,0.09253370136309864,0.0925337014408423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.78210202034,595.6925845329154,0.0,0.09253370136309864,0.09253370137327672,0.09253370137327672,0.3750525350251304,0.3750525350251304,0.5,10.000809792118556,0.0,0.0,0.0,0.0,0.0,0.0,26203.134742263854,19968.97079907561,0.7620832772678543,1.0359910396842802,0.6436507106923004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551643664825673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.063804892256,1455.6110872726226,0.3750525350251304,6.17534620354742,3.478853074938556,,,,
5044.0,-30.610704069278874,4.991280303784813,35.023539923664984,24.200581025239103,5.003822759563932,-27.049366504950235,-40.633416327740974,1.442485194561528,-5.056800525381959,-5.0568005253717585,40.04696763555209,42239.78267015902,25747.469459401174,25747.469459401174,67987.25212956019,77719.69518149988,77719.69518149988,25747.469459401174,103467.16464090106,103467.16464090106,103467.16464090106,129670.28106156077,125159.11675010662,4511.164311454144,0.0,92138.0707408736,56658.15822680496,39422.12501563183,26203.11642065972,65625.24143629154,19968.959572493248,1455.6104491598771,0.0,0.886459210061472,2.878667787914339,0.0014947054983599872,1.0,1.0,-3.5469587335682036,353871.48734967934,1556559.3336358664,4.398657109375265,1556559.3336358664,4.398657109375265,0.7620833816831352,0.0925336835916622,4.028046144702076,101325.0,128588.18729458108,1.2690667386585845,1.0,0.0,4.028046144701978,1.2850213421560053,1.285302059936367,3.1346141986590133,22874.134861155708,2332.512617576411,19443.01451476541,1982.6357129871478,0.85,0.8499999948755683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.621122758383,4632.441516551485,5.57833253090193,4.991280303784813,-2.3730529625248082,7.364333266309622,3.4788448145907083,3.5,0.9939556613116309,0.6,0.0002184424160580493,0.9973554195454495,0.0002190216363967879,199.42789373348052,0.0,0.0,0.0,0.03136954584951823,7.338682768253134e-05,0.00014505558837551796,0.0005842906035234964,0.0925336835925947,0.0925336835925947,0.0925336835925947,0.09253368358318127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.73093055934,595.6926006513534,0.0,0.0925336835925947,0.0925336835916622,0.0925336835916622,0.37505253935280314,0.37505253935280314,0.5,10.000809792049077,0.0,0.0,0.0,0.0,0.0,0.0,26203.11642065972,19968.959572493248,0.7620833816831352,1.035992411480294,0.6436514631517974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551638413239254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.045195802297,1455.6104491598771,0.37505253935280314,6.17534620354742,3.4788448145907083,,,,
5045.0,-30.610616767829313,4.991301286229308,35.02353565764293,24.20051306197422,5.003794235647477,-27.04926985401509,-40.63330767732111,1.4424473217502842,-5.056803619767322,-5.056803619776991,40.046956761163734,42239.68578478293,25747.48210536761,25747.48210536761,67987.16789015054,77719.53557154814,77719.53557154814,25747.48210536761,103467.01767691576,103467.01767691576,103467.01767691576,129670.12732854194,125158.9637270047,4511.163601537249,0.0,92137.94898071098,56658.09919360988,39422.05531900122,26203.109651626182,65625.1649706274,19968.953937462924,1455.6103816075397,0.0,0.8864592337227126,2.8786674596657273,0.0014947054983599872,1.0,1.0,-3.547533428746135,353871.44464857917,1556558.8643027586,4.398656313872791,1556558.8643027586,4.398656313872791,0.7620833634997073,0.09253367122151056,4.028046144702076,101325.0,128588.14459101752,1.26906631720718,1.0,0.0,4.028046144701483,1.285021519390926,1.2853022372100054,3.134613766321429,22874.104633060437,2332.5095351685272,19442.989676697664,1982.6331802091097,0.85,0.8500000322896264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.614589897612,4632.441516551485,5.578343166199837,4.991301286229308,-2.373052969366136,7.364354255595444,3.4788366081119224,3.5,0.9939533166034064,0.6,0.0002184424160580493,0.9973463117219534,0.00021902363651488398,199.42782194990468,0.0,0.0,0.0,0.03136954584951823,7.338773491095377e-05,0.00014505468114709552,0.000584286949165547,0.09253367122349083,0.09253367122349083,0.09253367122349083,0.09253367120732338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.678352262,595.6926172129376,0.0,0.09253367122349083,0.09253367122151056,0.09253367122151056,0.3750525505269687,0.3750525505269687,0.5,10.000809792073287,0.0,0.0,0.0,0.0,0.0,0.0,26203.109651626182,19968.953937462924,0.7620833634997073,1.0359923349614484,0.6436507367819742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455163319037705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.026580040118,1455.6103816075397,0.3750525505269687,6.17534620354742,3.4788366081119224,,,,
5046.0,-30.610529102002822,4.991322254980478,35.02353136766916,24.20048351576554,5.003792825087166,-27.049184513939068,-40.63321201885117,1.4424482368308478,-5.056802426293984,-5.05680242625034,40.04694753804491,42239.644240021524,25747.483748568666,25747.483748568666,67987.12798859019,77719.42169525131,77719.42169525131,25747.483748568666,103466.90544381997,103466.90544381997,103466.90544381997,129670.00461642751,125158.8416294187,4511.162987008807,0.0,92137.82568886087,56658.048232851615,39421.974951121396,26203.099172607544,65625.07412372893,19968.946897537873,1455.6100838143589,0.0,0.8864592732701932,2.8786675862678814,0.0014947054983599872,1.0,1.0,-3.5479660305228435,353871.46111796034,1556558.4662364423,4.3986549842672265,1556558.4662364423,4.3986549842672265,0.7620833996008078,0.09253366047568916,4.028046144702076,101325.0,128588.11096265719,1.2690659853210677,1.0,0.0,4.02804614470163,1.2850215151085862,1.28530223292673,3.134613776767543,22874.07402470947,2332.506413985354,19442.961798100616,1982.6303373833691,0.85,0.8499999509093819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.608059702142,4632.441516551485,5.578351414489518,4.991322254980478,-2.373049835852009,7.364372090832487,3.478828404988986,3.5,0.993950972853996,0.6,0.0002184424160580493,0.997337165974693,0.00021902564499796468,199.42774986677216,0.0,0.0,0.0,0.03136954584951823,7.338853366548836e-05,0.00014505388239256095,0.0005842837317454235,0.09253366047582402,0.09253366047582402,0.09253366047582402,0.09253366047427289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.63375822693,595.6926312595625,0.0,0.09253366047582402,0.09253366047568916,0.09253366047568916,0.3750525671787034,0.3750525671787034,0.5,10.000809792036256,0.0,0.0,0.0,0.0,0.0,0.0,26203.099172607544,19968.946897537873,0.7620833996008078,1.0359931610958315,0.643650994746052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551627952552764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16620.007972176845,1455.6100838143589,0.3750525671787034,6.17534620354742,3.478828404988986,,,,
5047.0,-30.610423772265253,4.991342942871231,35.023527254970375,24.20044841654601,5.003773953162883,-27.049093340334654,-40.633107943553455,1.4424434990970199,-5.056813953389678,-5.056813953375625,40.04694407287951,42239.639335364576,25747.51745174402,25747.51745174402,67987.1567871086,77719.35591959489,77719.35591959489,25747.51745174402,103466.87337133891,103466.87337133891,103466.87337133891,129669.98708959267,125158.82384747356,4511.163242119117,0.0,92137.70268974209,56657.986015895345,39421.90741538527,26203.11371825376,65625.02113363903,19968.953318038726,1455.6108702419658,0.0,0.8864592270301012,2.8786663634878233,0.0014947054983599872,1.0,1.0,-3.5481395644256963,353871.3020493411,1556558.3166818996,4.398656538881656,1556558.3166818996,4.398656538881656,0.7620832215878162,0.09253366641897849,4.028046144702076,101325.0,128588.06870450231,1.2690655682655052,1.0,0.0,4.028046144705273,1.2850215372799534,1.2853022551029407,3.1346137226838793,22874.04348903178,2332.5033002127925,19442.935107998735,1982.6276157504078,0.85,0.8499999187866247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.601554051042,4632.441516551485,5.578366579139792,4.991342942871231,-2.3730560879077167,7.364399030778948,3.4788202327059716,3.5,0.9939486379159919,0.6,0.0002184424160580493,0.9973261775575364,0.00021902805819558186,199.42766325957635,0.0,0.0,0.0,0.03136954584951823,7.338940271022132e-05,0.00014505301334782796,0.0005842802311931372,0.09253366644099247,0.09253366644099247,0.09253366644099247,0.09253366633514137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.61701028096,595.692636534916,0.0,0.09253366644099247,0.09253366641897849,0.09253366641897849,0.37505258821224813,0.37505258821224813,0.5,10.000809790731132,0.0,0.0,0.0,0.0,0.0,0.0,26203.11371825376,19968.953318038726,0.7620832215878162,1.0359944364613507,0.6436514397358839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455162269287076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.98937452331,1455.6108702419658,0.37505258821224813,6.17534620354742,3.4788202327059716,,,,
5048.0,-30.61033592474741,4.9913635616725,35.02352326750395,24.200425890181236,5.003763371970057,-27.04902343842721,-40.63302587075157,1.4424508853703413,-5.056815748478471,-5.056815748470564,40.04693946084149,42239.65489802943,25747.52574259409,25747.52574259409,67987.18064062353,77719.3075282573,77719.3075282573,25747.52574259409,103466.83327085139,103466.83327085139,103466.83327085139,129669.94678085126,125158.78358821674,4511.163192634519,0.0,92137.58155560214,56657.92892424258,39421.83625706618,26203.113509999872,65624.94976706605,19968.9523391595,1455.6109540212526,0.0,0.8864592346026262,2.8786661730670353,0.0014947054983599872,1.0,1.0,-3.548315229284583,353871.2772779436,1556558.1176282377,4.398656284289666,1556558.1176282377,4.398656284289666,0.7620831902872445,0.0925336663340549,4.028046144702076,101325.0,128588.02923015215,1.269065178683959,1.0,0.0,4.028046144702955,1.2850215027141076,1.285302220529544,3.1346138070019816,22874.013416352474,2332.500233652927,19442.91420463888,1982.6254842009128,0.85,0.8500001224419705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.595008767109,4632.441516551485,5.57837628598,4.9913635616725,-2.373055246013702,7.364418807686203,3.4788120106446496,3.5,0.9939462887556142,0.6,0.0002184424160580493,0.9973170130549422,0.00021903007087879217,199.42759102716326,0.0,0.0,0.0,0.03136954584951823,7.339008803744305e-05,0.00014505232802060623,0.0005842774706634638,0.09253366633502817,0.09253366633502817,0.09253366633502817,0.09253366633047556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.5947110953,595.6926435589098,0.0,0.09253366633502817,0.0925336663340549,0.0925336663340549,0.3750526127461561,0.3750526127461561,0.5,10.00080979068267,0.0,0.0,0.0,0.0,0.0,0.0,26203.113509999872,19968.9523391595,0.7620831902872445,1.035995926578872,0.643652376846884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551616373413028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.971133658986,1455.6109540212526,0.3750526127461561,6.17534620354742,3.4788120106446496,,,,
5049.0,-30.61033592474741,4.9913635616725,35.02352326750395,24.200395435933046,5.003763371970057,-27.04902343842721,-40.63301074840126,1.4424508853703413,-5.056815748478471,-5.056815748470564,40.04693946084149,42239.59223594815,25747.476681289692,25747.476681289692,67987.06891723783,77719.18439308945,77719.18439308945,25747.476681289692,103466.66107437914,103466.66107437914,103466.66107437914,129669.78497646912,125158.6217838346,4511.163192634519,0.0,92137.4584204343,56657.8662621613,39421.76906474778,26203.12390208998,65624.89296683777,19968.958005727825,1455.611367078422,0.0,0.8864592346026262,2.8786661730670353,0.0014947054983599872,1.0,1.0,-3.5490302207688273,353871.2772779436,1556558.1176282377,4.398656284289666,1556558.1176282377,4.398656284289666,0.7620831043025021,0.0925336663340549,4.028046144702076,101325.0,128587.98814119527,1.2690647731674836,1.0,0.0,4.028046144703247,1.2850215027141076,1.285302220529544,3.1346138070019816,22873.98284689934,2332.4971164362287,19442.882752646397,1982.6222769902463,0.85,0.8499998833951192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.58847433358,4632.441516551485,5.578373553982676,4.9913635616725,-2.373058589993629,7.36442215166613,3.4788038022211514,3.5,0.9939439434917575,0.6,0.0002184424160580493,0.9973170130549422,0.00021903007087879217,199.42759102716326,0.0,0.0,0.0,0.03136954584951823,7.339021431327457e-05,0.00014505220174477473,0.0005842769620185876,0.0925336730802117,0.0925336730802117,0.0925336730802117,0.09253369258865546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.5947110953,595.6926435589098,0.0,0.0925336730802117,0.0925336663340549,0.0925336663340549,0.37505264008538086,0.37505264008538086,0.5,10.00080979068267,0.0,0.0,0.0,0.0,0.0,0.0,26203.12390208998,19968.958005727825,0.7620831043025021,1.0359951208087113,0.6436519790941692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551611102838484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.95254607852,1455.611367078422,0.37505264008538086,6.17534620354742,3.4788038022211514,,,,
5050.0,-30.61024792780436,4.991384530325906,35.023519495477935,24.200451489910506,5.00378235802668,-27.04900668269725,-40.63297048034144,1.442541113217389,-5.056831117530862,-5.056831117564083,40.04693770194325,42239.78166823484,25747.483760282525,25747.483760282525,67987.26542851736,77719.33436831852,77719.33436831852,25747.483760282525,103466.81812860105,103466.81812860105,103466.81812860105,129669.95713863266,125158.79301299833,4511.1641256343255,0.0,92137.31996726508,56657.76726838709,39421.725220975546,26203.13901003161,65624.86423100716,19968.96467185885,1455.6122033833042,0.0,0.8864591625713807,2.87866454273769,0.0014947054983599872,1.0,1.0,-3.548480313406799,353871.0651921886,1556558.0417145754,4.398658706015433,1556558.0417145754,4.398658706015433,0.7620829193103136,0.09253368582612355,4.028046144702076,101325.0,128587.93608404805,1.2690642594033856,1.0,0.0,4.028046144701324,1.2850210804713071,1.285301798194503,3.1346148369991793,22873.948474609588,2332.493611438115,19442.854968730346,1982.6194438192804,0.85,0.8499999460220956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.577015717211,4632.441516551485,5.578388936552422,4.991384530325906,-2.3730701176266007,7.364454647952506,3.478789408157272,3.5,0.9939398309020777,0.6,0.0002184424160580493,0.9973078330549374,0.00021903208700258572,199.42751867193812,0.0,0.0,0.0,0.03136954584951823,7.339055056375526e-05,0.00014505186549429404,0.0005842756075861351,0.0925336858256926,0.0925336858256926,0.0925336858256926,0.09253368582741468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.58620657475,595.6926462377418,0.0,0.0925336858256926,0.09253368582612355,0.09253368582612355,0.3750526696690529,0.3750526696690529,0.5,10.000809790716723,0.0,0.0,0.0,0.0,0.0,0.0,26203.13901003161,19968.96467185885,0.7620829193103136,1.0359985689142803,0.6436551475298432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551611102838484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.932201547694,1455.6122033833042,0.3750526696690529,6.17534620354742,3.478789408157272,,,,
5051.0,-30.610160194263646,4.9914046413112985,35.02351454251531,24.20013091703879,5.003667482544301,-27.048740702157684,-40.63272363329304,1.4422479952382494,-5.056869992800273,-5.056869992813943,40.04689608477418,42239.1137342674,25747.586680585133,25747.586680585133,67986.70041485253,77718.50156498564,77718.50156498564,25747.586680585133,103466.08824557078,103466.08824557078,103466.08824557078,129669.23881244232,125158.07684022709,4511.161972215218,0.0,92137.20879371652,56657.820982431,39421.54201253946,26203.15056687154,65624.692579411,19968.961247294465,1455.613803349575,0.0,0.8864591152053585,2.878660418902225,0.0014947054983599872,1.0,1.0,-3.551443414197877,353870.5287320407,1556556.245537328,4.398660298484449,1556556.245537328,4.398660298484449,0.7620824525025278,0.09253365003533408,4.028046144702076,101325.0,128587.93263213027,1.269064225335606,1.0,0.0,4.028046144701537,1.2850224521880436,1.285303170210896,3.134611490906956,22873.92087473993,2332.4907970346585,19442.83056819367,1982.616955656995,0.85,0.8499999048988897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.57059263915,4632.441516551485,5.578418997999302,4.9914046413112985,-2.373096525377473,7.364501166688772,3.47878133963717,3.5,0.99393752561062,0.6,0.0002184424160580493,0.9972986806242677,0.00021903409710851454,199.42744653334702,0.0,0.0,0.0,0.03136954584951823,7.339261184241344e-05,0.00014504980421563586,0.000584267304660583,0.09253365002983828,0.09253365002983828,0.09253365002983828,0.09253365003397053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.3849811625,595.692709621556,0.0,0.09253365002983828,0.09253365003533408,0.09253365003533408,0.3750527010484192,0.3750527010484192,0.5,10.00080979164109,0.0,0.0,0.0,0.0,0.0,0.0,26203.15056687154,19968.961247294465,0.7620824525025278,1.0359926689573946,0.6436466530209611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455160582330273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.91361988896,1455.613803349575,0.3750527010484192,6.17534620354742,3.47878133963717,,,,
5052.0,-30.610160194263646,4.9914046413112985,35.02351454251531,24.200100497715198,5.003667482544301,-27.048740702157684,-40.63270470416171,1.4422479952382494,-5.056869992800273,-5.056869992813943,40.04689608477418,42239.035406618976,25747.53711735446,25747.53711735446,67986.57252397343,77718.37843809174,77718.37843809174,25747.53711735446,103465.91555544619,103465.91555544619,103465.91555544619,129668.97102062806,125157.80904841283,4511.161972215218,0.0,92137.0856668226,56657.74265478258,39421.492235600024,26203.05546518186,65624.54770078188,19968.909390726392,1455.6100233264008,0.0,0.8864591152053585,2.878660418902225,0.0014947054983599872,1.0,1.0,-3.5521604451551525,353870.5287320407,1556556.245537328,4.398660298484449,1556556.245537328,4.398660298484449,0.7620832393863652,0.09253365003533408,4.028046144702076,101325.0,128587.89159884946,1.2690638203686104,1.0,0.0,4.028046144703728,1.2850224521880436,1.285303170210896,3.134611490906956,22873.890307340876,2332.487680027418,19442.808102484752,1982.6146647922333,0.85,0.8500000586365061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.563991409465,4632.441516551485,5.578416238032024,4.9914046413112985,-2.3730999035862865,7.364504544897585,3.478773047334973,3.5,0.9939351563814209,0.6,0.0002184424160580493,0.9972986806242677,0.00021903409710851454,199.42744653334702,0.0,0.0,0.0,0.03136954584951823,7.339276991098348e-05,0.00014504964614706582,0.0005842666679530888,0.09253365812711999,0.09253365812711999,0.09253365812711999,0.0925334097371688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.3849811625,595.692709621556,0.0,0.09253365812711999,0.09253365003533408,0.09253365003533408,0.3750527338679111,0.3750527338679111,0.5,10.00080979164109,0.0,0.0,0.0,0.0,0.0,0.0,26203.05546518186,19968.909390726392,0.7620832393863652,1.035993007280771,0.6436468804205674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551600559574087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.89503588663,1455.6100233264008,0.3750527338679111,6.17534620354742,3.478773047334973,,,,
5053.0,-30.610069333585834,4.991426128896496,35.023508916752846,24.19998451313006,5.003580965905526,-27.048652837345536,-40.6326086964458,1.4421644530834146,-5.056836795547952,-5.056836795539847,40.04686676662211,42239.00526282905,25747.42148832038,25747.42148832038,67986.42675114943,77718.25912355604,77718.25912355604,25747.42148832038,103465.68061187642,103465.68061187642,103465.68061187642,129668.75719763833,125157.59777627439,4511.159421363949,0.0,92136.95430983773,56657.70038197782,39421.39325317768,26203.07658576192,65624.4698389396,19968.919179014934,1455.6108383225219,0.0,0.8864593909322585,2.878663940421144,0.0014947054983599872,1.0,1.0,-3.5529567811502147,353870.9868382298,1556554.9801810614,4.398651028411753,1556554.9801810614,4.398651028411753,0.7620829986760231,0.0925336036412394,4.028046144702076,101325.0,128587.85529803662,1.2690634621074426,1.0,0.0,4.0280461447016815,1.2850228431443729,1.2853035612526311,3.1346105372303668,22873.85769674503,2332.484354672088,19442.779742059964,1982.6117728337367,0.85,0.8500000305950441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.552587256279,4632.441516551485,5.578404969192642,4.991426128896496,-2.373075669954064,7.36450179885056,3.4787587217371585,3.5,0.9939310633534738,0.6,0.0002184424160580493,0.9972892020637356,0.00021903617887972368,199.4273718235336,0.0,0.0,0.0,0.03136954584951823,7.33935716326182e-05,0.0001450488444254311,0.000584263438581349,0.09253360367455353,0.09253360367455353,0.09253360367455353,0.0925336035264571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.24323686096,595.6927542693276,0.0,0.09253360367455353,0.0925336036412394,0.0925336036412394,0.375052767835806,0.375052767835806,0.5,10.000809789499632,0.0,0.0,0.0,0.0,0.0,0.0,26203.07658576192,19968.919179014934,0.7620829986760231,1.035992015143234,0.643647184754332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551600559574087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.87469721349,1455.6108383225219,0.375052767835806,6.17534620354742,3.4787587217371585,,,,
