time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5054.0,-30.609978385218803,4.991448270027204,35.02350324475788,24.200020415615313,5.003624592614323,-27.04858514545576,-40.63252693796528,1.4422313407041967,-5.056802343675486,-5.056802343673208,40.04685418120917,42239.0347213651,25747.34306283492,25747.34306283492,67986.37778420001,77718.22787138728,77718.22787138728,25747.34306283492,103465.5709342222,103465.5709342222,103465.5709342222,129668.58768493283,125157.42980414322,4511.15788078961,0.0,92136.82888390438,56657.635684703746,39421.32577688959,26203.01675071064,65624.34252760024,19968.887518786883,1455.608173427172,0.0,0.8864596123590207,2.8786675950319895,0.0014947054983599872,1.0,1.0,-3.553281738954581,353871.4622580618,1556554.4370005254,4.398643583938972,1556554.4370005254,4.398643583938972,0.7620835306394755,0.09253357458903443,4.028046144702076,101325.0,128587.80936525963,1.2690630087861794,1.0,0.0,4.028046144702954,1.2850225301270664,1.2853032481669449,3.1346113007868994,22873.826558588007,2332.481179463732,19442.75295166843,1982.6090409740768,0.85,0.8500000164759762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.546343279567,4632.441516551485,5.578395524145077,4.991448270027204,-2.373047701510919,7.364495971538123,3.478750878227545,3.5,0.9939288223507272,0.6,0.0002184424160580493,0.9972797144527745,0.00021903826267830246,199.42729704167417,0.0,0.0,0.0,0.03136954584951823,7.339425437103213e-05,0.00014504816168701718,0.000584260688479513,0.09253357458308861,0.09253357458308861,0.09253357458308861,0.09253357470795963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.18239182094,595.6927734347745,0.0,0.09253357458308861,0.09253357458903443,0.09253357458903443,0.375052802713837,0.375052802713837,0.5,10.000809788252196,0.0,0.0,0.0,0.0,0.0,0.0,26203.01675071064,19968.887518786883,0.7620835306394755,1.0359932787990425,0.6436488823274722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551595108231345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.856178782593,1455.608173427172,0.375052802713837,6.17534620354742,3.478750878227545,,,,
5055.0,-30.609877118264052,4.991469674498905,35.02349824937218,24.200021183956437,5.003609479052337,-27.048530415969413,-40.63245845083145,1.4422627424391332,-5.0568331905975015,-5.056833190627819,40.04686235906992,42239.16082404652,25747.431461774766,25747.431461774766,67986.59228582129,77718.29223795033,77718.29223795033,25747.431461774766,103465.72369972509,103465.72369972509,103465.72369972509,129668.797024374,125157.63722596562,4511.159798408374,0.0,92136.70492936399,56657.57337651857,39421.257280939346,26203.073324648914,65624.33060558826,19968.91702379723,1455.6107239605494,0.0,0.8864594253135583,2.878664322829515,0.0014947054983599872,1.0,1.0,-3.5528242985878933,353871.0365848454,1556554.78995395,4.398649872495979,1556554.78995395,4.398649872495979,0.7620830112707699,0.09253361230536411,4.028046144702076,101325.0,128587.77156119229,1.269062635689043,1.0,0.0,4.028046144702599,1.285022383174867,1.2853031011826432,3.1346116592538262,22873.795785718,2332.4780415042856,19442.725882964027,1982.6062807344024,0.85,0.8499999766153253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.540284754169,4632.441516551485,5.578421999006801,4.991469674498905,-2.3730676933005177,7.364537367799423,3.47874326768347,3.5,0.9939266479095629,0.6,0.0002184424160580493,0.9972691505352195,0.0002190405829166725,199.42721377547133,0.0,0.0,0.0,0.03136954584951823,7.339482628927697e-05,0.00014504758976877232,0.0005842583847664316,0.09253361235450469,0.09253361235450469,0.09253361235450469,0.09253361213772321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.22194810666,595.6927609748249,0.0,0.09253361235450469,0.09253361230536411,0.09253361230536411,0.37505283832354114,0.37505283832354114,0.5,10.000809784942897,0.0,0.0,0.0,0.0,0.0,0.0,26203.073324648914,19968.91702379723,0.7620830112707699,1.035996735638045,0.6436509208438255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551589651631633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.837665137093,1455.6107239605494,0.37505283832354114,6.17534620354742,3.47874326768347,,,,
5056.0,-30.60978666562461,4.991490840953461,35.02349300416994,24.199926119204633,5.003584737485657,-27.04839892682916,-40.63231822857631,1.4421969802057142,-5.056841355912184,-5.0568413559165855,40.046845160522984,42238.9458801803,25747.46002400581,25747.46002400581,67986.4059041861,77718.0075484255,77718.0075484255,25747.46002400581,103465.46757243131,103465.46757243131,103465.46757243131,129668.53672494792,125157.3777413188,4511.158983629103,0.0,92136.58631546889,56657.52457238769,39421.179714534665,26203.069152516597,65624.24886705127,19968.911397567823,1455.6109215245258,0.0,0.8864594460453576,2.878663456663731,0.0014947054983599872,1.0,1.0,-3.5538627738590662,353870.9239073543,1556554.0476724845,4.398649175482981,1556554.0476724845,4.398649175482981,0.7620829178955156,0.09253359907519997,4.028046144702076,101325.0,128587.73353442048,1.2690622603939845,1.0,0.0,4.028046144703473,1.2850226909255709,1.2853034090005764,3.1346109085441687,22873.76633871297,2332.47503874544,19442.702117670444,1982.6038573488852,0.85,0.8500000319039903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.53407869274,4632.441516551485,5.578435688053303,4.991490840953461,-2.3730712004923977,7.3645620414458595,3.4787354718158117,3.5,0.9939244205188034,0.6,0.0002184424160580493,0.9972597148422465,0.0002190426553955446,199.42713940133925,0.0,0.0,0.0,0.03136954584951823,7.339599726172243e-05,0.00014504641879632685,0.0005842536680353871,0.0925335990960974,0.0925335990960974,0.0925335990960974,0.09253359901843974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.1388007387,595.6927871652325,0.0,0.0925335990960974,0.09253359907519997,0.09253359907519997,0.3750528745103048,0.3750528745103048,0.5,10.000809783200564,0.0,0.0,0.0,0.0,0.0,0.0,26203.069152516597,19968.911397567823,0.7620829178955156,1.0359951858941707,0.6436484471731256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551583575955769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.819361238915,1455.6109215245258,0.3750528745103048,6.17534620354742,3.4787354718158117,,,,
5057.0,-30.6096951473625,4.991511775095635,35.0234870749475,24.199746013060235,5.0035291243491855,-27.048211720485938,-40.632139589264966,1.4420456374981103,-5.0568495706355066,-5.056849570654575,40.046814934253895,42238.57608969446,25747.487901437384,25747.487901437384,67986.06399113184,77717.5034313179,77717.5034313179,25747.487901437384,103464.9913327553,103464.9913327553,103464.9913327553,129668.04166998374,125156.88460405917,4511.1570659245635,0.0,92136.46976760573,56657.54218317037,39421.03064937262,26203.05033722844,65624.08098660105,19968.895767132053,1455.6107284701889,0.0,0.8864595137851136,2.878662585257016,0.0014947054983599872,1.0,1.0,-3.5557466001251896,353870.81054808345,1556552.743124291,4.3986468980401785,1556552.743124291,4.3986468980401785,0.7620828686025496,0.09253356585837305,4.028046144702076,101325.0,128587.7167202403,1.2690620944509283,1.0,0.0,4.028046144700776,1.2850233991719187,1.2853041174016433,3.1346091808894587,22873.73740461962,2332.4720882890306,19442.674506373372,1982.6010417801567,0.85,0.8499998999921498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.527843865492,4632.441516551485,5.578449263535138,4.991511775095635,-2.3730748207168175,7.364586595812453,3.4787276398204345,3.5,0.9939221828058384,0.6,0.0002184424160580493,0.9972501680853604,0.00021904475230868204,199.42706415106187,0.0,0.0,0.0,0.03136954584951823,7.339748907355817e-05,0.0001450449269844911,0.0005842476589484735,0.09253356589001965,0.09253356589001965,0.09253356589001965,0.09253356580592166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.9926693659,595.6928331948409,0.0,0.09253356589001965,0.09253356585837305,0.09253356585837305,0.37505291116496736,0.37505291116496736,0.5,10.000809780290774,0.0,0.0,0.0,0.0,0.0,0.0,26203.05033722844,19968.895767132053,0.7620828686025496,1.0359926260150303,0.6436444587821142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551578149106652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.800844069516,1455.6107284701889,0.37505291116496736,6.17534620354742,3.4787276398204345,,,,
5058.0,-30.609602229644185,4.991533183655908,35.0234817793939,24.19981708461421,5.003535406770799,-27.048214826658462,-40.63211737722156,1.4421479935062578,-5.056824294823741,-5.0568242947624515,40.046821358938566,42238.860167968625,25747.43097138098,25747.43097138098,67986.2911393496,77717.76567336234,77717.76567336234,25747.43097138098,103465.19664474332,103465.19664474332,103465.19664474332,129668.22180390009,125157.06440019958,4511.1574037005,0.0,92136.34304763057,56657.43750062204,39421.006163342805,26203.025159156772,65624.03132249958,19968.88516958762,1455.6092881945856,0.0,0.8864596194340044,2.8786652664816255,0.0014947054983599872,1.0,1.0,-3.5548945013720186,353871.15934235405,1556553.0204089868,4.398643346074704,1556553.0204089868,4.398643346074704,0.7620831964361716,0.0925335715008917,4.028046144702076,101325.0,128587.66321551465,1.269061566400342,1.0,0.0,4.028046144703538,1.2850229201710932,1.2853036382961782,3.1346103493358433,22873.705945204656,2332.4688803214817,19442.65250502422,1982.5987982669128,0.85,0.8500001071798452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.52158132654,4632.441516551485,5.578444498136427,4.991533183655908,-2.3730537826661564,7.364586966322064,3.4787197730215795,3.5,0.9939199351490228,0.6,0.0002184424160580493,0.9972404754445908,0.00021904688130579844,199.42698775014912,0.0,0.0,0.0,0.03136954584951823,7.339767456766429e-05,0.000145044741490385,0.0005842469117696545,0.09253357151366406,0.09253357151366406,0.09253357151366406,0.09253357146233938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.0237377779,595.692823408589,0.0,0.09253357151366406,0.0925335715008917,0.0925335715008917,0.3750529481892515,0.3750529481892515,0.5,10.000809779301758,0.0,0.0,0.0,0.0,0.0,0.0,26203.025159156772,19968.88516958762,0.7620831964361716,1.0359968714089058,0.6436492747663125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551572658327936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.78235126318,1455.6092881945856,0.3750529481892515,6.17534620354742,3.4787197730215795,,,,
5059.0,-30.609510647864674,4.991554294446258,35.023477005116135,24.199844675045483,5.003543858366022,-27.04817323136915,-40.632058354653395,1.4422064315538143,-5.056835064508732,-5.056835064513335,40.04682580803374,42238.98636653446,25747.466703770995,25747.466703770995,67986.45307030546,77717.84331678513,77717.84331678513,25747.466703770995,103465.31002055612,103465.31002055612,103465.31002055612,129668.35920363705,125157.20069449324,4511.158509143817,0.0,92136.21831668413,56657.361324665486,39420.952213354045,26203.049183080937,65624.00139643498,19968.898046809936,1455.610325137399,0.0,0.8864595483479618,2.8786641240474533,0.0014947054983599872,1.0,1.0,-3.554522554441462,353871.0107257495,1556553.2124302154,4.3986457360208755,1556553.2124302154,4.3986457360208755,0.7620829891699652,0.09253359328727052,4.028046144702076,101325.0,128587.61744976594,1.2690611147275197,1.0,0.0,4.028046144700553,1.2850226466956312,1.2853033647609744,3.134611016436159,22873.67497958461,2332.465722707001,19442.620727863257,1982.5955578982894,0.85,0.849999868635728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.51546048801,4632.441516551485,5.578459637755962,4.991554294446258,-2.373059170015252,7.36461346446151,3.4787120842290875,3.5,0.9939177383511678,0.6,0.0002184424160580493,0.9972309222606773,0.00021904897971159,199.42691244775952,0.0,0.0,0.0,0.03136954584951823,7.339816747077571e-05,0.00014504424858727358,0.0005842449263331769,0.09253359330103654,0.09253359330103654,0.09253359330103654,0.09253359323765795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.0452536619,595.6928166312827,0.0,0.09253359330103654,0.09253359328727052,0.09253359328727052,0.3750529855169066,0.3750529855169066,0.5,10.000809778408444,0.0,0.0,0.0,0.0,0.0,0.0,26203.049183080937,19968.898046809936,0.7620829891699652,1.0359998114043503,0.6436514913403176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455156708359094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.763889543225,1455.610325137399,0.3750529855169066,6.17534620354742,3.4787120842290875,,,,
5060.0,-30.609419635414422,4.991575062457895,35.023472607772376,24.1998414619826,5.003538254473635,-27.04811512562415,-40.631985606718786,1.4422337369196705,-5.056848411357805,-5.056848411352182,40.04682713503924,42239.05323684375,25747.50783726877,25747.50783726877,67986.56107411251,77717.85292742269,77717.85292742269,25747.50783726877,103465.36076469146,103465.36076469146,103465.36076469146,129668.43416578948,125157.2747466117,4511.159419177782,0.0,92136.09469141367,56657.2949694026,39420.8885800123,26203.07340109803,65623.96198111033,19968.910328882048,1455.6114507252892,0.0,0.8864594754392499,2.8786627082315626,0.0014947054983599872,1.0,1.0,-3.554402180490797,353870.826545557,1556553.2697039712,4.3986481872463195,1556553.2697039712,4.3986481872463195,0.7620827535462026,0.09253361169313966,4.028046144702076,101325.0,128587.57268618693,1.2690606729453435,1.0,0.0,4.0280461447031595,1.285022518913381,1.28530323695081,3.1346113281409296,22873.644288458934,2332.462593083156,19442.593283272734,1982.5927593288977,0.85,0.8499998093037863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.509296539595,4632.441516551485,5.578475999728254,4.991575062457895,-2.373066559787483,7.364641622245378,3.47870434129027,3.5,0.9939155260829342,0.6,0.0002184424160580493,0.9972214285630692,0.0002190510650907397,199.42683761355272,0.0,0.0,0.0,0.03136954584951823,7.33987749999467e-05,0.0001450436410581026,0.0005842424791776419,0.09253361170213692,0.09253361170213692,0.09253361170213692,0.09253361167009069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.0516732712,595.6928146091434,0.0,0.09253361170213692,0.09253361169313966,0.09253361169313966,0.37505302308763266,0.37505302308763266,0.5,10.000809777687248,0.0,0.0,0.0,0.0,0.0,0.0,26203.07340109803,19968.910328882048,0.7620827535462026,1.0360020794490015,0.6436528969250918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551561589009758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.74540415722,1455.6114507252892,0.37505302308763266,6.17534620354742,3.47870434129027,,,,
5061.0,-30.609328886577654,4.991595610514617,35.0234683473561,24.19980940120297,5.003525354949967,-27.04803548181549,-40.63189452337099,1.4422319477549719,-5.056856385317417,-5.056856385316171,40.04682229111238,42239.04329783242,25747.534231938585,25747.534231938585,67986.577529771,77717.77540759146,77717.77540759146,25747.534231938585,103465.30963953004,103465.30963953004,103465.30963953004,129668.39265695281,125157.23298841418,4511.159668538633,0.0,92135.97219035665,56657.24007074829,39420.81346623151,26203.08301742278,65623.8964836543,19968.91414867846,1455.6120128483658,0.0,0.8864594523288842,2.878661862364901,0.0014947054983599872,1.0,1.0,-3.554656119447202,353870.7165087336,1556553.0606416976,4.398648964227821,1556553.0606416976,4.398648964227821,0.7620826196444465,0.09253361778527298,4.028046144702076,101325.0,128587.53454806299,1.269060296551325,1.0,0.0,4.028046144702205,1.2850225272862215,1.2853032453254793,3.1346113077166957,22873.613876429725,2332.459491919231,19442.568122709316,1982.5901936654532,0.85,0.8499998394544924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.5030782772765,4632.441516551485,5.578489234059569,4.991595610514617,-2.3730700982642077,7.3646657087788245,3.4786965301311903,3.5,0.9939132943231972,0.6,0.0002184424160580493,0.9972119624605893,0.00021905314444789598,199.42676299615573,0.0,0.0,0.0,0.03136954584951823,7.339953565752331e-05,0.00014504288040052599,0.000584239415213823,0.09253361778327746,0.09253361778327746,0.09253361778327746,0.09253361780191596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.02825308294,595.6928219862358,0.0,0.09253361778327746,0.09253361778527298,0.09253361778527298,0.3750530608534972,0.3750530608534972,0.5,10.000809777600194,0.0,0.0,0.0,0.0,0.0,0.0,26203.08301742278,19968.91414867846,0.7620826196444465,1.0360033642120778,0.6436533878836863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455155612859042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.726910418376,1455.6120128483658,0.3750530608534972,6.17534620354742,3.4786965301311903,,,,
5062.0,-30.60923810050798,4.991616032059609,35.023464213755794,24.199784639664017,5.003515908978801,-27.047959691161406,-40.63181161237878,1.4422374976613839,-5.056860183761216,-5.056860183773528,40.04681742928321,42239.067180591344,25747.549413394496,25747.549413394496,67986.61659398585,77717.71329995556,77717.71329995556,25747.549413394496,103465.26271335006,103465.26271335006,103465.26271335006,129668.34936215656,125157.18955220195,4511.159809954607,0.0,92135.84937064543,56657.203243302196,39420.71791927026,26203.086648806497,65623.80456807675,19968.91505538829,1455.61228027963,0.0,0.886459450586508,2.8786614594312674,0.0014947054983599872,1.0,1.0,-3.5548800819674398,353870.6640920362,1556552.8508086186,4.398649022807337,1556552.8508086186,4.398649022807337,0.7620825486335534,0.09253362166289739,4.028046144702076,101325.0,128587.49808022183,1.2690599366417157,1.0,0.0,4.028046144702534,1.285022501314057,1.2853032193476412,3.1346113710717267,22873.583385291637,2332.456382688445,19442.5445719379,1982.587792155109,0.85,0.8499999429228045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.496834742172,4632.441516551485,5.57850006950179,4.991616032059609,-2.3730706231908942,7.3646866552505035,3.4786886872323985,3.5,0.993911053494971,0.6,0.0002184424160580493,0.9972024925712806,0.00021905522467638127,199.42668834820026,0.0,0.0,0.0,0.03136954584951823,7.34002280722534e-05,0.0001450421879857959,0.0005842366261353389,0.09253362165944769,0.09253362165944769,0.09253362165944769,0.09253362166854037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.0047442626,595.6928293912681,0.0,0.09253362165944769,0.09253362166289739,0.09253362166289739,0.37505309877800824,0.37505309877800824,0.5,10.000809777943244,0.0,0.0,0.0,0.0,0.0,0.0,26203.086648806497,19968.91505538829,0.7620825486335534,1.0360054105588767,0.6436546533472229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551550683991021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.708414432225,1455.61228027963,0.37505309877800824,6.17534620354742,3.4786886872323985,,,,
5063.0,-30.609147329674016,4.9916362777750924,35.02346015312476,24.19973403392362,5.00348881809909,-27.047875491735358,-40.63171235667539,1.4422169739210802,-5.056866476923801,-5.056866476928052,40.046811267382424,42239.023232832486,25747.57051288164,25747.57051288164,67986.59374571413,77717.61814947228,77717.61814947228,25747.57051288164,103465.18866235393,103465.18866235393,103465.18866235393,129668.28102854383,125157.12112276183,4511.1599057819985,0.0,92135.72763254434,56657.13269064396,39420.66104655598,26203.092366189892,65623.75341274586,19968.91668742375,1455.6126837538898,0.0,0.8864594408326127,2.878660791861429,0.0014947054983599872,1.0,1.0,-3.5552173710434545,353870.5772494332,1556552.5848634841,4.398649350737953,1556552.5848634841,4.398649350737953,0.76208244463504,0.09253362487683092,4.028046144702076,101325.0,128587.45431881247,1.2690595047501847,1.0,0.0,4.028046144701237,1.2850225973599987,1.2853033154145646,3.134611136782694,22873.553162673343,2332.4533008390576,19442.52026890689,1982.5853139356345,0.85,0.8500000035252305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.490588082721,4632.441516551485,5.578512190960225,4.9916362777750924,-2.3730730251002554,7.364709302875347,3.4786808404159952,3.5,0.9939088115474272,0.6,0.0002184424160580493,0.9971930243681708,0.00021905730457396258,199.42661371282807,0.0,0.0,0.0,0.03136954584951823,7.340105699454496e-05,0.00014504135906350435,0.0005842332871980982,0.09253362488675411,0.09253362488675411,0.09253362488675411,0.09253362484051145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.9749544742,595.6928387746847,0.0,0.09253362488675411,0.09253362487683092,0.09253362487683092,0.3750531368311602,0.3750531368311602,0.5,10.000809777261823,0.0,0.0,0.0,0.0,0.0,0.0,26203.092366189892,19968.91668742375,0.76208244463504,1.0360058699798378,0.6436544853990103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551545237161863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.689922216938,1455.6126837538898,0.3750531368311602,6.17534620354742,3.4786808404159952,,,,
5064.0,-30.609038105651884,4.991656556639054,35.02345613394839,24.199724743980937,5.003496788740343,-27.047779527598927,-40.63160758288575,1.4422381594100868,-5.056862994331425,-5.056862994316895,40.04680434193631,42239.03118416376,25747.566534744175,25747.566534744175,67986.59771890793,77717.5482277232,77717.5482277232,25747.566534744175,103465.11476246736,103465.11476246736,103465.11476246736,129668.19801765359,125157.03833658023,4511.1596810733545,0.0,92135.6042093694,56657.086958209424,39420.57472351108,26203.08325518623,65623.65797869732,19968.9109425357,1455.6123754116122,0.0,0.886459483723755,2.878661161289899,0.0014947054983599872,1.0,1.0,-3.5555204548039114,353870.62530752097,1556552.2859654159,4.398647908717316,1556552.2859654159,4.398647908717316,0.7620824903719436,0.09253362171177672,4.028046144702076,101325.0,128587.41484446234,1.269059115168639,1.0,0.0,4.02804614470086,1.2850224982172398,1.2853032162501474,3.134611378625928,22873.522521719762,2332.450176331343,19442.48998911369,1982.5822262560293,0.85,0.8499998183774228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.484326287405,4632.441516551485,5.578518897377548,4.991656556639054,-2.3730682611036107,7.3647248177426645,3.4786729745935987,3.5,0.9939065641695997,0.6,0.0002184424160580493,0.9971816314623871,0.00021905980732687489,199.42652390458824,0.0,0.0,0.0,0.03136954584951823,7.340193200987444e-05,0.00014504048404817484,0.0005842297625959736,0.09253362177091738,0.09253362177091738,0.09253362177091738,0.09253362159149889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.9414950293,595.6928493137773,0.0,0.09253362177091738,0.09253362171177672,0.09253362171177672,0.37505317498312046,0.37505317498312046,0.5,10.000809771991923,0.0,0.0,0.0,0.0,0.0,0.0,26203.08325518623,19968.9109425357,0.7620824903719436,1.0360074371498411,0.6436555426074443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551539791250867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.67143272263,1455.6123754116122,0.37505317498312046,6.17534620354742,3.4786729745935987,,,,
5065.0,-30.60894750613628,4.991676650673771,35.02345292771653,24.199792427849047,5.003497633433863,-27.047786372263456,-40.63159343842415,1.4423364970511212,-5.056869803289487,-5.056869803289714,40.04681975947929,42239.33947836805,25747.588714617512,25747.588714617512,67986.92819298556,77717.81883745415,77717.81883745415,25747.588714617512,103465.40755207166,103465.40755207166,103465.40755207166,129668.52171639455,125157.36008636905,4511.161630025504,0.0,92135.48011067792,56657.0007414302,39420.53263249747,26203.114164322888,65623.64679682035,19968.929605862242,1455.613471301427,0.0,0.8864593930551357,2.8786604390052344,0.0014947054983599872,1.0,1.0,-3.5544510583246165,353870.531347195,1556552.951378452,4.398650957039603,1556552.951378452,4.398650957039603,0.7620823036771385,0.09253365858422981,4.028046144702076,101325.0,128587.36790951564,1.2690586519567297,1.0,0.0,4.028046144703031,1.285022038022018,1.2853027559543944,3.1346125012005883,22873.491713062907,2332.4470347226534,19442.467533478677,1982.57993641852,0.85,0.8499999815233809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.478099308961,4632.441516551485,5.578531229185661,4.991676650673771,-2.3730710715414576,7.364747722215228,3.478665152513852,3.5,0.993904329289672,0.6,0.0002184424160580493,0.9971721813424261,0.00021906188333891836,199.42644941020356,0.0,0.0,0.0,0.03136954584951823,7.340205013768293e-05,0.00014504036592036636,0.0005842292867717101,0.09253365858789064,0.09253365858789064,0.09253365858789064,0.09253365857534608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.01604113815,595.6928258325718,0.0,0.09253365858789064,0.09253365858422981,0.09253365858422981,0.37505321319572327,0.37505321319572327,0.5,10.000809771663464,0.0,0.0,0.0,0.0,0.0,0.0,26203.114164322888,19968.929605862242,0.7620823036771385,1.036012649578623,0.6436603501958179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551533238222907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.65331593288,1455.613471301427,0.37505321319572327,6.17534620354742,3.478665152513852,,,,
5066.0,-30.608858079154434,4.991696473081637,35.02344980024151,24.199771228618943,5.00349840421808,-27.047705329586453,-40.63149840859694,1.4423456530929177,-5.056881000019928,-5.056881000056854,40.04681561937631,42239.30767237467,25747.621309877384,25747.621309877384,67986.92898225205,77717.72986406334,77717.72986406334,25747.621309877384,103465.35117394073,103465.35117394073,103465.35117394073,129668.48036822787,125157.31834004747,4511.162028180405,0.0,92135.35718886454,56656.934990871414,39420.46910888125,26203.12919428714,65623.59830316839,19968.936213870213,1455.6142823410419,0.0,0.8864593509490986,2.8786592512722127,0.0014947054983599872,1.0,1.0,-3.5547407852312176,353870.3768377792,1556552.7726932927,4.398652372664824,1556552.7726932927,4.398652372664824,0.7620821187350357,0.0925336675872162,4.028046144702076,101325.0,128587.32554000859,1.2690582338022067,1.0,0.0,4.0280461447038025,1.285021995174081,1.285302713097097,3.134612605721507,22873.461196577005,2332.4439229071095,19442.44485132672,1982.5776234827104,0.85,0.8500001239093743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.471854844064,4632.441516551485,5.578545838786677,4.991696473081637,-2.373077179385063,7.364773652466701,3.4786573084753902,3.5,0.9939020881358258,0.6,0.0002184424160580493,0.997162853620108,0.00021906393250110972,199.42637587997552,0.0,0.0,0.0,0.03136954584951823,7.340284378610879e-05,0.00014503957227194052,0.0005842260899192281,0.09253366759227778,0.09253366759227778,0.09253366759227778,0.09253366755870403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.99602430733,595.6928321376416,0.0,0.09253366759227778,0.0925336675872162,0.0925336675872162,0.3750532514766028,0.3750532514766028,0.5,10.000809771506404,0.0,0.0,0.0,0.0,0.0,0.0,26203.12919428714,19968.936213870213,0.7620821187350357,1.0360134271846162,0.6436603411662555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551527802599333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.63482967299,1455.6142823410419,0.3750532514766028,6.17534620354742,3.4786573084753902,,,,
5067.0,-30.608768633662496,4.9917160722586225,35.02344689712871,24.199753731396072,5.003482591412857,-27.047644645259506,-40.63142527649177,1.4423586026503803,-5.056890266691255,-5.056890266690097,40.04681583788725,42239.36663248183,25747.6480976273,25747.6480976273,67987.01473010913,77717.7230939915,77717.7230939915,25747.6480976273,103465.3711916188,103465.3711916188,103465.3711916188,129668.51761494223,125157.35486686851,4511.162748073726,0.0,92135.23397194114,56656.87750897587,39420.39606996141,26203.146423323433,65623.54249328484,19968.944858496467,1455.61509059557,0.0,0.886459302878459,2.878658268277395,0.0014947054983599872,1.0,1.0,-3.554730705653526,353870.24896227964,1556552.7821237065,4.398653988822963,1556552.7821237065,4.398653988822963,0.7620819475603929,0.09253368230927386,4.028046144702076,101325.0,128587.2858986302,1.26905784257222,1.0,0.0,4.028046144702794,1.2850219345734648,1.2853026524832423,3.1346127535473536,22873.430606827293,2332.4408036207365,19442.41835631667,1982.5749217435791,0.85,0.850000102324549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.465571802948,4632.441516551485,5.578559236781275,4.9917160722586225,-2.3730819519868027,7.364798024245426,3.4786494159862196,3.5,0.9938998331389198,0.6,0.0002184424160580493,0.9971535240612168,0.00021906598210511742,199.42630233458203,0.0,0.0,0.0,0.03136954584951823,7.34034545595397e-05,0.0001450389614985096,0.0005842236296956645,0.09253368230691218,0.09253368230691218,0.09253368230691218,0.0925336823236041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.99708057434,595.6928318049312,0.0,0.09253368230691218,0.09253368230927386,0.09253368230927386,0.37505328981278774,0.37505328981278774,0.5,10.000809771556707,0.0,0.0,0.0,0.0,0.0,0.0,26203.146423323433,19968.944858496467,0.7620819475603929,1.0360156149306652,0.6436617870302281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551522437327271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.616322943322,1455.61509059557,0.37505328981278774,6.17534620354742,3.4786494159862196,,,,
5068.0,-30.6086565733558,4.991735567392524,35.02344387358934,24.199700995255284,5.003466803828523,-27.04752571931726,-40.631298220809526,1.4423359473797746,-5.056894135598384,-5.056894135638642,40.0468065571211,42239.293794244564,25747.660582924364,25747.660582924364,67986.95437716894,77717.57353958995,77717.57353958995,25747.660582924364,103465.23412251432,103465.23412251432,103465.23412251432,129668.37935444005,125157.2168320412,4511.162522398858,0.0,92135.11222194668,56656.83246684331,39420.31083900374,26203.145231925733,65623.45607092947,19968.94244584669,1455.6152319925643,0.0,0.8864593168070292,2.878657857869482,0.0014947054983599872,1.0,1.0,-3.5553063224886614,353870.1955732747,1556552.381571746,4.398653520537691,1556552.381571746,4.398653520537691,0.762081890135718,0.09253367953670033,4.028046144702076,101325.0,128587.2455891386,1.2690574447484688,1.0,0.0,4.0280461447016505,1.2850220405943396,1.2853027585272778,3.134612494925808,22873.40038125636,2332.4377214702636,19442.387209400615,1982.5717456420507,0.85,0.849999863830159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.4592614474395,4632.441516551485,5.578569569011801,4.991735567392524,-2.3730828103189983,7.364818377711522,3.4786414891930795,3.5,0.9938975683408798,0.6,0.0002184424160580493,0.9971418358103661,0.00021906854994257019,199.42621019452758,0.0,0.0,0.0,0.03136954584951823,7.340451569475548e-05,0.0001450379003632938,0.0005842193553940494,0.09253367951913179,0.09253367951913179,0.09253367951913179,0.09253367957372569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.9522001378,595.6928459418427,0.0,0.09253367951913179,0.09253367953670033,0.09253367953670033,0.37505332819404696,0.37505332819404696,0.5,10.000809773114456,0.0,0.0,0.0,0.0,0.0,0.0,26203.145231925733,19968.94244584669,0.762081890135718,1.0360160596187566,0.6436615247540451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551517070948632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.59781956537,1455.6152319925643,0.37505332819404696,6.17534620354742,3.4786414891930795,,,,
5069.0,-30.608567040273243,4.991755017338496,35.023440955707656,24.19968171687799,5.003454879795724,-27.047458457360943,-40.631220338959224,1.4423462952475143,-5.056895290432408,-5.0568952904369775,40.04680355845177,42239.3334487749,25747.66600536217,25747.66600536217,67986.99945413707,77717.54363410092,77717.54363410092,25747.66600536217,103465.2096394631,103465.2096394631,103465.2096394631,129668.35686428897,125157.19410571567,4511.1627585733,0.0,92134.99214678945,56656.78195484035,39420.23354661011,26203.147224825876,65623.38077143599,19968.94297093412,1455.6153708900417,0.0,0.8864593217933585,2.8786577353664478,0.0014947054983599872,1.0,1.0,-3.555439484391286,353870.17963714123,1556552.2521504269,4.398653352894886,1556552.2521504269,4.398653352894886,0.7620818522141024,0.09253368498672611,4.028046144702076,101325.0,128587.21023481937,1.2690570958284666,1.0,0.0,4.0280461447051215,1.285021992168962,1.2853027100913217,3.13461261305203,22873.370571479383,2332.434681718975,19442.367822487595,1982.569768727098,0.85,0.8500001240188939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.452952104339,4632.441516551485,5.578578369783394,4.991755017338496,-2.3730816909708836,7.3648367083093795,3.4786335636789047,3.5,0.9938953039082585,0.6,0.0002184424160580493,0.9971324973277259,0.00021907060159353546,199.42613657723615,0.0,0.0,0.0,0.03136954584951823,7.340516615023743e-05,0.00014503724990781188,0.0005842167353293531,0.09253368498794792,0.09253368498794792,0.09253368498794792,0.09253368498613344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.9377020271,595.6928505085784,0.0,0.09253368498794792,0.09253368498672611,0.09253368498672611,0.37505336661741023,0.37505336661741023,0.5,10.000809772991435,0.0,0.0,0.0,0.0,0.0,0.0,26203.147224825876,19968.94297093412,0.7620818522141024,1.0360179352986016,0.6436628675973441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551510347775412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.57977221906,1455.6153708900417,0.37505336661741023,6.17534620354742,3.4786335636789047,,,,
5070.0,-30.608477618599952,4.9917743762314535,35.023438132020296,24.199662473425292,5.003445957045657,-27.047389127905056,-40.63113833600653,1.442357465465919,-5.056898640425345,-5.056898640427045,40.04680044045112,42239.355731065894,25747.676931736856,25747.676931736856,67987.03266280275,77717.50190133828,77717.50190133828,25747.676931736856,103465.17883307514,103465.17883307514,103465.17883307514,129668.33107352052,125157.16803078713,4511.163042733389,0.0,92134.86906594883,56656.72289209418,39420.162415394065,26203.152240445368,65623.31465583944,19968.944940114157,1455.6156616797955,0.0,0.8864593160129254,2.878657380004269,0.0014947054983599872,1.0,1.0,-3.5556050073011534,353870.1334089059,1556552.1175799046,4.398653547235843,1556552.1175799046,4.398653547235843,0.762081781492361,0.09253369144440743,4.028046144702076,101325.0,128587.16925721463,1.2690566914109511,1.0,0.0,4.028046144700585,1.285021939895197,1.285302657806137,3.1346127405658093,22873.34001551349,2332.4315658775927,19442.338622747277,1982.5667911822363,0.85,0.8499999829303814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.446657769733,4632.441516551485,5.578588344942242,4.9917743762314535,-2.373082197173193,7.364856573404646,3.4786256570249265,3.5,0.9938930448642648,0.6,0.0002184424160580493,0.997123170559441,0.00021907265070923092,199.42606305160368,0.0,0.0,0.0,0.03136954584951823,7.340585103020009e-05,0.0001450365650278492,0.0005842139766012598,0.09253369144477952,0.09253369144477952,0.09253369144477952,0.09253369144526184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.9226265827,595.6928552571729,0.0,0.09253369144477952,0.09253369144440743,0.09253369144440743,0.3750534050677325,0.3750534050677325,0.5,10.000809772943636,0.0,0.0,0.0,0.0,0.0,0.0,26203.152240445368,19968.944940114157,0.762081781492361,1.0360194851381679,0.6436638556371255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551504976150604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.561277312703,1455.6156616797955,0.3750534050677325,6.17534620354742,3.4786256570249265,,,,
5071.0,-30.608388264643832,4.991793587604915,35.02343530703111,24.199617036525183,5.003424570404459,-27.047305860003902,-40.63104299185795,1.4423421654296873,-5.05690477095186,-5.056904770986886,40.04679475551663,42239.32227775897,25747.69463409284,25747.69463409284,67987.01691185181,77717.4045404227,77717.4045404227,25747.69463409284,103465.09917451555,103465.09917451555,103465.09917451555,129668.25749947371,125157.09431860349,4511.163180870229,0.0,92134.74706289961,56656.66479888023,39420.09140446598,26203.15832495816,65623.24972942413,19968.946859840027,1455.616070538025,0.0,0.886459305358428,2.878656729687365,0.0014947054983599872,1.0,1.0,-3.555968158644646,353870.0488107016,1556551.8722212776,4.3986539054452045,1556551.8722212776,4.3986539054452045,0.7620816777960644,0.09253369542406473,4.028046144702076,101325.0,128587.12588553796,1.269056263365783,1.0,0.0,4.028046144701312,1.2850220114954538,1.2853027294220354,3.1346125659080406,22873.309727119355,2332.428477320936,19442.309069377552,1982.5637775772107,0.85,0.8499998164378505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.440367369148,4632.441516551485,5.578599783484867,4.991793587604915,-2.3730847787112683,7.364878366316184,3.4786177553198665,3.5,0.9938907872342476,0.6,0.0002184424160580493,0.9971138509481039,0.00021907469829081575,199.4259895817048,0.0,0.0,0.0,0.03136954584951823,7.34066473418439e-05,0.0001450357687162054,0.0005842107690212131,0.09253369542474117,0.09253369542474117,0.09253369542474117,0.09253369541998602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8951397929,595.6928639152032,0.0,0.09253369542474117,0.09253369542406473,0.09253369542406473,0.37505344353992237,0.37505344353992237,0.5,10.000809772916824,0.0,0.0,0.0,0.0,0.0,0.0,26203.15832495816,19968.946859840027,0.7620816777960644,1.0360202701355676,0.6436639826878264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551499611213865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.542783158882,1455.616070538025,0.37505344353992237,6.17534620354742,3.4786177553198665,,,,
5072.0,-30.608298815203323,4.991812785609501,35.02343240699411,24.19958357876169,5.003417972530321,-27.047219799684363,-40.63094722861422,1.44233895670861,-5.056904660901182,-5.0569046608647765,40.04678694020832,42239.287515161996,25747.696238365443,25747.696238365443,67986.98375352744,77717.2957721522,77717.2957721522,25747.696238365443,103464.99201051764,103464.99201051764,103464.99201051764,129668.14511833532,125156.98214169925,4511.162976636068,0.0,92134.62457335704,56656.61631514116,39420.00917579542,26203.15310781767,65623.16228361308,19968.94281529675,1455.6159760880223,0.0,0.8864593342712577,2.878656741361374,0.0014947054983599872,1.0,1.0,-3.5564154313649396,353870.0503293463,1556551.5349171748,4.398652933381886,1556551.5349171748,4.398652933381886,0.7620816751759178,0.09253369281048746,4.028046144702076,101325.0,128587.09008580996,1.269055910049938,1.0,0.0,4.028046144701581,1.2850220265114491,1.285302744441311,3.1346125292788414,22873.279317948713,2332.4253764485034,19442.285335608554,1982.5613574063066,0.85,0.849999908860998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.434067221271,4632.441516551485,5.578607745959392,4.991812785609501,-2.373082794914013,7.364895580523514,3.478609841377913,3.5,0.9938885261079752,0.6,0.0002184424160580493,0.9971045214718565,0.00021907674807812501,199.42591603334964,0.0,0.0,0.0,0.03136954584951823,7.340744716179981e-05,0.00014503496889624947,0.0005842075473095231,0.09253369281102419,0.09253369281102419,0.09253369281102419,0.09253369280913205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.85735260457,595.6928758177422,0.0,0.09253369281102419,0.09253369281048746,0.09253369281048746,0.3750534820296901,0.3750534820296901,0.5,10.00080977287892,0.0,0.0,0.0,0.0,0.0,0.0,26203.15310781767,19968.94281529675,0.7620816751759178,1.0360211453952537,0.6436643106683945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551494250343835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.52429062918,1455.6159760880223,0.3750534820296901,6.17534620354742,3.478609841377913,,,,
5073.0,-30.60820912901273,4.991831816621477,35.023429525335516,24.19954138984906,5.003398825919503,-27.047137229512305,-40.63085572617126,1.4423269262883536,-5.056911847231163,-5.056911847231282,40.04678167040105,42239.27149611364,25747.7162774924,25747.7162774924,67986.98777360603,77717.20247979196,77717.20247979196,25747.7162774924,103464.91875728435,103464.91875728435,103464.91875728435,129668.07992270227,125156.91674500523,4511.163177697032,0.0,92134.5024704991,56656.57148629144,39419.92331578628,26203.161165417914,65623.08448120419,19968.945785815777,1455.616471722508,0.0,0.8864593167241739,2.8786559790465303,0.0014947054983599872,1.0,1.0,-3.5567573984695855,353869.95116159436,1556551.3074751992,4.398653523323323,1556551.3074751992,4.398653523323323,0.7620815541969854,0.09253369799705619,4.028046144702076,101325.0,128587.05506554725,1.269055564426817,1.0,0.0,4.028046144702979,1.2850220828107464,1.285302800752907,3.134612391945417,22873.24900477613,2332.4222853651486,19442.265975377108,1982.5593832121172,0.85,0.8500001889245116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.427789346855,4632.441516551485,5.5786196757150535,4.991831816621477,-2.373086192070846,7.364918008692323,3.478601955421971,3.5,0.993886272977706,0.6,0.0002184424160580493,0.9970951673973562,0.00021907880330844788,199.42584229038496,0.0,0.0,0.0,0.03136954584951823,7.340821140283851e-05,0.0001450342046552108,0.0005842044689113537,0.09253369799940898,0.09253369799940898,0.09253369799940898,0.09253369798058815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8318729106,595.6928838435574,0.0,0.09253369799940898,0.09253369799705619,0.09253369799705619,0.37505352053347524,0.37505352053347524,0.5,10.000809772865567,0.0,0.0,0.0,0.0,0.0,0.0,26203.161165417914,19968.945785815777,0.7620815541969854,1.036022434956999,0.6436648296867521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455148888374909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.505802990818,1455.616471722508,0.37505352053347524,6.17534620354742,3.478601955421971,,,,
5074.0,-30.608119378603195,4.991850831102932,35.023426643438,24.199510865751677,5.003386589963796,-27.0470594595776,-40.630764957144834,1.4423266706503868,-5.056912046389584,-5.056912046467757,40.046775900188884,42239.25865212644,25747.718261162223,25747.718261162223,67986.97691328866,77717.12844710046,77717.12844710046,25747.718261162223,103464.84670826269,103464.84670826269,103464.84670826269,129668.00541386119,125156.84225816699,4511.163155694197,0.0,92134.37993448047,56656.51013834128,39419.85532904355,26203.158705598507,65623.01403464205,19968.943535003105,1455.6164611527242,0.0,0.8864593366405262,2.8786559579201683,0.0014947054983599872,1.0,1.0,-3.5570706822389297,353869.94841331395,1556551.0584360715,4.398652853725931,1556551.0584360715,4.398652853725931,0.7620815398388052,0.09253369870923493,4.028046144702076,101325.0,128587.01442199913,1.2690551633061844,1.0,0.0,4.02804614470387,1.2850220840070667,1.2853028019494888,3.134612389027179,22873.218584067377,2332.419183316156,19442.239273467785,1982.5566603751317,0.85,0.8500001520122977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.421496835178,4632.441516551485,5.578627711210685,4.991850831102932,-2.373084480149523,7.364935311252454,3.4785940510865996,3.5,0.9938840145961713,0.6,0.0002184424160580493,0.9970858067197067,0.0002190808600281843,199.42576849467193,0.0,0.0,0.0,0.03136954584951823,7.340896952554958e-05,0.0001450334465324997,0.0005842014151580901,0.09253369870970167,0.09253369870970167,0.09253369870970167,0.09253369870854689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8039738753,595.692892631438,0.0,0.09253369870970167,0.09253369870923493,0.09253369870923493,0.3750535590485725,0.3750535590485725,0.5,10.000809772823562,0.0,0.0,0.0,0.0,0.0,0.0,26203.158705598507,19968.943535003105,0.7620815398388052,1.036023381635575,0.6436653249396401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551483502954297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.487323076995,1455.6164611527242,0.3750535590485725,6.17534620354742,3.4785940510865996,,,,
