time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5075.0,-30.608029599381645,4.991869776114147,35.0234238746107,24.199494590889685,5.003377268633849,-27.04699315863466,-40.630683408211894,1.4423408274118215,-5.056914732254597,-5.056914732240771,40.04677339876911,42239.28422089103,25747.72659759152,25747.72659759152,67987.01081848255,77717.10040069079,77717.10040069079,25747.72659759152,103464.82699828231,103464.82699828231,103464.82699828231,129667.99047928085,125156.827003314,4511.1634759668505,0.0,92134.2568350374,56656.44065331441,39419.79575747,26203.163480998544,65622.95923846854,19968.94552475016,1455.6167242900433,0.0,0.8864593320116145,2.8786556730077657,0.0014947054983599872,1.0,1.0,-3.5571914842419687,353869.9113497276,1556550.9504776683,4.39865300935218,1556550.9504776683,4.39865300935218,0.7620814768884993,0.09253370578368375,4.028046144702076,101325.0,128586.97277628131,1.2690547522949056,1.0,0.0,4.028046144700281,1.2850220177570357,1.285302735684985,3.134612550633879,22873.18802348325,2332.4160670038445,19442.21156509846,1982.553834907788,0.85,0.8500000762962161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.415225598435,4632.441516551485,5.578637097435381,4.991869776114147,-2.37308459834188,7.364954374456026,3.4785861734828747,3.5,0.9938817638522499,0.6,0.0002184424160580493,0.9970764431318767,0.0002190829174259785,199.42569467532337,0.0,0.0,0.0,0.03136954584951823,7.340965064620304e-05,0.00014503276541184625,0.0005841986715726679,0.09253370578297385,0.09253370578297385,0.09253370578297385,0.09253370579458106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.79187978985,595.6928964409374,0.0,0.09253370578297385,0.09253370578368375,0.09253370578368375,0.3750535975726044,0.3750535975726044,0.5,10.000809772742008,0.0,0.0,0.0,0.0,0.0,0.0,26203.163480998544,19968.94552475016,0.7620814768884993,1.036024763397567,0.6436662520414064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455147811831062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.46884743923,1455.6167242900433,0.3750535975726044,6.17534620354742,3.4785861734828747,,,,
5076.0,-30.607940062739647,4.991888647492389,35.023421323324314,24.199497245159023,5.00337363829794,-27.046940465685886,-40.63061900725586,1.4423740408638948,-5.056917661636078,-5.056917661656003,40.04677413775377,42239.379733851296,25747.735433560054,25747.735433560054,67987.11516741135,77717.12570918318,77717.12570918318,25747.735433560054,103464.86114274323,103464.86114274323,103464.86114274323,129668.03339002849,125156.86931211493,4511.1640779135605,0.0,92134.13297834602,56656.38700147465,39419.717752079305,26203.172247285253,65622.88999936456,19968.9501713273,1455.6171019409862,0.0,0.8864593143853597,2.8786553622635815,0.0014947054983599872,1.0,1.0,-3.5571065853151254,353869.8709257443,1556550.9823710134,4.398653601955388,1556550.9823710134,4.398653601955388,0.7620813992624942,0.09253371798236266,4.028046144702076,101325.0,128586.93202138098,1.269054350075312,1.0,0.0,4.028046144702995,1.2850218623265823,1.2853025802205773,3.134612929782487,22873.157274905174,2332.4129315214855,19442.182675439326,1982.5508889824075,0.85,0.8499999559208176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.40896290115,4632.441516551485,5.578646581596871,4.991888647492389,-2.3730849104172207,7.364973557909609,3.478578306613096,3.5,0.9938795161751702,0.6,0.0002184424160580493,0.9970671049385024,0.00021908496928250631,199.42562105548598,0.0,0.0,0.0,0.03136954584951823,7.34101885460436e-05,0.0001450322275120057,0.0005841965048872889,0.09253371798400843,0.09253371798400843,0.09253371798400843,0.09253371797315992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.7954530301,595.6928953154045,0.0,0.09253371798400843,0.09253371798236266,0.09253371798236266,0.3750536361036251,0.3750536361036251,0.5,10.000809772697528,0.0,0.0,0.0,0.0,0.0,0.0,26203.172247285253,19968.9501713273,0.7620813992624942,1.0360274466435369,0.6436683866599034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551472731942332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.45037537035,1455.6171019409862,0.3750536361036251,6.17534620354742,3.478578306613096,,,,
5077.0,-30.607850217548695,4.991906938822492,35.02341727098088,24.199191445391648,5.003293293351339,-27.046652618800444,-40.63034624615682,1.442095707989058,-5.056944866753838,-5.0569448667003,40.0467257258338,42238.61307227652,25747.805039578583,25747.805039578583,67986.4181118551,77716.212950034,77716.212950034,25747.805039578583,103464.01798961258,103464.01798961258,103464.01798961258,129667.17825858538,125156.01712484256,4511.161133742821,0.0,92134.02179002638,56656.421966463044,39419.555359514816,26203.160268972806,65622.71562848763,19968.93384927632,1455.6177064249496,0.0,0.8864593512089798,2.8786524763886194,0.0014947054983599872,1.0,1.0,-3.5604770558551877,353869.49550904013,1556548.892942669,4.398652363927494,1556548.892942669,4.398652363927494,0.7620811247306516,0.09253366732435515,4.028046144702076,101325.0,128586.92277914954,1.2690542588615794,1.0,0.0,4.028046144703693,1.285023164854349,1.2853038830328862,3.13460975246982,22873.12967136846,2332.410116744093,19442.161386979187,1982.5487181636122,0.85,0.8500000509906608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.40270765148,4632.441516551485,5.578669223574685,4.991906938822492,-2.373103165724831,7.3650101045473235,3.4785704491057228,3.5,0.9938772711730637,0.6,0.0002184424160580493,0.9970577346599392,0.00021908702822766047,199.42554718200446,0.0,0.0,0.0,0.03136954584951823,7.341246678479892e-05,0.00014502994927325036,0.0005841873280364538,0.09253366728110761,0.09253366728110761,0.09253366728110761,0.09253366747829307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.56136590824,595.69296905035,0.0,0.09253366728110761,0.09253366732435515,0.09253366732435515,0.37505367464038464,0.37505367464038464,0.5,10.000809775456542,0.0,0.0,0.0,0.0,0.0,0.0,26203.160268972806,19968.93384927632,0.7620811247306516,1.036019577378498,0.6436584141290889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551467360131751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.431901434433,1455.6177064249496,0.37505367464038464,6.17534620354742,3.4785704491057228,,,,
5078.0,-30.60774912594385,4.991924354348922,35.023413156502684,24.19889395767825,5.003033051357813,-27.046609323025436,-40.63030587332321,1.4418257599009165,-5.056986810969931,-5.056986810961077,40.04671534820456,42238.855066741926,25747.909308850332,25747.909308850332,67986.76437559226,77716.06218035438,77716.06218035438,25747.909308850332,103463.9714892047,103463.9714892047,103463.9714892047,129667.05106931576,125155.89796937766,4511.15309993809,0.0,92133.91031628956,56656.42996963571,39419.422607393164,26203.07958011105,65622.50218750421,19968.88469908765,1455.6152244700525,0.0,0.8864591748585837,2.878648027018381,0.0014947054983599872,1.0,1.0,-3.5603633484905686,353868.9167009332,1556548.4450509204,4.398658292913624,1556548.4450509204,4.398658292913624,0.7620815957161253,0.0925335961140383,4.028046144702076,101325.0,128586.91821370987,1.2690542138041931,1.0,0.0,4.028046144704316,1.2850244281459478,1.2853051466004557,3.1346066708737985,22873.10199697427,2332.407294741249,19442.14065726351,1982.5466043208955,0.85,0.850000173121922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.396338134697,4632.441516551485,5.578699514082532,4.991924354348922,-2.373132516135341,7.365056870484263,3.4785624480694577,3.5,0.9938749851627022,0.6,0.0002184424160580493,0.9970471915659147,0.0002190893449235578,199.42546406144075,0.0,0.0,0.0,0.03136954584951823,7.341280400469474e-05,0.00014502961205335456,0.0005841859696991526,0.09253368183956061,0.09253368183956061,0.09253368183956061,0.09253334826812823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5593905781,595.6929691840954,0.0,0.09253368183956061,0.0925335961140383,0.0925335961140383,0.37505371319297554,0.37505371319297554,0.5,10.000799776056486,0.0,0.0,0.0,0.0,0.0,0.0,26203.07958011105,19968.88469908765,0.7620815957161253,1.0360282236927296,0.6436641953403754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455146196981355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16619.413436664334,1455.6152244700525,0.37505371319297554,6.17534620354742,3.4785624480694577,,,,
5079.0,-30.607657670500664,4.991946220474215,35.02340914076091,24.199378920625918,5.0033591413561185,-27.046644375322916,-40.63029211303217,1.4423458186383715,-5.056776039915974,-5.056776039901875,40.04671044764617,42239.168290621994,25747.376063279855,25747.376063279855,67986.54435390185,77716.70534654136,77716.70534654136,25747.376063279855,103464.08140982121,103464.08140982121,103464.08140982121,129666.98672028394,125155.83533633154,4511.151383952403,0.0,92133.76818367303,56656.2310162557,39419.48574157482,26202.905310462727,65622.39105203755,19968.80674076838,1455.6054888017243,0.0,0.8864602679745198,2.8786703853038307,0.0014947054983599872,1.0,1.0,-3.5596417216976306,353871.82523805863,1556548.2335457844,4.398621541849664,1556548.2335457844,4.398621541849664,0.7620836889715015,0.09253356197477118,4.028046144702076,101325.0,128586.81398806312,1.2690531851770355,1.0,0.0,4.0280461447035485,1.2850219943993706,1.2853027123222174,3.1346126076112935,22873.066711227428,2332.403696596435,19442.10320616162,1982.5427853713165,0.85,0.8499998470523548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.389782554264,4632.441516551485,5.578591901512306,4.991946220474215,-2.372975552735265,7.36492177320948,3.478554213317968,3.5,0.9938726323765623,0.6,0.0002184424160580493,0.9970376535546644,0.0002190914408089331,199.42538886407925,0.0,0.0,0.0,0.03136954584951823,7.341291893983042e-05,0.00014502949711821887,0.0005841855067351224,0.09253356201120107,0.09253356201120107,0.09253356201120107,0.09253356217397078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5357338399,595.692976635319,0.0,0.09253356201120107,0.09253356197477118,0.09253356197477118,0.37505371165436285,0.37505371165436285,0.5,10.000799768239272,0.0,0.0,0.0,0.0,0.0,0.0,26202.905310462727,19968.80674076838,0.7620836889715015,1.0360266254240806,0.6436700585494817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455145590476452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.395200192233,1455.6054888017243,0.37505371165436285,6.17534620354742,3.478554213317968,,,,
5080.0,-30.60756765654325,4.99196430115293,35.02340705349533,24.19936585882681,5.003308598522436,-27.046622202198954,-40.63025484848765,1.442363143789972,-5.056951257231788,-5.056951257232742,40.04675805831857,42239.37826380548,25747.830317457054,25747.830317457054,67987.20858126253,77716.85719094859,77716.85719094859,25747.830317457054,103464.68750840565,103464.68750840565,103464.68750840565,129667.89705104081,125156.73700639883,4511.160044641974,0.0,92133.64525881676,56656.16633010205,39419.42103190523,26203.209542635166,65622.6305745404,19968.96517833849,1455.6192788775134,0.0,0.8864592013134798,2.878651798497392,0.0014947054983599872,1.0,1.0,-3.5579131983425896,353869.40732376196,1556550.2883922393,4.398657403487047,1556550.2883922393,4.398657403487047,0.7620808872992083,0.0925337300178284,4.028046144702076,101325.0,128586.77189693661,1.2690527697699148,1.0,0.0,4.028046144701693,1.2850219133220946,1.2853026312272298,3.1346128053867934,22873.0361939861,2332.4005847038593,19442.076806388934,1982.5400933436938,0.85,0.849999826935995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.384318900791,4632.441516551485,5.578696927147599,4.99196430115293,-2.3731019405827873,7.365066241735718,3.47854735018968,3.5,0.9938706714827658,0.6,0.0002184424160580493,0.9970282659739993,0.00021909350367780434,199.42531485200522,0.0,0.0,0.0,0.03136954584951823,7.341323019901619e-05,0.0001450291858590331,0.0005841842529687591,0.09253373001363452,0.09253373001363452,0.09253373001363452,0.09253373000150672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.7659285582,595.6929041266231,0.0,0.09253373001363452,0.0925337300178284,0.0925337300178284,0.37505371800904425,0.37505371800904425,0.5,10.000799769283502,0.0,0.0,0.0,0.0,0.0,0.0,26203.209542635166,19968.96517833849,0.7620808872992083,1.0360329658536962,0.6436709088616313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551450417846912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.376774045413,1455.6192788775134,0.37505371800904425,6.17534620354742,3.47854735018968,,,,
5081.0,-30.607478320727278,4.9919825875661346,35.02340433224396,24.19927023528146,5.003293253661478,-27.046482129857587,-40.63010959709061,1.442297062802993,-5.056941925686317,-5.056941925672749,40.04673559159542,42239.13791810452,25747.80562946212,25747.80562946212,67986.94354756664,77716.53207662384,77716.53207662384,25747.80562946212,103464.33770608596,103464.33770608596,103464.33770608596,129667.50981541305,125156.35176945274,4511.158045960315,0.0,92133.52555397818,56656.131395504184,39419.32684274888,26203.172109327093,65622.49895207597,19968.942080529858,1455.6179924082824,0.0,0.8864593304244008,2.8786527883722437,0.0014947054983599872,1.0,1.0,-3.559232868685058,353869.53609425685,1556549.318742563,4.398653062715067,1556549.318742563,4.398653062715067,0.7620810945031291,0.09253369354749773,4.028046144702076,101325.0,128586.74333510073,1.269052487886511,1.0,0.0,4.028046144701641,1.2850222225642591,1.2853029405369494,3.1346120510384003,22873.00647614418,2332.3975543273373,19442.05785461596,1982.5381608006771,0.85,0.850000102736534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.377975167113,4632.441516551485,5.57869924586834,4.9919825875661346,-2.373093464121047,7.365076051687181,3.4785393815618826,3.5,0.9938683947319664,0.6,0.0002184424160580493,0.997018949211145,0.0002190955510232618,199.425241397573,0.0,0.0,0.0,0.03136954584951823,7.341444345054665e-05,0.00014502797260750264,0.0005841793659356093,0.09253369354976318,0.09253369354976318,0.09253369354976318,0.09253369351729891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.6573000376,595.6929383433958,0.0,0.09253369354976318,0.09253369354749773,0.09253369354749773,0.3750537307138166,0.3750537307138166,0.5,10.00079976946944,0.0,0.0,0.0,0.0,0.0,0.0,26203.172109327093,19968.942080529858,0.7620810945031291,1.0360310051163615,0.6436685373556363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551445017416047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.35832206934,1455.6179924082824,0.3750537307138166,6.17534620354742,3.4785393815618826,,,,
5082.0,-30.607388014414987,4.992000829643844,35.02340167700928,24.19923775540667,5.0032711121640485,-27.0464117383658,-40.630031226295955,1.4422948357694072,-5.056944135087406,-5.056944135116966,40.046732053836,42239.17880192676,25747.81094969376,25747.81094969376,67986.98975162052,77716.49032193037,77716.49032193037,25747.81094969376,103464.30127162414,103464.30127162414,103464.30127162414,129667.47428792533,125156.31627155941,4511.158016365919,0.0,92133.40317389787,56656.091652495736,39419.235023780144,26203.173016301193,65622.40804008134,19968.941840890253,1455.618110447991,0.0,0.8864593319859875,2.8786525540025516,0.0014947054983599872,1.0,1.0,-3.5593924228912215,353869.5056056544,1556549.1660551704,4.398653010213771,1556549.1660551704,4.398653010213771,0.7620810589796672,0.09253369365372517,4.028046144702076,101325.0,128586.70592076602,1.2690521186357366,1.0,0.0,4.028046144700138,1.2850222329862109,1.2853029509611777,3.1346120256156684,22872.976094148562,2332.394456225986,19442.03313415404,1982.535640015096,0.85,0.8500001510134819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.371704825261,4632.441516551485,5.578707977685748,4.992000829643844,-2.3730934206048278,7.3650942502486725,3.4785315051317873,3.5,0.9938661443233678,0.6,0.0002184424160580493,0.9970095313314185,0.00021909762062789778,199.42516714522625,0.0,0.0,0.0,0.03136954584951823,7.341509807147996e-05,0.00014502731798656933,0.0005841767290922826,0.09253369365432594,0.09253369365432594,0.09253369365432594,0.09253369365032973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.6401948948,595.6929437313223,0.0,0.09253369365432594,0.09253369365372517,0.09253369365372517,0.3750537484952303,0.3750537484952303,0.5,10.000799769451985,0.0,0.0,0.0,0.0,0.0,0.0,26203.173016301193,19968.941840890253,0.7620810589796672,1.0360331445029407,0.643670052097564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551439657674567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.339859508305,1455.618110447991,0.3750537484952303,6.17534620354742,3.4785315051317873,,,,
5083.0,-30.607297796291366,4.992019083868031,35.02339896582142,24.19920548507946,5.003261100090685,-27.04632945285432,-40.629936021845765,1.4422927564673476,-5.056943647335345,-5.056943647330352,40.0467251289683,42239.14944311086,25747.809492119373,25747.809492119373,67986.95893523023,77716.40019611498,77716.40019611498,25747.809492119373,103464.20968823435,103464.20968823435,103464.20968823435,129667.37632760119,125156.21864978137,4511.1576778198205,0.0,92133.28093158882,56656.030177830406,39419.16750417601,26203.166639366842,65622.33414354286,19968.937333655416,1455.617951701908,0.0,0.8864593595956662,2.8786526057425292,0.0014947054983599872,1.0,1.0,-3.5597595126495207,353869.51233638654,1556548.8671816974,4.398652081963054,1556548.8671816974,4.398652081963054,0.7620810724324705,0.09253368810545418,4.028046144702076,101325.0,128586.66822805085,1.2690517466375608,1.0,0.0,4.028046144702433,1.2850222427168168,1.2853029606939095,3.134612001879368,22872.94574635594,2332.3913616123696,19442.00377206559,1982.532645915332,0.85,0.8499999950886535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.365448093116,4632.441516551485,5.578715224545726,4.992019083868031,-2.3730913900344484,7.3651104739024795,3.478523645804507,3.5,0.9938638988012877,0.6,0.0002184424160580493,0.9970001227445238,0.00021909968822945075,199.42509296544586,0.0,0.0,0.0,0.03136954584951823,7.341589330898322e-05,0.00014502652274906607,0.0005841735258389235,0.09253368810578431,0.09253368810578431,0.09253368810578431,0.09253368810406236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.6067129414,595.6929542777592,0.0,0.09253368810578431,0.09253368810545418,0.09253368810545418,0.3750537703371434,0.3750537703371434,0.5,10.000799769432293,0.0,0.0,0.0,0.0,0.0,0.0,26203.166639366842,19968.937333655416,0.7620810724324705,1.03603384156551,0.6436703295362305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455143423971175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.321419367403,1455.617951701908,0.3750537703371434,6.17534620354742,3.478523645804507,,,,
5084.0,-30.60720752881662,4.992037232708409,35.0233962957882,24.19917524037885,5.003247107582489,-27.046253133338194,-40.62984926914794,1.442292711742309,-5.0569486900026845,-5.056948689960767,40.046720894012125,42239.155238345345,25747.82213817936,25747.82213817936,67986.97737652471,77716.3343430678,77716.3343430678,25747.82213817936,103464.15648124716,103464.15648124716,103464.15648124716,129667.3279835443,125156.17023348442,4511.157750059881,0.0,92133.15860976474,56655.97950357779,39419.087895763274,26203.171502297126,65622.2593980604,19968.938903590737,1455.6182759078824,0.0,0.8864593492312354,2.8786520708247516,0.0014947054983599872,1.0,1.0,-3.5600019084877204,353869.44275018905,1556548.6844045653,4.398652430420213,1556548.6844045653,4.398652430420213,0.76208099091517,0.0925336904413122,4.028046144702076,101325.0,128586.62725044614,1.2690513422200458,1.0,0.0,4.028046144703007,1.2850222429261187,1.2853029609032571,3.1346120013688084,22872.91537882298,2332.3882649857987,19441.981351309743,1982.5303596345077,0.85,0.8500001433708889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.359218476269,4632.441516551485,5.578725494454543,4.992037232708409,-2.373093427115181,7.36513065982359,3.478515820544876,3.5,0.9938616630128216,0.6,0.0002184424160580493,0.9969907091067896,0.00021910175698001567,199.42501874514284,0.0,0.0,0.0,0.03136954584951823,7.3416617956403e-05,0.0001450257981016463,0.0005841706069256781,0.09253369044260012,0.09253369044260012,0.09253369044260012,0.09253369043712556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5862369505,595.6929607274651,0.0,0.09253369044260012,0.0925336904413122,0.0925336904413122,0.37505379542744677,0.37505379542744677,0.5,10.000799769388387,0.0,0.0,0.0,0.0,0.0,0.0,26203.171502297126,19968.938903590737,0.76208099091517,1.0360353026572902,0.6436711510057181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455142882704387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.30298047,1455.6182759078824,0.37505379542744677,6.17534620354742,3.478515820544876,,,,
5085.0,-30.607117193299366,4.992055312743885,35.023393598713156,24.199138534627878,5.003233146508897,-27.04617020493955,-40.62975392499936,1.4422861580031967,-5.056952091561982,-5.056952091537396,40.04671477371847,42239.12596426539,25747.830394778583,25747.830394778583,67986.95635904398,77716.24229710731,77716.24229710731,25747.830394778583,103464.0726918859,103464.0726918859,103464.0726918859,129667.24484294224,125156.08719204269,4511.157650899546,0.0,92133.03657458577,56655.920241153224,39419.01814825839,26203.172151056337,65622.19029931472,19968.938022783877,1455.6184377870175,0.0,0.8864593540790997,2.8786517099930293,0.0014947054983599872,1.0,1.0,-3.560359322488182,353869.3958104382,1556548.4202566163,4.39865226743268,1556548.4202566163,4.39865226743268,0.7620809384324433,0.09253368964117084,4.028046144702076,101325.0,128586.58794312425,1.2690509542869406,1.0,0.0,4.028046144701913,1.2850222735959553,1.2853029915797936,3.1346119265545114,22872.88508245234,2332.385175615765,19441.951993330826,1982.5273659537993,0.85,0.8499999857143661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.352987765501,4632.441516551485,5.578734814656995,4.992055312743885,-2.3730942803838806,7.365149593127765,3.4785079939181704,3.5,0.9938594268337629,0.6,0.0002184424160580493,0.9969812884691448,0.00021910382730799845,199.42494446894884,0.0,0.0,0.0,0.03136954584951823,7.341741437605085e-05,0.00014502500168199844,0.0005841673989105859,0.09253368964204006,0.09253368964204006,0.09253368964204006,0.09253368963496977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.55664514384,595.6929700485499,0.0,0.09253368964204006,0.09253368964117084,0.09253368964117084,0.3750538231163652,0.3750538231163652,0.5,10.00079976937,0.0,0.0,0.0,0.0,0.0,0.0,26203.172151056337,19968.938022783877,0.7620809384324433,1.0360360732999483,0.6436713826771869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551423411419182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.284545568535,1455.6184377870175,0.3750538231163652,6.17534620354742,3.4785079939181704,,,,
5086.0,-30.607007170286472,4.992073329161653,35.02339087752291,24.199101339932554,5.003218353181316,-27.04606791219802,-40.62964066453276,1.4422791116469362,-5.056955291950487,-5.056955291920988,40.046708684158496,42239.101974379955,25747.838029384526,25747.838029384526,67986.94000376448,77716.15167034302,77716.15167034302,25747.838029384526,103463.98969972755,103463.98969972755,103463.98969972755,129667.162533611,125156.00495297818,4511.157580632817,0.0,92132.91458355454,56655.86495461207,39418.94403215829,26203.172833883455,65622.11686604175,19968.93718232072,1455.6185978210758,0.0,0.8864593598418712,2.8786513705012093,0.0014947054983599872,1.0,1.0,-3.5607157120759894,353869.3516467447,1556548.1574347056,4.398652073685525,1556548.1574347056,4.398652073685525,0.7620808864985535,0.09253368936694746,4.028046144702076,101325.0,128586.54473847586,1.2690505278902133,1.0,0.0,4.028046144701204,1.2850223065711166,1.2853030245621584,3.1346118461167376,22872.854797041782,2332.3820873633485,19441.923130480787,1982.5244227621856,0.85,0.8499998492971359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.346764605572,4632.441516551485,5.5787439909913115,4.992073329161653,-2.373094999336701,7.3651683284983545,3.478500176783386,3.5,0.9938571933666818,0.6,0.0002184424160580493,0.9969698148510597,0.0002191063488624107,199.42485400526246,0.0,0.0,0.0,0.03136954584951823,7.34183604629599e-05,0.0001450240555950894,0.0005841635880288594,0.09253368929579785,0.09253368929579785,0.09253368929579785,0.09253368949699008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5271700302,595.6929793332009,0.0,0.09253368929579785,0.09253368936694746,0.09253368936694746,0.37505385288427756,0.37505385288427756,0.5,10.000799775970393,0.0,0.0,0.0,0.0,0.0,0.0,26203.172833883455,19968.93718232072,0.7620808864985535,1.0360369834235945,0.6436717373900799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551417991716302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.266115039103,1455.6185978210758,0.37505385288427756,6.17534620354742,3.478500176783386,,,,
5087.0,-30.60691669125501,4.9920913194258345,35.02338823356492,24.199083144217752,5.003208590042612,-27.045998674483585,-40.62955869650466,1.4422905727384776,-5.056956738006022,-5.056956738034769,40.046705469754166,42239.128592254885,25747.84116734125,25747.84116734125,67986.96975959613,77716.11748565707,77716.11748565707,25747.84116734125,103463.95865299832,103463.95865299832,103463.95865299832,129667.13291172453,125155.97519210377,4511.157719620773,0.0,92132.79447078201,56655.80557522313,39418.87655062098,26203.17425872621,65622.05080934719,19968.937339645337,1455.6187212775683,0.0,0.8864593641249428,2.878651217106056,0.0014947054983599872,1.0,1.0,-3.5608676280313603,353869.3316919304,1556548.0187036158,4.398651929686595,1556548.0187036158,4.398651929686595,0.7620808510631212,0.09253369286640972,4.028046144702076,101325.0,128586.50754684549,1.2690501608373599,1.0,0.0,4.028046144705267,1.2850222529361137,1.2853029709154389,3.134611976950982,22872.82497792646,2332.3790466598134,19441.90262466781,1982.5223317511904,0.85,0.8500000609207793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.340550150943,4632.441516551485,5.578752182544617,4.9920913194258345,-2.373094435089892,7.365185754515727,3.478492370590653,3.5,0.9938549630259008,0.6,0.0002184424160580493,0.996960379460381,0.00021910842251954323,199.4247796111903,0.0,0.0,0.0,0.03136954584951823,7.341904516501957e-05,0.0001450233708930297,0.0005841608300173676,0.09253369286797843,0.09253369286797843,0.09253369286797843,0.09253369286135422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.51162854605,595.6929842285899,0.0,0.09253369286797843,0.09253369286640972,0.09253369286640972,0.375053884341923,0.375053884341923,0.5,10.000799775907073,0.0,0.0,0.0,0.0,0.0,0.0,26203.17425872621,19968.937339645337,0.7620808510631212,1.0360384797652817,0.6436727909490807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551411390862448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.248081927017,1455.6187212775683,0.375053884341923,6.17534620354742,3.478492370590653,,,,
5088.0,-30.606826364458264,4.992109244573504,35.02338573130457,24.19907465754079,5.003202073932048,-27.045936757476266,-40.62948158299548,1.4423124665988805,-5.056960022766759,-5.05696002269673,40.04670427019375,42239.17470515147,25747.84898132859,25747.84898132859,67987.02368648005,77716.10938995314,77716.10938995314,25747.84898132859,103463.95837128173,103463.95837128173,103463.95837128173,129667.13917239402,125155.98107529583,4511.158097098186,0.0,92132.6713549142,56655.73666869075,39418.81631802606,26203.180801112292,65621.99711913835,19968.940443608004,1455.6190437720297,0.0,0.8864593517179087,2.8786508686642307,0.0014947054983599872,1.0,1.0,-3.560909901893183,353869.28636395273,1556547.9669312784,4.398652346817058,1556547.9669312784,4.398652346817058,0.7620807792449513,0.09253370085168111,4.028046144702076,101325.0,128586.46267191427,1.2690497179562228,1.0,0.0,4.028046144703001,1.28502215047841,1.285302868435353,3.1346122268806385,22872.794413264735,2332.375929931703,19441.87163289139,1982.519171469502,0.85,0.8499998418040415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.3343533144225,4632.441516551485,5.578761365975191,4.992109244573504,-2.373095226748759,7.365204471322263,3.478484586535617,3.5,0.9938527390101762,0.6,0.0002184424160580493,0.9969509600412069,0.00021911049270569982,199.42470534234462,0.0,0.0,0.0,0.03136954584951823,7.341968932130338e-05,0.00014502272673674592,0.000584158235326132,0.09253370085015294,0.09253370085015294,0.09253370085015294,0.09253370086661397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.50582892704,595.6929860554012,0.0,0.09253370085015294,0.09253370085168111,0.09253370085168111,0.3750539171246995,0.3750539171246995,0.5,10.000799775843019,0.0,0.0,0.0,0.0,0.0,0.0,26203.180801112292,19968.940443608004,0.7620807792449513,1.036040149205577,0.6436740202902573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551405962558366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.22966095127,1455.6190437720297,0.3750539171246995,6.17534620354742,3.478484586535617,,,,
5089.0,-30.606736516453957,4.992127184420853,35.02338380889538,24.19914387809115,5.0032154599312735,-27.045933987169224,-40.62946230461819,1.4424129324960113,-5.056959530392078,-5.0569595304722315,40.046715995953775,42239.4584518493,25747.847217398194,25747.847217398194,67987.3056692475,77716.33561959788,77716.33561959788,25747.847217398194,103464.18283699607,103464.18283699607,103464.18283699607,129667.37947147894,125156.21998306485,4511.159488414095,0.0,92132.5450342463,56655.6678739854,39418.752400289886,26203.196634482865,65621.94903477276,19968.95093277639,1455.619494699592,0.0,0.8864593116927599,2.8786509208945494,0.0014947054983599872,1.0,1.0,-3.5600773802972867,353869.29315847065,1556548.4730074648,4.398653692481894,1556548.4730074648,4.398653692481894,0.76208071905615,0.09253372702376543,4.028046144702076,101325.0,128586.41651643289,1.2690492624370382,1.0,0.0,4.028046144703379,1.2850216803237478,1.2853023981779834,3.134613373750435,22872.76305298152,2332.3727320727794,19441.851531290577,1982.5171216766762,0.85,0.850000128373484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.328164704207,4632.441516551485,5.578768464246,4.992127184420853,-2.3730932421159934,7.365220426536846,3.4784768128208734,3.5,0.993850517948821,0.6,0.0002184424160580493,0.9969415906464675,0.00021911255193636785,199.42463146722835,0.0,0.0,0.0,0.03136954584951823,7.341985036119103e-05,0.00014502256569685825,0.0005841575866500334,0.0925337270202056,0.0925337270202056,0.0925337270202056,0.09253372703295755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5625217947,595.6929681978044,0.0,0.0925337270202056,0.09253372702376543,0.09253372702376543,0.37505395096757727,0.37505395096757727,0.5,10.000799776197463,0.0,0.0,0.0,0.0,0.0,0.0,26203.196634482865,19968.95093277639,0.76208071905615,1.0360452054421814,0.6436788159014725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455140054339167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.211239941727,1455.619494699592,0.37505395096757727,6.17534620354742,3.4784768128208734,,,,
5090.0,-30.606647694301238,4.99214478762901,35.02338198858038,24.199131060764216,5.003217897017474,-27.045860264158996,-40.62937590116633,1.4424304663485579,-5.056975749762785,-5.056975749758462,40.04671509682648,42239.45997210463,25747.88761411602,25747.88761411602,67987.34758622065,77716.27374804934,77716.27374804934,25747.88761411602,103464.16136216535,103464.16136216535,103464.16136216535,129667.38353715706,125156.22328755,4511.160249607061,0.0,92132.42204216549,56655.6082640887,39418.68197564087,26203.222174991708,65621.90415063259,19968.96334828885,1455.6207446862124,0.0,0.8864592322042515,2.8786492003717132,0.0014947054983599872,1.0,1.0,-3.560250441817459,353869.0693397037,1556548.4342008887,4.398656364924194,1556548.4342008887,4.398656364924194,0.7620804500656861,0.09253374281599865,4.028046144702076,101325.0,128586.37409124979,1.2690488437330352,1.0,0.0,4.028046144699323,1.2850215982698447,1.2853023161061554,3.134613573908364,22872.73251905108,2332.3696184783876,19441.824921752752,1982.5144082589622,0.85,0.8500000997064664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.322003402213,4632.441516551485,5.578784664458039,4.99214478762901,-2.3731035817072597,7.365248369336269,3.4784690734157793,3.5,0.9938483066902226,0.6,0.0002184424160580493,0.9969323283213967,0.00021911458767302267,199.42455843564494,0.0,0.0,0.0,0.03136954584951823,7.342057212730857e-05,0.00014502184393074073,0.0005841546793428063,0.09253374280339217,0.09253374280339217,0.09253374280339217,0.09253374289118187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5581730307,595.6929695676303,0.0,0.09253374280339217,0.09253374281599865,0.09253374281599865,0.3750539856602134,0.3750539856602134,0.5,10.000799776496713,0.0,0.0,0.0,0.0,0.0,0.0,26203.222174991708,19968.96334828885,0.7620804500656861,1.0360465528424516,0.6436792793324856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551395152954187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.192812351263,1455.6207446862124,0.3750539856602134,6.17534620354742,3.4784690734157793,,,,
5091.0,-30.606558442516878,4.992161904135177,35.02337914030657,24.198900523502402,5.00314690392408,-27.045639675757684,-40.629162127710856,1.4422281401096286,-5.056999651273372,-5.056999651246523,40.046681796890645,42238.935404292606,25747.94601847359,25747.94601847359,67986.8814227662,77715.62787456927,77715.62787456927,25747.94601847359,103463.57389304286,103463.57389304286,103463.57389304286,129666.79602753466,125155.63756379971,4511.158463734937,0.0,92132.30788200413,56655.61542364962,39418.54717594945,26203.222134491796,65621.76931044125,19968.956152804687,1455.6215572578867,0.0,0.8864592310612138,2.8786466649421976,0.0014947054983599872,1.0,1.0,-3.562625616245157,353868.7395116539,1556546.9969996312,4.398656403353678,1556546.9969996312,4.398656403353678,0.7620801766405351,0.09253371288394603,4.028046144702076,101325.0,128586.35449326495,1.269048650315963,1.0,0.0,4.028046144702199,1.2850225451050432,1.2853032631481938,3.13461126425047,22872.704177726955,2332.366728467617,19441.794636240567,1982.5113199961831,0.85,0.8499998288428288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.315785052001,4632.441516551485,5.5788048353843,4.992161904135177,-2.373119710985179,7.365281615120356,3.4784612623576083,3.5,0.9938460749593166,0.6,0.0002184424160580493,0.9969230212880488,0.00021911663327406803,199.4244850508625,0.0,0.0,0.0,0.03136954584951823,7.342235789940497e-05,0.00014502005815864434,0.0005841474861703981,0.0925337128691613,0.0925337128691613,0.0925337128691613,0.0925337129259649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3971598772,595.6930202850255,0.0,0.0925337128691613,0.09253371288394603,0.09253371288394603,0.37505402103243834,0.37505402103243834,0.5,10.000799777839521,0.0,0.0,0.0,0.0,0.0,0.0,26203.222134491796,19968.956152804687,0.7620801766405351,1.0360415779272296,0.6436726081625456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551389824066672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.174367204505,1455.6215572578867,0.37505402103243834,6.17534620354742,3.4784612623576083,,,,
5092.0,-30.606467237472287,4.992179692940415,35.02337636028094,24.19891309635716,5.00313779883545,-27.045600781228437,-40.629107296094276,1.44227134168083,-5.0569688730000735,-5.056968872937671,40.04667806940413,42239.07738210717,25747.865342469202,25747.865342469202,67986.94272457637,77715.71555559269,77715.71555559269,25747.865342469202,103463.58089806189,103463.58089806189,103463.58089806189,129666.75839141759,125155.60061002006,4511.157781397535,0.0,92132.18379510274,56655.54561793002,39418.48686352524,26203.177493355703,65621.66435688094,19968.93383796949,1455.6194168461338,0.0,0.8864594016123469,2.8786499298466772,0.0014947054983599872,1.0,1.0,-3.5625250569382843,353869.1642353856,1556546.8361234926,4.3986506693420555,1556546.8361234926,4.3986506693420555,0.7620806233531403,0.09253369964002137,4.028046144702076,101325.0,128586.31106591217,1.2690482217213144,1.0,0.0,4.028046144701525,1.2850223429325909,1.285303060931576,3.1346117574185848,22872.673371997098,2332.3635871573983,19441.773680101986,1982.5091830647557,0.85,0.8500000574442886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.3094731682895,4632.441516551485,5.5787949848559055,4.992179692940415,-2.373095632404005,7.36527532534442,3.4784533338163506,3.5,0.9938438096618144,0.6,0.0002184424160580493,0.9969135106686734,0.00021911872366092263,199.42441006012234,0.0,0.0,0.0,0.03136954584951823,7.34228159457704e-05,0.0001450196001122789,0.0005841456411385018,0.09253369964436137,0.09253369964436137,0.09253369964436137,0.09253369961307628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3791378115,595.6930259617666,0.0,0.09253369964436137,0.09253369964002137,0.09253369964002137,0.3750540569525213,0.3750540569525213,0.5,10.000799777736203,0.0,0.0,0.0,0.0,0.0,0.0,26203.177493355703,19968.93383796949,0.7620806233531403,1.0360441691151256,0.6436758012169814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551384469407322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.155933625443,1455.6194168461338,0.3750540569525213,6.17534620354742,3.4784533338163506,,,,
5093.0,-30.60637651787951,4.99219737582989,35.023373570781665,24.198881768994056,5.003129676051253,-27.045517006728577,-40.62901184717191,1.442270164693813,-5.056974108474435,-5.0569741084775055,40.04667223601688,42239.04914865476,25747.878052337554,25747.878052337554,67986.92720099232,77715.62167108156,77715.62167108156,25747.878052337554,103463.49972341911,103463.49972341911,103463.49972341911,129666.68164803801,125155.5237898107,4511.157858227303,0.0,92132.06178994584,56655.489266683086,39418.4139147364,26203.181924618904,65621.5958393553,19968.93490891252,1455.6197499312188,0.0,0.8864593960629104,2.8786493744766717,0.0014947054983599872,1.0,1.0,-3.562888576095247,353869.0919886077,1556546.5843581818,4.3986508559167765,1556546.5843581818,4.3986508559167765,0.7620805353471569,0.09253370239207642,4.028046144702076,101325.0,128586.27192561857,1.2690478354366501,1.0,0.0,4.0280461447035005,1.2850223484405923,1.2853030664407807,3.1346117439826737,22872.643083079714,2332.3604985473853,19441.74790423955,1982.5065546582728,0.85,0.8500000561203962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.303345446224,4632.441516551485,5.578805145655742,4.99219737582989,-2.3730978833199248,7.365295259149814,3.4784456366128227,3.5,0.9938416104608064,0.6,0.0002184424160580493,0.9969040507679872,0.00021912080293962828,199.42433546858695,0.0,0.0,0.0,0.03136954584951823,7.342361330284997e-05,0.00014501880275519932,0.0005841424293473915,0.09253370239727086,0.09253370239727086,0.09253370239727086,0.0925337023557311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3509332581,595.6930348458809,0.0,0.09253370239727086,0.09253370239207642,0.09253370239207642,0.37505409330510525,0.37505409330510525,0.5,10.000799777708037,0.0,0.0,0.0,0.0,0.0,0.0,26203.181924618904,19968.93490891252,0.7620805353471569,1.0360450143185707,0.6436760430523193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455137899756623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.13754215175,1455.6197499312188,0.37505409330510525,6.17534620354742,3.4784456366128227,,,,
5094.0,-30.60628568508154,4.992214961942568,35.02337083899735,24.198855505697452,5.003118090251402,-27.045441686177604,-40.62892523417247,1.4422740910091718,-5.056979018229242,-5.056979018249365,40.046668322248095,42239.05783873233,25747.88966556281,25747.88966556281,67986.94750429514,77715.56221094388,77715.56221094388,25747.88966556281,103463.45187650669,103463.45187650669,103463.45187650669,129666.63999461688,125155.4819002858,4511.158094331084,0.0,92131.93952770134,56655.43515412002,39418.33819286813,26203.188118110185,65621.52631097831,19968.937265270437,1455.6201205034179,0.0,0.8864593852115088,2.8786488536584764,0.0014947054983599872,1.0,1.0,-3.563123347506121,353869.0242365956,1556546.415442534,4.398651220746104,1556546.415442534,4.398651220746104,0.7620804451451089,0.09253370802441674,4.028046144702076,101325.0,128586.23339776197,1.2690474551962692,1.0,0.0,4.028046144701184,1.28502233006643,1.2853030480626046,3.1346117888035794,22872.612730337936,2332.3574034290955,19441.721492195782,1982.503861379348,0.85,0.8500000293542563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.2972158851235,4632.441516551485,5.57881507109502,4.992214961942568,-2.3730999222774622,7.36531488422003,3.4784379371060483,3.5,0.9938394106017281,0.6,0.0002184424160580493,0.996894579159678,0.00021912288483119554,199.4242607840278,0.0,0.0,0.0,0.03136954584951823,7.342433685370782e-05,0.00014501807920434148,0.000584139514851148,0.09253370802285057,0.09253370802285057,0.09253370802285057,0.09253370803864487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3320102354,595.6930408064175,0.0,0.09253370802285057,0.09253370802441674,0.09253370802441674,0.3750541300039903,0.3750541300039903,0.5,10.00079977766195,0.0,0.0,0.0,0.0,0.0,0.0,26203.188118110185,19968.937265270437,0.7620804451451089,1.0360464214457183,0.6436768574775721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455137355485387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.11914399301,1455.6201205034179,0.3750541300039903,6.17534620354742,3.4784379371060483,,,,
5095.0,-30.606194957881225,4.992232482673799,35.02336811254404,24.19881928889083,5.003101203655904,-27.04536174087535,-40.62883415082467,1.442267986415301,-5.056982522511987,-5.056982522441843,40.04666301249428,42239.04762702994,25747.897511344956,25747.897511344956,67986.9451383749,77715.48403927237,77715.48403927237,25747.897511344956,103463.38155061733,103463.38155061733,103463.38155061733,129666.57228143913,125155.41410310833,4511.158178330802,0.0,92131.81770418661,56655.38129099383,39418.262681325315,26203.19073082181,65621.45341214712,19968.937572043702,1455.6203499803685,0.0,0.886459386594918,2.8786484819304072,0.0014947054983599872,1.0,1.0,-3.5634400915128595,353868.9758793657,1556546.1862771884,4.398651174235225,1556546.1862771884,4.398651174235225,0.762080380865793,0.09253371081803782,4.028046144702076,101325.0,128586.19336665087,1.2690470601199197,1.0,0.0,4.028046144699283,1.2850223586343847,1.2853030766368,3.134611719116506,22872.58248651491,2332.354319417427,19441.696175923287,1982.5012798379964,0.85,0.8500000464479956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.291086539234,4632.441516551485,5.578824180004636,4.992232482673799,-2.3731009484178225,7.365333431091622,3.478430237876423,3.5,0.9938372108218351,0.6,0.0002184424160580493,0.9968851186594836,0.00021912496432065302,199.42418618634906,0.0,0.0,0.0,0.03136954584951823,7.342509775623846e-05,0.00014501731830181085,0.000584136449900643,0.09253371081798008,0.09253371081798008,0.09253371081798008,0.0925337108217515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3063374967,595.6930488930383,0.0,0.09253371081798008,0.09253371081803782,0.09253371081803782,0.3750541669798441,0.3750541669798441,0.5,10.000799777629153,0.0,0.0,0.0,0.0,0.0,0.0,26203.19073082181,19968.937572043702,0.762080380865793,1.036047536334968,0.6436774169224834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551368105353857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.100751126138,1455.6203499803685,0.3750541669798441,6.17534620354742,3.478430237876423,,,,
