time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5096.0,-30.60610423360046,4.99225003133601,35.023365499187754,24.19881415497514,5.003097883238313,-27.045299591822847,-40.6287569674663,1.4422932409082638,-5.05698160612053,-5.056981606112242,40.04666082273602,42239.095207850274,25747.894159625666,25747.894159625666,67986.98936747594,77715.47662774794,77715.47662774794,25747.894159625666,103463.3707873736,103463.3707873736,103463.3707873736,129666.56137120722,125155.40295537583,4511.158415831393,0.0,92131.6946047262,56655.31318259209,39418.20158014902,26203.19058383362,65621.39216398264,19968.937230629967,1455.6203636729167,0.0,0.8864593992139729,2.878648579139542,0.0014947054983599872,1.0,1.0,-3.5635130113793707,353868.98852507427,1556546.0917692578,4.39865074997654,1556546.0917692578,4.39865074997654,0.7620803721112515,0.0925337161318309,4.028046144702076,101325.0,128586.15194363744,1.2690466513065624,1.0,0.0,4.028046144702485,1.2850222404497562,1.2853029584263536,3.1346120074095096,22872.55192592648,2332.351203104677,19441.66629952084,1982.4982332928003,0.85,0.8499998759422789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.284964819954,4632.441516551485,5.5788308535419135,4.99225003133601,-2.373098723293419,7.365348754629428,3.4784225482335813,3.5,0.9938350137810232,0.6,0.0002184424160580493,0.9968756585605361,0.0002191270437613802,199.4241115911266,0.0,0.0,0.0,0.03136954584951823,7.34257425451492e-05,0.0001450166735129001,0.000584133852661157,0.09253371613220186,0.09253371613220186,0.09253371613220186,0.09253371613420809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.29575031006,595.6930522278783,0.0,0.09253371613220186,0.0925337161318309,0.0925337161318309,0.37505420417732577,0.37505420417732577,0.5,10.000799777547812,0.0,0.0,0.0,0.0,0.0,0.0,26203.19058383362,19968.937230629967,0.7620803721112515,1.036049177341161,0.6436787427840319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551362662193235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.082359171545,1455.6203636729167,0.37505420417732577,6.17534620354742,3.4784225482335813,,,,
5097.0,-30.60601366863555,4.992267461183658,35.023363054627254,24.19882515622305,5.003110071896039,-27.045238419765457,-40.62868376551194,1.4423348226952022,-5.056987593748147,-5.056987593752805,40.04666046623609,42239.15840259573,25747.908417380528,25747.908417380528,67987.06681997626,77715.47187871183,77715.47187871183,25747.908417380528,103463.38029609236,103463.38029609236,103463.38029609236,129666.58266828762,125155.42367826139,4511.15899002624,0.0,92131.57085512704,56655.25737767177,39418.126086061406,26203.202372195254,65621.32845825666,19968.943096854582,1455.6209192747103,0.0,0.8864593699588391,2.87864794398268,0.0014947054983599872,1.0,1.0,-3.5635324973398497,353868.90589901427,1556546.0763815017,4.398651733548194,1556546.0763815017,4.398651733548194,0.7620802531389839,0.09253372798200668,4.028046144702076,101325.0,128586.11118873715,1.2690462490869692,1.0,0.0,4.028046144701028,1.2850220458575765,1.2853027637916645,3.134612482086956,22872.521203935044,2332.3480703334008,19441.646971425474,1982.4962623755794,0.85,0.8500001726123959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.27887305018,4632.441516551485,5.578841306368137,4.992267461183658,-2.373101574691031,7.365369035874689,3.4784148962178048,3.5,0.9938328274908014,0.6,0.0002184424160580493,0.9968662151705169,0.00021912911956865154,199.4240371269523,0.0,0.0,0.0,0.03136954584951823,7.342635407829252e-05,0.00014501606197975676,0.0005841313893774365,0.09253372798211057,0.09253372798211057,0.09253372798211057,0.0925337279829406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.2940267867,595.6930527707649,0.0,0.09253372798211057,0.09253372798200668,0.09253372798200668,0.37505424155191475,0.37505424155191475,0.5,10.00079977751249,0.0,0.0,0.0,0.0,0.0,0.0,26203.202372195254,19968.943096854582,0.7620802531389839,1.036051363440844,0.6436803306940837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551357219211842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.063970182706,1455.6209192747103,0.37505424155191475,6.17534620354742,3.4784148962178048,,,,
5098.0,-30.605923273424573,4.9922845182104405,35.023360489315586,24.198734072875254,5.003066317801477,-27.045130224621516,-40.62856586007399,1.4422732687839015,-5.0570058661828625,-5.057005866182518,40.04665209312663,42239.03569691675,25747.953155917618,25747.953155917618,67986.98885283436,77715.28025923697,77715.28025923697,25747.953155917618,103463.2334151546,103463.2334151546,103463.2334151546,129666.45607484927,125155.2968723222,4511.159202527059,0.0,92131.45129971189,56655.206736523025,39418.04951465429,26203.222659694675,65621.27217434897,19968.951318070147,1455.6220979481075,0.0,0.8864593071087343,2.8786460056760093,0.0014947054983599872,1.0,1.0,-3.5641959950942805,353868.6537492706,1556545.7150050579,4.398653846599054,1556545.7150050579,4.398653846599054,0.7620799768566646,0.09253373402817312,4.028046144702076,101325.0,128586.07516630473,1.2690458935732023,1.0,0.0,4.028046144701362,1.2850223339142361,1.2853030519112512,3.134611779417456,22872.49152318888,2332.345043739593,19441.614483210622,1982.492949499638,0.85,0.8499998552190992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.272776025058,4632.441516551485,5.578858369904033,4.9922845182104405,-2.3731135322224364,7.365398050432876,3.478407237607405,3.5,0.9938306393164015,0.6,0.0002184424160580493,0.9968567895772812,0.0002191311915031247,199.42396280240825,0.0,0.0,0.0,0.03136954584951823,7.342733907669264e-05,0.00014501507698135664,0.0005841274217584284,0.09253373402671572,0.09253373402671572,0.09253373402671572,0.09253373404383392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.25354217715,595.6930655229626,0.0,0.09253373402671572,0.09253373402817312,0.09253373402817312,0.37505427906837335,0.37505427906837335,0.5,10.00079977756516,0.0,0.0,0.0,0.0,0.0,0.0,26203.222659694675,19968.951318070147,0.7620799768566646,1.0360510639324383,0.6436790128769826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551351785792626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.045581026385,1455.6220979481075,0.37505427906837335,6.17534620354742,3.478407237607405,,,,
5099.0,-30.6058324942761,4.992301861675588,35.02335773390303,24.198695935215824,5.003054211230606,-27.045043488969096,-40.62847376391289,1.4422652054950076,-5.056993170217197,-5.0569931702152955,40.04664147757935,42239.0215715998,25747.91878330996,25747.91878330996,67986.94035490976,77715.17488756642,77715.17488756642,25747.91878330996,103463.09367087638,103463.09367087638,103463.09367087638,129666.28989663144,125155.13147269159,4511.158423939849,0.0,92131.32955847311,56655.17624077127,39417.94813077983,26203.196225755055,65621.14435653487,19968.93633602985,1455.6210291882808,0.0,0.8864594103925687,2.8786473524408196,0.0014947054983599872,1.0,1.0,-3.5647247329854963,353868.8289467287,1556545.2568454146,4.39865037414679,1556545.2568454146,4.39865037414679,0.7620801738836132,0.092533720197933,4.028046144702076,101325.0,128586.04259579012,1.2690455721272156,1.0,0.0,4.0280461447046205,1.2850223716483884,1.2853030896536466,3.134611687370873,22872.46129979163,2332.3419618107746,19441.595628761916,1982.4910268809344,0.85,0.8500001540690783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.266612585446,4632.441516551485,5.578858372579721,4.992301861675588,-2.373102749682905,7.365404611358493,3.478399495579124,3.5,0.9938284273083211,0.6,0.0002184424160580493,0.9968473240472591,0.00021913327225593602,199.42388816223982,0.0,0.0,0.0,0.03136954584951823,7.34281084693094e-05,0.0001450143075887399,0.0005841243226094647,0.09253372020140085,0.09253372020140085,0.09253372020140085,0.09253372017581367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.2022157867,595.6930816901927,0.0,0.09253372020140085,0.092533720197933,0.092533720197933,0.3750543166986801,0.3750543166986801,0.5,10.000799777512722,0.0,0.0,0.0,0.0,0.0,0.0,26203.196225755055,19968.93633602985,0.7620801738836132,1.0360523429082702,0.643680051388702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551346362561794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.027191488156,1455.6210291882808,0.3750543166986801,6.17534620354742,3.478399495579124,,,,
5100.0,-30.60574150337342,4.992319146261313,35.023354960358,24.198653257358842,5.003033576937572,-27.044960455675344,-40.62837464790789,1.4422525289750487,-5.056996438363058,-5.056996438367606,40.0466354435844,42238.979220595524,25747.925848831463,25747.925848831463,67986.90506942698,77715.08561810186,77715.08561810186,25747.925848831463,103463.01146693333,103463.01146693333,103463.01146693333,129666.20923859738,125155.0507891248,4511.1584494725785,0.0,92131.20807129283,56655.101672715915,39417.89599841879,26203.197771664054,65621.09377008284,19968.935969028684,1455.621223639053,0.0,0.8864594156080795,2.8786470057618567,0.0014947054983599872,1.0,1.0,-3.56508711582876,353868.78384807956,1556544.9964220526,4.398650198798822,1556544.9964220526,4.398650198798822,0.7620801149172314,0.09253372193811049,4.028046144702076,101325.0,128585.99966952218,1.2690451484778897,1.0,0.0,4.028046144700191,1.2850224309712992,1.2853031489895168,3.1346115426618897,22872.43113946677,2332.3388863135497,19441.567931640875,1982.4882025605968,0.85,0.8500000639675822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.260540562592,4632.441516551485,5.57886724325488,4.992319146261313,-2.373103636631549,7.365422782892862,3.478391868388128,3.5,0.9938262481108937,0.6,0.0002184424160580493,0.9968378365349259,0.00021913535788064542,199.42381334801948,0.0,0.0,0.0,0.03136954584951823,7.342893651565378e-05,0.00014501347954239553,0.0005841209872005797,0.09253372193817529,0.09253372193817529,0.09253372193817529,0.09253372193751097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.1730412373,595.6930908798441,0.0,0.09253372193817529,0.09253372193811049,0.09253372193811049,0.37505435441964446,0.37505435441964446,0.5,10.000799777495763,0.0,0.0,0.0,0.0,0.0,0.0,26203.197771664054,19968.935969028684,0.7620801149172314,1.0360526038720608,0.643679902206272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551340916300832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16619.008812654647,1455.621223639053,0.37505435441964446,6.17534620354742,3.478391868388128,,,,
5101.0,-30.60565029587815,4.99233641167932,35.02335192406043,24.198558297380828,5.002988723334293,-27.044848589048478,-40.62825999045742,1.442187017379456,-5.056997839864437,-5.056997839860473,40.04662231539387,42238.873239281544,25747.9281489784,25747.9281489784,67986.80138825995,77714.88269042478,77714.88269042478,25747.9281489784,103462.81083940319,103462.81083940319,103462.81083940319,129665.99948831706,125154.84166374842,4511.1578245686405,0.0,92131.08877924028,56655.079331638946,39417.788275112594,26203.188648913878,65620.97692402647,19968.92884510712,1455.6210723955398,0.0,0.8864594560824062,2.878646857093152,0.0014947054983599872,1.0,1.0,-3.5658980207937248,353868.764508118,1556544.4298196721,4.398648838032621,1556544.4298196721,4.398648838032621,0.7620801083663087,0.09253371176448708,4.028046144702076,101325.0,128585.97010551662,1.2690448567038404,1.0,0.0,4.028046144702815,1.2850227375491037,1.2853034556342944,3.1346107948133914,22872.40152410283,2332.335866386873,19441.539421289744,1982.4852953138682,0.85,0.8499999180585538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.254477406038,4632.441516551485,5.578875070708949,4.99233641167932,-2.373103156050007,7.365439567729327,3.4783842523409474,3.5,0.9938240720974135,0.6,0.0002184424160580493,0.9968283265364846,0.00021913744848828205,199.42373835576942,0.0,0.0,0.0,0.03136954584951823,7.34298944109042e-05,0.0001450125216471451,0.0005841171287543092,0.0925337117624425,0.0925337117624425,0.0925337117624425,0.09253371176898004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.109564927,595.6931108741718,0.0,0.0925337117624425,0.09253371176448708,0.09253371176448708,0.37505439221327663,0.37505439221327663,0.5,10.000799777688437,0.0,0.0,0.0,0.0,0.0,0.0,26203.188648913878,19968.92884510712,0.7620801083663087,1.0360528686882022,0.6436794333035325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551335457339842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.99044108926,1455.6210723955398,0.37505439221327663,6.17534620354742,3.4783842523409474,,,,
5102.0,-30.605558583369206,4.992353978874653,35.02334876272537,24.198557109944545,5.003007477565083,-27.044767347487586,-40.628168697562046,1.442216239974238,-5.056983854209136,-5.056983854220758,40.046612635110996,42238.8662290488,25747.89193565708,25747.89193565708,67986.75816470588,77714.80196634607,77714.80196634607,25747.89193565708,103462.69390200316,103462.69390200316,103462.69390200316,129665.85536463605,125154.69826991404,4511.1570947220125,0.0,92130.96567310684,56655.029928889744,39417.70638246344,26203.161462632892,65620.86784509633,19968.913706588763,1455.6199424121496,0.0,0.8864595625531999,2.8786483406662797,0.0014947054983599872,1.0,1.0,-3.5663333895087703,353868.9575026492,1556544.0120260369,4.398645258434074,1556544.0120260369,4.398645258434074,0.7620803213026603,0.09253369874677286,4.028046144702076,101325.0,128585.9311879274,1.2690444726170975,1.0,0.0,4.028046144700508,1.2850226007946857,1.2853033188500018,3.134611128404314,22872.37096185776,2332.332749905193,19441.519035978286,1982.4832165906082,0.85,0.8500001625716546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.248432574769,4632.441516551485,5.578874531201079,4.992353978874653,-2.3730913078407423,7.365445286715396,3.4783766593191485,3.5,0.9938219026626138,0.6,0.0002184424160580493,0.9968187639800669,0.00021913955069009658,199.42366294834605,0.0,0.0,0.0,0.03136954584951823,7.34306571173643e-05,0.000145011758940685,0.000584114056537493,0.09253369874952341,0.09253369874952341,0.09253369874952341,0.09253369873927629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.0627612576,595.6931256167888,0.0,0.09253369874952341,0.09253369874677286,0.09253369874677286,0.3750544300658834,0.3750544300658834,0.5,10.000799777496445,0.0,0.0,0.0,0.0,0.0,0.0,26203.161462632892,19968.913706588763,0.7620803213026603,1.03605393219112,0.6436803964366526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551329985388581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.972076895967,1455.6199424121496,0.3750544300658834,6.17534620354742,3.4783766593191485,,,,
5103.0,-30.605466885133172,4.992371178983787,35.02334587160565,24.198538215737813,5.0029919969534875,-27.04470244430209,-40.62808739310128,1.4422275552968633,-5.057001282908516,-5.0570012829274935,40.04661410889868,42238.90041441279,25747.93598603403,25747.93598603403,67986.83640044682,77714.7881575584,77714.7881575584,25747.93598603403,103462.72414359244,103462.72414359244,103462.72414359244,129665.91584461412,125154.75771727126,4511.158127342855,0.0,92130.84337871904,56654.9556322313,39417.65305165305,26203.191701021682,65620.84475267473,19968.92894848857,1455.621360909729,0.0,0.8864594682866941,2.8786464918613315,0.0014947054983599872,1.0,1.0,-3.5663116121353937,353868.71699597215,1556544.0756331477,4.398648427718647,1556544.0756331477,4.398648427718647,0.7620800235457563,0.09253371962872926,4.028046144702076,101325.0,128585.88525515037,1.2690440192958339,1.0,0.0,4.028046144704271,1.28502254784182,1.2853032658855683,3.1346112575745315,22872.340601136104,2332.329653973182,19441.485197252132,1982.4797660008396,0.85,0.849999811400432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.242483120986,4632.441516551485,5.578891267403655,4.992371178983787,-2.373102533334097,7.365473712317884,3.478369186109206,3.5,0.9938197674597732,0.6,0.0002184424160580493,0.9968092030107631,0.00021914165258332856,199.42358755271508,0.0,0.0,0.0,0.03136954584951823,7.343133638161879e-05,0.0001450110796764305,0.0005841113204297315,0.09253371962474664,0.09253371962474664,0.09253371962474664,0.09253371964342728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.0698858847,595.6931233726231,0.0,0.09253371962474664,0.09253371962872926,0.09253371962872926,0.3750544679641294,0.3750544679641294,0.5,10.000799777745737,0.0,0.0,0.0,0.0,0.0,0.0,26203.191701021682,19968.92894848857,0.7620800235457563,1.0360554890247073,0.6436811439049802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455132448314341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.953725860036,1455.621360909729,0.3750544679641294,6.17534620354742,3.478369186109206,,,,
5104.0,-30.605375392443293,4.992388369874333,35.023342994752376,24.19851334942507,5.002983704501129,-27.044624518807854,-40.628000361006684,1.4422328302027505,-5.057002150026221,-5.057002149987053,40.04660873826714,42238.91019359352,25747.93709226064,25747.93709226064,67986.84728585416,77714.72105129535,77714.72105129535,25747.93709226064,103462.65814355598,103462.65814355598,103462.65814355598,129665.8487170516,125154.69056775182,4511.158149299781,0.0,92130.7213438617,56654.9104834759,39417.567622650895,26203.190573495624,65620.75819614652,19968.927429461684,1455.621406573477,0.0,0.8864594833455607,2.8786463998790652,0.0014947054983599872,1.0,1.0,-3.566603205484796,353868.7050302159,1556543.8438411308,4.39864792143239,1556543.8438411308,4.39864792143239,0.7620799983670744,0.09253372116235825,4.028046144702076,101325.0,128585.84923271803,1.269043663782068,1.0,0.0,4.02804614470348,1.2850225231565882,1.2853032411949439,3.1346113177902897,22872.31030484531,2332.3265646112905,19441.46641602523,1982.4778508486822,0.85,0.8500001161625862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.236468812145,4632.441516551485,5.578898777181738,4.992388369874333,-2.373101655997053,7.365490025871386,3.4783616314402526,3.5,0.9938176089829293,0.6,0.0002184424160580493,0.9967996635714109,0.00021914374978357928,199.42351232614394,0.0,0.0,0.0,0.03136954584951823,7.34320635042615e-05,0.0001450103525537878,0.0005841083915461738,0.09253372116304363,0.09253372116304363,0.09253372116304363,0.0925337211614403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.0439189993,595.6931315518943,0.0,0.09253372116304363,0.09253372116235825,0.09253372116235825,0.37505450590065426,0.37505450590065426,0.5,10.000799777672173,0.0,0.0,0.0,0.0,0.0,0.0,26203.190573495624,19968.927429461684,0.7620799983670744,1.0360570215088827,0.6436821419730858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551318981758699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.93537759525,1455.621406573477,0.37505450590065426,6.17534620354742,3.4783616314402526,,,,
5105.0,-30.605283871475994,4.992405473983908,35.02334016305442,24.1984847112559,5.002971412840505,-27.044546785447448,-40.627909591980256,1.4422343264057325,-5.057006676180549,-5.057006676216982,40.046604287414375,42238.90453820508,25747.94750598442,25747.94750598442,67986.8520441895,77714.65497975722,77714.65497975722,25747.94750598442,103462.60248574163,103462.60248574163,103462.60248574163,129665.798199945,125154.63985520821,4511.158344736786,0.0,92130.59945099459,56654.84900779789,39417.50049244077,26203.195714203364,65620.69620664413,19968.92916110416,1455.6217379208274,0.0,0.8864594763996845,2.878645919752954,0.0014947054983599872,1.0,1.0,-3.566867818684159,353868.64257174294,1556543.6517449992,4.39864815495605,1556543.6517449992,4.39864815495605,0.7620799149425908,0.09253372606867195,4.028046144702076,101325.0,128585.81042648098,1.2690432807942855,1.0,0.0,4.028046144700467,1.2850225161547346,1.285303234191561,3.1346113348702156,22872.28004380491,2332.3234788439386,19441.437953342658,1982.4749484627941,0.85,0.8499999963321753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.230475106004,4632.441516551485,5.578908278766519,4.992405473983908,-2.37310347321886,7.365508947202768,3.478354102657207,3.5,0.9938154579020592,0.6,0.0002184424160580493,0.9967901212822379,0.0002191458476505086,199.42343707637949,0.0,0.0,0.0,0.03136954584951823,7.34328218547513e-05,0.00014500959420329798,0.0005841053368754069,0.09253372606933251,0.09253372606933251,0.09253372606933251,0.09253372606651489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.02239908755,595.6931383304201,0.0,0.09253372606933251,0.09253372606867195,0.09253372606867195,0.3750545438665101,0.3750545438665101,0.5,10.000799777639388,0.0,0.0,0.0,0.0,0.0,0.0,26203.195714203364,19968.92916110416,0.7620799149425908,1.0360580727472652,0.6436826638533647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551313492709756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.9170282693,1455.6217379208274,0.3750545438665101,6.17534620354742,3.478354102657207,,,,
5106.0,-30.605192391242223,4.99242253175578,35.02333733613236,24.198453488666587,5.002959275700674,-27.044466255167418,-40.62781840385867,1.4422331393935972,-5.057009348885742,-5.057009348900013,40.046598761816696,42238.897019309225,25747.95306651725,25747.95306651725,67986.85008582647,77714.57754780777,77714.57754780777,25747.95306651725,103462.53061432502,103462.53061432502,103462.53061432502,129665.72761726113,125154.56921610747,4511.158401153659,0.0,92130.47768652956,56654.79715709057,39417.42281048776,26203.197002936107,65620.61981342387,19968.9287828878,1455.621906568367,0.0,0.8864594828087397,2.8786456362373096,0.0014947054983599872,1.0,1.0,-3.567188492687876,353868.6056898628,1556543.413264577,4.398647939480569,1556543.413264577,4.398647939480569,0.7620798630277921,0.09253372833991272,4.028046144702076,101325.0,128585.77134186348,1.2690428950591017,1.0,0.0,4.028046144702391,1.2850225217096527,1.2853032397476924,3.1346113213198623,22872.249814641524,2332.3203963271376,19441.416680698258,1982.4727792567553,0.85,0.8500001896732066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.224483363093,4632.441516551485,5.578916726441621,4.99242253175578,-2.3731039433081094,7.36552647506389,3.4783465763467194,3.5,0.9938133075276341,0.6,0.0002184424160580493,0.996780583338533,0.00021914794460222795,199.4233618601635,0.0,0.0,0.0,0.03136954584951823,7.343358371395988e-05,0.0001450088323440894,0.000584102268071359,0.09253372834024794,0.09253372834024794,0.09253372834024794,0.09253372834285856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.9956826856,595.6931467457821,0.0,0.09253372834024794,0.09253372833991272,0.09253372833991272,0.37505458185599355,0.37505458185599355,0.5,10.000799777617638,0.0,0.0,0.0,0.0,0.0,0.0,26203.197002936107,19968.9287828878,0.7620798630277921,1.0360592490459615,0.6436832986248098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551308001968468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.898682559597,1455.621906568367,0.37505458185599355,6.17534620354742,3.4783465763467194,,,,
5107.0,-30.60510080488945,4.992439547498967,35.023334533364434,24.198426596727245,5.002948930208774,-27.04438824606998,-40.62773137176407,1.442236370915884,-5.057011827977419,-5.057011827973337,40.046593804881496,42238.90712675345,25747.958109961106,25747.958109961106,67986.86523671456,77714.51058104857,77714.51058104857,25747.958109961106,103462.46869100968,103462.46869100968,103462.46869100968,129665.6673463517,125154.50884529165,4511.158501060049,0.0,92130.35575208299,56654.75229587119,39417.33717356867,26203.19865534203,65620.5358289107,19968.928707320276,1455.6220786995962,0.0,0.8864594881427676,2.8786453732599293,0.0014947054983599872,1.0,1.0,-3.5674703116229693,353868.5714797554,1556543.1993262027,4.398647760148012,1556543.1993262027,4.398647760148012,0.7620798120861945,0.09253373138900353,4.028046144702076,101325.0,128585.73392752877,1.2690425258083273,1.0,0.0,4.02804614470161,1.285022506586942,1.2853032246216782,3.1346113582093484,22872.21954327864,2332.3173095071857,19441.39096699012,1982.4701571882467,0.85,0.8500001904145449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.218503181089,4632.441516551485,5.578925048123737,4.992439547498967,-2.3731042768173936,7.365543824316361,3.4783390645645405,3.5,0.9938111613041544,0.6,0.0002184424160580493,0.9967710344292172,0.0002191500440049769,199.42328655675192,0.0,0.0,0.0,0.03136954584951823,7.343431085717944e-05,0.00014500810520086984,0.0005840993391049168,0.09253373138991271,0.09253373138991271,0.09253373138991271,0.09253373138864056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.97171600605,595.6931542950089,0.0,0.09253373138991271,0.09253373138900353,0.09253373138900353,0.375054619864423,0.375054619864423,0.5,10.0007997775509,0.0,0.0,0.0,0.0,0.0,0.0,26203.19865534203,19968.928707320276,0.7620798120861945,1.0360608059338845,0.6436842764722457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551302513675108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.880339084564,1455.6220786995962,0.375054619864423,6.17534620354742,3.4783390645645405,,,,
5108.0,-30.605009261926647,4.992456498750318,35.02333174541625,24.19839415177705,5.0029350813984825,-27.04430817270692,-40.62763648163525,1.442233992012541,-5.057015386967805,-5.057015386957449,40.04658862693717,42238.88447349738,25747.96584898944,25747.96584898944,67986.85032248682,77714.43534148199,77714.43534148199,25747.96584898944,103462.40119047143,103462.40119047143,103462.40119047143,129665.60279075004,125154.44418041542,4511.158610334614,0.0,92130.23407563078,56654.68320697314,39417.278742952934,26203.20160027862,65620.48034323155,19968.92921100011,1455.6223201977443,0.0,0.8864594887687205,2.878644995728884,0.0014947054983599872,1.0,1.0,-3.5677773870724536,353868.52236763324,1556542.9758521738,4.398647739103182,1556542.9758521738,4.398647739103182,0.762079745659316,0.09253373467444057,4.028046144702076,101325.0,128585.68777204739,1.2690420702891427,1.0,0.0,4.028046144702669,1.2850225177196108,1.2853032357567789,3.134611331052945,22872.189335965257,2332.314229218465,19441.3574128888,1982.466735622134,0.85,0.8499998459840631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.212535533389,4632.441516551485,5.5789339387408505,4.992456498750318,-2.373105412649136,7.365561911399454,3.4783315685333283,3.5,0.9938090195809509,0.6,0.0002184424160580493,0.9967614901423766,0.00021915214243163343,199.42321128907292,0.0,0.0,0.0,0.03136954584951823,7.343510366096567e-05,0.00014500731239708363,0.0005840961456546822,0.0925337346758623,0.0925337346758623,0.0925337346758623,0.09253373467029621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.94668054953,595.6931621808952,0.0,0.0925337346758623,0.09253373467444057,0.09253373467444057,0.37505465788782866,0.37505465788782866,0.5,10.000799777524241,0.0,0.0,0.0,0.0,0.0,0.0,26203.20160027862,19968.92921100011,0.762079745659316,1.0360614546994755,0.6436844755260028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551297019019356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.86200078479,1455.6223201977443,0.37505465788782866,6.17534620354742,3.4783315685333283,,,,
5109.0,-30.604917681158742,4.992473423036475,35.023328947996745,24.198360659088962,5.00292130265204,-27.044226903048,-40.62754522366447,1.4422305243422244,-5.057017194592731,-5.057017194602165,40.04658277776764,42238.87691242817,25747.969084815642,25747.969084815642,67986.84599724381,77714.3554642767,77714.3554642767,25747.969084815642,103462.32454909234,103462.32454909234,103462.32454909234,129665.52584616866,125154.36722866137,4511.158617507288,0.0,92130.11245316386,56654.633900509274,39417.19839183843,26203.201297076324,65620.39968891475,19968.927987861545,1455.6224184856435,0.0,0.8864595007652276,2.878644803979395,0.0014947054983599872,1.0,1.0,-3.5681136032550285,353868.4974233954,1556542.723406091,4.398647335774917,1556542.723406091,4.398647335774917,0.7620797077985131,0.09253373600088398,4.028046144702076,101325.0,128585.65241772811,1.26904172136914,1.0,0.0,4.028046144700394,1.2850225339474348,1.285303251988148,3.1346112914677087,22872.159142054225,2332.3111502964034,19441.33843253115,1982.4648001642915,0.85,0.8500001382372796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.206574969523,4632.441516551485,5.578941845086462,4.992473423036475,-2.373105268462039,7.365578691498514,3.478324081406651,3.5,0.9938068804019002,0.6,0.0002184424160580493,0.9967519420126042,0.00021915424174341567,199.42313599036703,0.0,0.0,0.0,0.03136954584951823,7.34358661256608e-05,0.00014500654993238851,0.0005840930744117067,0.0925337359999101,0.0925337359999101,0.0925337359999101,0.09253373600694322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.9183997081,595.6931710890372,0.0,0.0925337359999101,0.09253373600088398,0.09253373600088398,0.37505469592337537,0.37505469592337537,0.5,10.000799777493187,0.0,0.0,0.0,0.0,0.0,0.0,26203.201297076324,19968.927987861545,0.7620797077985131,1.0360626622140008,0.643685151457003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551291526970902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.843664668646,1455.6224184856435,0.37505469592337537,6.17534620354742,3.478324081406651,,,,
5110.0,-30.604825975772528,4.992490313168866,35.02332611568855,24.19832538524645,5.002909240619895,-27.0441420082848,-40.62744960011912,1.4422252729874891,-5.057019326264594,-5.057019326224691,40.0465761762974,42238.85198865256,25747.97318327308,25747.97318327308,67986.82517192564,77714.26150848472,77714.26150848472,25747.97318327308,103462.2346917578,103462.2346917578,103462.2346917578,129665.43529057992,125154.27672153633,4511.158569043597,0.0,92129.99092376963,56654.581403351905,39417.12168935302,26203.200598822124,65620.32228817514,19968.926405519047,1455.6225165141527,0.0,0.8864595138375541,2.8786445778556704,0.0014947054983599872,1.0,1.0,-3.568501670128512,353868.4680074942,1556542.4384914974,4.398646896277103,1556542.4384914974,4.398646896277103,0.7620796677187855,0.09253373633763985,4.028046144702076,101325.0,128585.61517042168,1.2690413537668066,1.0,0.0,4.02804614469975,1.2850225585224537,1.2853032765685353,3.1346112315207986,22872.128971249356,2332.3080737305154,19441.30776552721,1982.4616730001796,0.85,0.8499999186767989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.200630416322,4632.441516551485,5.578949919009357,4.992490313168866,-2.3731053626691154,7.365595675837982,3.4783166143975586,3.5,0.9938047469707311,0.6,0.0002184424160580493,0.9967423809890685,0.0002191563439304032,199.42306058925556,0.0,0.0,0.0,0.03136954584951823,7.343666507279392e-05,0.00014500575098525537,0.0005840898562157872,0.0925337363382985,0.0925337363382985,0.0925337363382985,0.09253373633444392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.886481402,595.6931811429391,0.0,0.0925337363382985,0.09253373633763985,0.09253373633763985,0.37505473396861705,0.37505473396861705,0.5,10.000799777474231,0.0,0.0,0.0,0.0,0.0,0.0,26203.200598822124,19968.926405519047,0.7620796677187855,1.036063566913888,0.6436855308810949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551286032658508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.8253323613,1455.6225165141527,0.37505473396861705,6.17534620354742,3.4783166143975586,,,,
5111.0,-30.604734155321594,4.99250715587146,35.023323275684405,24.19829087974506,5.002895457584577,-27.044059492731265,-40.627354360744334,1.4422207947825514,-5.05702208535422,-5.0570220853799315,40.046570289632285,42238.82897552561,25747.978874852346,25747.978874852346,67986.80785037795,77714.17765097627,77714.17765097627,25747.978874852346,103462.15652582861,103462.15652582861,103462.15652582861,129665.35813418013,125154.19953640869,4511.1585977714385,0.0,92129.86939487071,56654.52071856281,39417.054084786556,26203.201608351515,65620.25569313807,19968.925811891546,1455.6226805307826,0.0,0.8864595211157058,2.8786442851766707,0.0014947054983599872,1.0,1.0,-3.5688468943988028,353868.42993357516,1556542.1844279696,4.3986466515821965,1556542.1844279696,4.3986466515821965,0.7620796157034119,0.09253373811365727,4.028046144702076,101325.0,128585.57252253419,1.2690409328648822,1.0,0.0,4.028046144702841,1.2850225794793273,1.285303297529987,3.134611180399789,22872.098800567455,2332.304997177166,19441.285307714967,1982.4593829406542,0.85,0.8500000580284582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.194700111642,4632.441516551485,5.5789583209197,4.99250715587146,-2.373105922202972,7.365613078074432,3.4783091652925573,3.5,0.9938026186550164,0.6,0.0002184424160580493,0.9967328080682167,0.00021915844877366475,199.42298509359375,0.0,0.0,0.0,0.03136954584951823,7.34374608181207e-05,0.0001450049552399286,0.0005840866509168914,0.092533738113971,0.092533738113971,0.092533738113971,0.09253373811255766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.8580192022,595.6931901082073,0.0,0.092533738113971,0.09253373811365727,0.09253373811365727,0.3750547720216629,0.3750547720216629,0.5,10.000799777457122,0.0,0.0,0.0,0.0,0.0,0.0,26203.201608351515,19968.925811891546,0.7620796157034119,1.036064354401584,0.6436858334269268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45512805308739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.80700560317,1455.6226805307826,0.3750547720216629,6.17534620354742,3.4783091652925573,,,,
5112.0,-30.604623729146606,4.9925239773111425,35.02332045200121,24.198264197353296,5.002885368019467,-27.043962646814403,-40.627249447256304,1.4422242110427255,-5.057023607741883,-5.057023607728791,40.04656507994601,42238.84125512456,25747.981425677273,25747.981425677273,67986.82268080182,77714.11051078403,77714.11051078403,25747.981425677273,103462.09193646131,103462.09193646131,103462.09193646131,129665.2934198992,125154.13477789605,4511.158642003147,0.0,92129.74757520527,56654.47801734111,39416.96617540462,26203.20148343789,65620.1676588425,19968.924809027776,1455.6227726443888,0.0,0.8864595322476143,2.8786441236846363,0.0014947054983599872,1.0,1.0,-3.5691350694567063,353868.4089254582,1556541.9595818846,4.3986462773221655,1556541.9595818846,4.3986462773221655,0.7620795810637652,0.09253374016419669,4.028046144702076,101325.0,128585.53477414296,1.2690405603172263,1.0,0.0,4.028046144699738,1.2850225634920884,1.2853032815392555,3.134611219398153,22872.068557700055,2332.3019132629447,19441.25491518523,1982.4562837651217,0.85,0.8499998531457787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.188780821833,4632.441516551485,5.578966029010908,4.9925239773111425,-2.373105575298104,7.365629552609247,3.4783017300297883,3.5,0.9938004942942252,0.6,0.0002184424160580493,0.9967212955025224,0.0002191609801493365,199.42289430020168,0.0,0.0,0.0,0.03136954584951823,7.343833740196079e-05,0.0001450040786560885,0.0005840831199967338,0.09253374027734144,0.09253374027734144,0.09253374027734144,0.09253373993907388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.8328792012,595.6931980265242,0.0,0.09253374027734144,0.09253374016419669,0.09253374016419669,0.37505481008095926,0.37505481008095926,0.5,10.000799767279153,0.0,0.0,0.0,0.0,0.0,0.0,26203.20148343789,19968.924809027776,0.7620795810637652,1.0360659703623967,0.6436868841104333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551275022190246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.788684207007,1455.6227726443888,0.37505481008095926,6.17534620354742,3.4783017300297883,,,,
5113.0,-30.604531946330876,4.992540742562727,35.02331766580291,24.198236886318796,5.0028736688788955,-27.04388465508477,-40.62715864330528,1.442226377342081,-5.05702677216982,-5.0570267721530815,40.04656051469846,42238.83650245669,25747.98816897983,25747.98816897983,67986.82467143652,77714.04736852844,77714.04736852844,25747.98816897983,103462.03553750827,103462.03553750827,103462.03553750827,129665.24022938778,125154.08143072604,4511.158798661731,0.0,92129.62829754665,56654.41743029775,39416.900963609885,26203.204691879513,65620.1056554894,19968.92558453793,1455.6230102546776,0.0,0.886459532664212,2.878643788008146,0.0014947054983599872,1.0,1.0,-3.5693986352843012,353868.36525809724,1556541.762548255,4.398646263315955,1556541.762548255,4.398646263315955,0.7620795173472192,0.09253374429819705,4.028046144702076,101325.0,128585.4949100601,1.2690401668893174,1.0,0.0,4.0280461447018885,1.285022553354352,1.2853032713993047,3.134611244127573,22872.03894590954,2332.298893700656,19441.23027213144,1982.453770872973,0.85,0.84999987618543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.182878768233,4632.441516551485,5.578974624696089,4.992540742562727,-2.373106438120223,7.36564718068295,3.4782943164238778,3.5,0.9937983761211079,0.6,0.0002184424160580493,0.9967117267237078,0.00021916308417087817,199.42281883560977,0.0,0.0,0.0,0.03136954584951823,7.343909610417345e-05,0.00014500331995387583,0.0005840800639092111,0.09253374429854348,0.09253374429854348,0.09253374429854348,0.09253374429712376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.81080622034,595.6932049792586,0.0,0.09253374429854348,0.09253374429819705,0.09253374429819705,0.3750548481045157,0.3750548481045157,0.5,10.000799767239766,0.0,0.0,0.0,0.0,0.0,0.0,26203.204691879513,19968.92558453793,0.7620795173472192,1.036066979659749,0.6436874198925223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551268397278792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.770738606203,1455.6230102546776,0.3750548481045157,6.17534620354742,3.4782943164238778,,,,
5114.0,-30.60443999065119,4.992557421343282,35.0233147244017,24.198176606465154,5.002853620818835,-27.04378220342646,-40.6270491546951,1.4421958340073617,-5.057031415275276,-5.057031415333359,40.04655046428995,42238.75493254789,25747.99854551748,25747.99854551748,67986.75347806537,77713.88447118358,77713.88447118358,25747.99854551748,103461.88301670106,103461.88301670106,103461.88301670106,129665.0867029491,125153.9281809397,4511.158522009398,0.0,92129.50789120655,56654.37835424394,39416.810596625124,26203.203686248045,65620.01428287316,19968.923088588046,1455.623180882139,0.0,0.8864595454348619,2.8786432954764187,0.0014947054983599872,1.0,1.0,-3.570036146515463,353868.3011858098,1556541.328781701,4.398645833960668,1556541.328781701,4.398645833960668,0.7620794513408347,0.09253374064871761,4.028046144702076,101325.0,128585.46284063037,1.269039850388654,1.0,0.0,4.028046144703615,1.2850226962894922,1.2853034143656694,3.1346108954597254,22872.009053913327,2332.295845565339,19441.211546641,1982.4518614043532,0.85,0.8500001683636388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.176985535028,4632.441516551485,5.578983996977218,4.992557421343282,-2.3731084033639034,7.365665824707185,3.478286913903624,3.5,0.9937962611153212,0.6,0.0002184424160580493,0.9967021400223807,0.00021916519217380655,199.42274322894502,0.0,0.0,0.0,0.03136954584951823,7.344001093359606e-05,0.00014500240512445322,0.0005840763789340824,0.09253374064939565,0.09253374064939565,0.09253374064939565,0.09253374064457093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.7622117316,595.6932202859748,0.0,0.09253374064939565,0.09253374064871761,0.09253374064871761,0.3750548861400342,0.3750548861400342,0.5,10.000799767307674,0.0,0.0,0.0,0.0,0.0,0.0,26203.203686248045,19968.923088588046,0.7620794513408347,1.0360673373978513,0.6436870731308605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551262890862213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.75242319764,1455.623180882139,0.3750548861400342,6.17534620354742,3.478286913903624,,,,
5115.0,-30.604343283706854,4.992574265161966,35.0233122131313,24.198224837332987,5.002859996362291,-27.04375813796256,-40.62700403211636,1.442274869909899,-5.057024109451902,-5.0570241094407695,40.04655699210319,42238.95952133679,25747.97874117986,25747.97874117986,67986.93826251665,77714.05381169786,77714.05381169786,25747.97874117986,103462.03255287772,103462.03255287772,103462.03255287772,129665.2369343105,125154.07758558796,4511.159348722536,0.0,92129.38306012758,56654.28884787136,39416.77134695136,26203.20438143278,65619.97572838415,19968.92509550552,1455.6230130976962,0.0,0.8864595590279719,2.8786440704642082,0.0014947054983599872,1.0,1.0,-3.5694716355202445,353868.4020021388,1556541.6105167721,4.3986453769539,1556541.6105167721,4.3986453769539,0.7620795077130039,0.09253375625883205,4.028046144702076,101325.0,128585.41067213092,1.2690393355255951,1.0,0.0,4.028046144699443,1.2850223264213718,1.2853030444167501,3.1346117976951313,22871.97806343445,2332.2926854159628,19441.177039167786,1982.4483426213628,0.85,0.8499998113520622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.171093774915,4632.441516551485,5.578986828009372,4.992574265161966,-2.3731015659309076,7.365675831092873,3.4782795132400297,3.5,0.9937941466400085,0.6,0.0002184424160580493,0.9966920580923868,0.00021916740911544528,199.42266371581584,0.0,0.0,0.0,0.03136954584951823,7.344038795727282e-05,0.00014500202810077646,0.0005840748602653147,0.09253375622421303,0.09253375622421303,0.09253375622421303,0.09253375630937981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.79375726247,595.6932103496603,0.0,0.09253375622421303,0.09253375625883205,0.09253375625883205,0.3750549241855521,0.3750549241855521,0.5,10.000799770778352,0.0,0.0,0.0,0.0,0.0,0.0,26203.20438143278,19968.92509550552,0.7620795077130039,1.0360707621095426,0.6436905691061721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455125737407902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.734114311545,1455.6230130976962,0.3750549241855521,6.17534620354742,3.4782795132400297,,,,
5116.0,-30.60425185727383,4.992590726495982,35.023309232801125,24.198103963304334,5.002829666365998,-27.0436051465586,-40.62684931615365,1.442182956181336,-5.057042649115715,-5.057042649111093,40.046538435758215,42238.688459327845,25748.024639131705,25748.024639131705,67986.71309845956,77713.68726435358,77713.68726435358,25748.024639131705,103461.71190348528,103461.71190348528,103461.71190348528,129664.9254813678,125153.7667736858,4511.158707682,0.0,92129.26583971838,56654.26703684075,39416.66533653071,26203.213577882518,65619.87891441322,19968.92567103267,1455.6239036741815,0.0,0.8864595317560608,2.87864210381245,0.0014947054983599872,1.0,1.0,-3.570803864608422,353868.1461650639,1556540.8096399708,4.398646293848424,1556540.8096399708,4.398646293848424,0.7620792622126297,0.09253374684692088,4.028046144702076,101325.0,128585.3833908452,1.2690390662802389,1.0,0.0,4.028046144700432,1.2850227565544952,1.2853034746438377,3.1346107484527295,22871.948962375278,2332.2897179337774,19441.15709300176,1982.4463086784742,0.85,0.8500000207670441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.165263775825,4632.441516551485,5.579003820562294,4.992590726495982,-2.3731137421000255,7.365704468596007,3.478272190160905,3.5,0.993792054331687,0.6,0.0002184424160580493,0.9966825267694499,0.00021916950502391905,199.42258854441852,0.0,0.0,0.0,0.03136954584951823,7.344168070684326e-05,0.00014500073535120603,0.0005840696530103915,0.09253374684350905,0.09253374684350905,0.09253374684350905,0.0925337468585228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.70403483446,595.6932386112194,0.0,0.09253374684350905,0.09253374684692088,0.09253374684692088,0.3750549622527137,0.3750549622527137,0.5,10.000799771129339,0.0,0.0,0.0,0.0,0.0,0.0,26203.213577882518,19968.92567103267,0.7620792622126297,1.0360688593639948,0.6436873880005017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455125157225327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.715903674307,1455.6239036741815,0.3750549622527137,6.17534620354742,3.478272190160905,,,,
