time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5117.0,-30.604159368339076,4.992607385846566,35.023306317100435,24.198099632654362,5.002826797605401,-27.04354150057618,-40.6267719232477,1.4422089282452772,-5.057034005784828,-5.057034005794042,40.046534339800964,42238.742274321274,25748.00087711233,25748.00087711233,67986.7431514336,77713.68132075737,77713.68132075737,25748.00087711233,103461.6821978697,103461.6821978697,103461.6821978697,129664.88253623113,125153.72394276116,4511.158593469973,0.0,92129.14313161108,56654.20407870863,39416.598947669394,26203.20033836144,65619.79928603083,19968.918549384187,1455.623319289078,0.0,0.8864595907125762,2.8786430206801636,0.0014947054983599872,1.0,1.0,-3.570923016199856,353868.2654382154,1556540.6328618694,4.398644311702593,1556540.6328618694,4.398644311702593,0.7620793754780298,0.09253374533131778,4.028046144702076,101325.0,128585.34079863377,1.2690386459277945,1.0,0.0,4.028046144703244,1.2850226350117415,1.2853033530745326,3.134611044937174,22871.918498943905,2332.28661152829,19441.126495369586,1982.443188588314,0.85,0.8499998151124606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.15936426323,4632.441516551485,5.579005803458918,4.992607385846566,-2.373105977683186,7.365713363529752,3.4782647797719366,3.5,0.9937899370776961,0.6,0.0002184424160580493,0.9966728847793763,0.00021917162530854216,199.42251249948313,0.0,0.0,0.0,0.03136954584951823,7.34423273813414e-05,0.0001450000886767079,0.0005840670481756724,0.09253374533202954,0.09253374533202954,0.09253374533202954,0.09253374533612382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.6842314964,595.693244849037,0.0,0.09253374533202954,0.09253374533131778,0.09253374533131778,0.3750550003247148,0.3750550003247148,0.5,10.00079977096492,0.0,0.0,0.0,0.0,0.0,0.0,26203.20033836144,19968.918549384187,0.7620793754780298,1.0360705746002892,0.6436889892059312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551246087230187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.697590474392,1455.623319289078,0.3750550003247148,6.17534620354742,3.4782647797719366,,,,
5118.0,-30.604067144299854,4.992623939525675,35.023303580225715,24.19808143693956,5.002809776207521,-27.043478245464435,-40.62669463511554,1.442220875361592,-5.057039488632313,-5.057039488640183,40.04653366801129,42238.7952541901,25748.013557691185,25748.013557691185,67986.80881188129,77713.67662215812,77713.67662215812,25748.013557691185,103461.6901798493,103461.6901798493,103461.6901798493,129664.90130298737,125153.74216672537,4511.1591362620065,0.0,92129.02115153841,56654.139775430755,39416.53486234185,26203.211123138073,65619.74598547992,19968.923862256474,1455.6238327158994,0.0,0.8864595651764754,2.8786424390703647,0.0014947054983599872,1.0,1.0,-3.5709464545562923,353868.1897779723,1556540.6038678533,4.398645170238315,1556540.6038678533,4.398645170238315,0.7620792645762193,0.09253375660132501,4.028046144702076,101325.0,128585.29859615506,1.2690382294217128,1.0,0.0,4.028046144702533,1.2850225791022374,1.2853032971528147,3.1346111813196407,22871.888216253912,2332.2835235532943,19441.105501053706,1982.4410477638853,0.85,0.8500000226145684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.153534143372,4632.441516551485,5.579015598767146,4.992623939525675,-2.373108559510856,7.365732499036531,3.4782574565535227,3.5,0.9937878447295779,0.6,0.0002184424160580493,0.9966632705048789,0.00021917373953932615,199.42243667240407,0.0,0.0,0.0,0.03136954584951823,7.344297318563159e-05,0.0001449994428724177,0.000584064446846191,0.09253375660032544,0.09253375660032544,0.09253375660032544,0.09253375661317456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.68098375277,595.6932458720357,0.0,0.09253375660032544,0.09253375660132501,0.09253375660132501,0.37505503839852433,0.37505503839852433,0.5,10.000799770884631,0.0,0.0,0.0,0.0,0.0,0.0,26203.211123138073,19968.923862256474,0.7620792645762193,1.0360724167832827,0.6436903194281876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551240538467751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.679301607477,1455.6238327158994,0.37505503839852433,6.17534620354742,3.4782574565535227,,,,
5119.0,-30.603975207080012,4.9926405119620805,35.02330082763493,24.198059329669945,5.002805738391472,-27.043398325620245,-40.626603551767744,1.4422288561662353,-5.057039134538741,-5.057039134530145,40.04652774081286,42238.78995535731,25748.011306822114,25748.011306822114,67986.80126217942,77713.60344242878,77713.60344242878,25748.011306822114,103461.61474925089,103461.61474925089,103461.61474925089,129664.82239034348,125153.66330921435,4511.159081129137,0.0,92128.89931340936,56654.0858232388,39416.45943352285,26203.20764109259,65619.66707461544,19968.92107657464,1455.6237762546973,0.0,0.8864595884850691,2.8786424766318737,0.0014947054983599872,1.0,1.0,-3.571270737332611,353868.1946642606,1556540.3480535462,4.398644386592427,1556540.3480535462,4.398644386592427,0.7620792595353413,0.0925337566658099,4.028046144702076,101325.0,128585.25811963518,1.2690378299495206,1.0,0.0,4.028046144704301,1.2850225417540786,1.285303259796497,3.1346112724246233,22871.85796880275,2332.280439171659,19441.079506989387,1982.4383971070026,0.85,0.8500000102093608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.147700744996,4632.441516551485,5.579022162750235,4.9926405119620805,-2.3731068599222773,7.365747371884358,3.4782501292231314,3.5,0.993785751206609,0.6,0.0002184424160580493,0.9966536862306057,0.0002191758472134985,199.42236108120684,0.0,0.0,0.0,0.03136954584951823,7.344373426674652e-05,0.00014499868179130277,0.0005840613811763403,0.09253375666629614,0.09253375666629614,0.09253375666629614,0.09253375666444288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.6523258168,595.6932548989537,0.0,0.09253375666629614,0.0925337566658099,0.0925337566658099,0.3750550764741164,0.3750550764741164,0.5,10.000799770817142,0.0,0.0,0.0,0.0,0.0,0.0,26203.20764109259,19968.92107657464,0.7620792595353413,1.036073547658697,0.6436910127466514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455123500560161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.661010516782,1455.6237762546973,0.3750550764741164,6.17534620354742,3.4782501292231314,,,,
5120.0,-30.603883227402626,4.992656950875978,35.023298074449144,24.19801689628514,5.0027866829311165,-27.043312865986607,-40.626511665154226,1.442216321211571,-5.05704596879724,-5.057045968782952,40.046522218467054,42238.78146411207,25748.027329530767,25748.027329530767,67986.80879364283,77713.50881617195,77713.50881617195,25748.027329530767,103461.53614570272,103461.53614570272,103461.53614570272,129664.75102600499,125153.59177939579,4511.159246609193,0.0,92128.77828833525,56654.05093504657,39416.363725876305,26203.214880302276,65619.57860617858,19968.9235914393,1455.6242382394755,0.0,0.8864595736502372,2.8786417516671334,0.0014947054983599872,1.0,1.0,-3.5716320174606153,353868.1003553134,1556540.1097151649,4.398644885346454,1556540.1097151649,4.398644885346454,0.7620791449697466,0.0925337611734346,4.028046144702076,101325.0,128585.22387883779,1.2690374920191245,1.0,0.0,4.028046144701356,1.2850226004145153,1.2853033184697484,3.13461112933168,22871.82792320005,2332.277375372839,19441.051667581294,1982.4355582774235,0.85,0.8499999096207459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.1418938109055,4632.441516551485,5.579032654241883,4.992656950875978,-2.3731104510539525,7.365767401929931,3.4782428351406565,3.5,0.9937836671830447,0.6,0.0002184424160580493,0.9966440976296908,0.00021917795587970553,199.42228545515817,0.0,0.0,0.0,0.03136954584951823,7.344450206723963e-05,0.00014499791399080967,0.0005840582884405241,0.0925337611730937,0.0925337611730937,0.0925337611730937,0.09253376118024446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.6256250979,595.693263309376,0.0,0.0925337611730937,0.0925337611734346,0.0925337611734346,0.375055114551185,0.375055114551185,0.5,10.000799770804283,0.0,0.0,0.0,0.0,0.0,0.0,26203.214880302276,19968.9235914393,0.7620791449697466,1.0360750592696029,0.6436917511709679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551229489947035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.64271675428,1455.6242382394755,0.375055114551185,6.17534620354742,3.4782428351406565,,,,
5121.0,-30.60379120524411,4.992673519941752,35.023295631814975,24.19809673391285,5.002839778119799,-27.043278707337123,-40.62645749710498,1.4423272803114695,-5.0570403527297,-5.0570403527282375,40.04652567234213,42238.92962505051,25748.011711309136,25748.011711309136,67986.94133635964,77713.61704896549,77713.61704896549,25748.011711309136,103461.62876027463,103461.62876027463,103461.62876027463,129664.84324715182,125153.68339419064,4511.159852961177,0.0,92128.65225420281,56653.964830687335,39416.31935946164,26203.214486877187,65619.53384633883,19968.92438629193,1455.6240952839348,0.0,0.8864595897735588,2.878642347408573,0.0014947054983599872,1.0,1.0,-3.571292506029465,353868.17785390746,1556540.2587813437,4.398644343272801,1556540.2587813437,4.398644343272801,0.7620791867460593,0.09253377291446453,4.028046144702076,101325.0,128585.17421576253,1.2690370018826798,1.0,0.0,4.028046144703104,1.2850220811540083,1.285302799095807,3.1346123959867733,22871.796634051934,2332.2741847676766,19441.030005558463,1982.4333493658348,0.85,0.8500001253340245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.136076794251,4632.441516551485,5.579036302044235,4.992673519941752,-2.373104887348683,7.365778407290435,3.4782355283996194,3.5,0.9937815795427484,0.6,0.0002184424160580493,0.9966345046998131,0.00021918006553851382,199.4222097942387,0.0,0.0,0.0,0.03136954584951823,7.344495469654915e-05,0.00014499746136150015,0.0005840564652287789,0.0925337729124914,0.0925337729124914,0.0925337729124914,0.09253377292570275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.64232453785,595.6932580492445,0.0,0.0925337729124914,0.09253377291446453,0.09253377291446453,0.3750551526296533,0.3750551526296533,0.5,10.000799770844633,0.0,0.0,0.0,0.0,0.0,0.0,26203.214486877187,19968.92438629193,0.7620791867460593,1.036077785855117,0.6436944481190822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455122397174946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.624426906914,1455.6240952839348,0.3750551526296533,6.17534620354742,3.4782355283996194,,,,
5122.0,-30.603700164021795,4.992689593718517,35.023294409647775,24.198272509407275,5.002905163388028,-27.043330174986565,-40.62647639131171,1.4425351822955268,-5.057064370525836,-5.057064370477143,40.04655600088106,42239.37646596006,25748.071146092407,25748.071146092407,67987.44761205246,77714.06407812808,77714.06407812808,25748.071146092407,103462.13522422049,103462.13522422049,103462.13522422049,129665.42193492551,125154.25842312735,4511.1635117981605,0.0,92128.52229241923,56653.83471240779,39416.319533346046,26203.28671070503,65619.60624405107,19968.96642790857,1455.6268501532868,0.0,0.8864593572140992,2.8786397996485427,0.0014947054983599872,1.0,1.0,-3.56946661994607,353867.84642184107,1556541.5677372103,4.3986521620324845,1556541.5677372103,4.3986521620324845,0.7620786906762538,0.09253384184048521,4.028046144702076,101325.0,128585.1072374223,1.2690363408578564,1.0,0.0,4.028046144702527,1.2850211082264666,1.2853018259557256,3.1346147692946613,22871.764369827815,2332.270894732433,19440.99627605275,1982.4299099134516,0.85,0.8499998496705004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.1303128424315,4632.441516551485,5.579056148088334,4.992689593718517,-2.373121148400495,7.365810742119012,3.478228288319254,3.5,0.9937795109483583,0.6,0.0002184424160580493,0.9966250141264793,0.00021918215272723155,199.42213493990474,0.0,0.0,0.0,0.03136954584951823,7.34447968158849e-05,0.0001449976192421644,0.0005840571011793798,0.09253384182601872,0.09253384182601872,0.09253384182601872,0.09253384187861131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.78895836615,595.693211861323,0.0,0.09253384182601872,0.09253384184048521,0.09253384184048521,0.3750551907094545,0.3750551907094545,0.5,10.000799772084035,0.0,0.0,0.0,0.0,0.0,0.0,26203.28671070503,19968.96642790857,0.7620786906762538,1.0360843580681507,0.6437005474989327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455121845100747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.606140976575,1455.6268501532868,0.3750551907094545,6.17534620354742,3.478228288319254,,,,
5123.0,-30.60361092304668,4.9927047563672975,35.02329323672761,24.19811817761513,5.002795582809794,-27.043224932935022,-40.6263702554628,1.4424095974053115,-5.057109060484436,-5.057109060473422,40.04655497742201,42239.29787596029,25748.18048146564,25748.18048146564,67987.47835742593,77713.88279037781,77713.88279037781,25748.18048146564,103462.06327184345,103462.06327184345,103462.06327184345,129665.41628450343,125154.25124524864,4511.16503925479,0.0,92128.40579947592,56653.82090411578,39416.20543928904,26203.35301265998,65619.55845194902,19968.998641232258,1455.6301111558798,0.0,0.8864591329210261,2.878635059031372,0.0014947054983599872,1.0,1.0,-3.569938196138537,353867.229726217,1556541.5235647059,4.398659702874958,1556541.5235647059,4.398659702874958,0.7620779917587023,0.09253387337364308,4.028046144702076,101325.0,128585.08507833714,1.2690361221646893,1.0,0.0,4.028046144701897,1.2850216959311125,1.2853024137887576,3.134613335678662,22871.735449368833,2332.2679456663423,19440.974227596715,1982.4276615966426,0.85,0.8499999604591967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.124451920957,4632.441516551485,5.579086923809488,4.9927047563672975,-2.3731528538534032,7.365857610220701,3.4782209264418147,3.5,0.9937774075548041,0.6,0.0002184424160580493,0.9966157113141328,0.00021918419866170095,199.4220615657933,0.0,0.0,0.0,0.03136954584951823,7.344568369489014e-05,0.00014499673236315915,0.0005840535287898219,0.09253387336865845,0.09253387336865845,0.09253387336865845,0.09253387337927868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.7840074611,595.6932134208247,0.0,0.09253387336865845,0.09253387337364308,0.09253387337364308,0.37505522879513004,0.37505522879513004,0.5,10.00079977258954,0.0,0.0,0.0,0.0,0.0,0.0,26203.35301265998,19968.998641232258,0.7620779917587023,1.0360855812099201,0.6436998186583456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551212989119513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.58783846222,1455.6301111558798,0.37505522879513004,6.17534620354742,3.4782209264418147,,,,
5124.0,-30.60352127645011,4.9927221272848366,35.0232918174227,24.198285641055577,5.002923961788596,-27.043126724374286,-40.62625001007689,1.4426091894199298,-5.057005665788665,-5.057005665798744,40.04654592764549,42239.16253650416,25747.91459051239,25747.91459051239,67987.07712701656,77714.04113954217,77714.04113954217,25747.91459051239,103461.95573005456,103461.95573005456,103461.95573005456,129665.24631075283,125154.07792801547,4511.168382737356,0.0,92128.27583665734,56653.720228493956,39416.17289795932,26203.29058069827,65619.46347865759,19968.97194523567,1455.6263491733748,0.0,0.886459693264512,2.8786460269334464,0.0014947054983599872,1.0,1.0,-3.570390856654967,353868.6565146006,1556541.1329838654,4.398640863858601,1556541.1329838654,4.398640863858601,0.7620787886825598,0.09253388056926948,4.028046144702076,101325.0,128585.01804432081,1.2690354605903855,1.0,0.0,4.028046144703359,1.285020761892611,1.285301479546212,3.1346156141239834,22871.703184887763,2332.264655604897,19440.94435728947,1982.4246156729844,0.85,0.8499998535366998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.11839350347,4632.441516551485,5.579036634630386,4.9927221272848366,-2.3730755342426035,7.36579766152744,3.4782133164970612,3.5,0.9937752332848746,0.6,0.0002184424160580493,0.9966063663125942,0.00021918625391314521,199.42198785823345,0.0,0.0,0.0,0.03136954584951823,7.344668848619538e-05,0.00014499572757185392,0.0005840494814440787,0.09253381476274511,0.09253381476274511,0.09253381476274511,0.09253404528635349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.7069488189,595.6932380309005,0.0,0.09253381476274511,0.09253388056926948,0.09253388056926948,0.3750552668825743,0.3750552668825743,0.5,10.000806681286463,0.0,0.0,0.0,0.0,0.0,0.0,26203.29058069827,19968.97194523567,0.7620787886825598,1.0360809662689336,0.6436986878175596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551207635238796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16618.56950291762,1455.6263491733748,0.3750552668825743,6.17534620354742,3.4782133164970612,,,,
5125.0,-30.60343072628724,4.99273655595522,35.02328971079648,24.197580653149657,5.002424146134624,-27.042933869384697,-40.626089461706556,1.4419273700121162,-5.057145539293913,-5.05714553930924,40.0465228540068,42238.86371735148,25748.268560065215,25748.268560065215,67987.13227741669,77713.21029123905,77713.21029123905,25748.268560065215,103461.47885130427,103461.47885130427,103461.47885130427,129664.85838515026,125153.69074305521,4511.167642095057,0.0,92128.18184590506,56653.83559906241,39415.940274269604,26203.379533845982,65619.31980811559,19969.005046507566,1455.6321341018133,0.0,0.8864590633412361,2.878631189440256,0.0014947054983599872,1.0,1.0,-3.5724408435687565,353866.7263403338,1556540.1371444126,4.398662042181946,1556540.1371444126,4.398662042181946,0.7620774648825089,0.09253386987060083,4.028046144702076,101325.0,128585.0630306042,1.269035904570483,1.0,0.0,4.028046144702688,1.285023952634973,1.2853046709856037,3.134607830805386,22871.67985080744,2332.262276190895,19440.92422990008,1982.4225632504556,0.85,0.8499998407075359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.1128855432835,4632.441516551485,5.579119990915276,4.99273655595522,-2.3731770184388083,7.365913574394028,3.478206397984464,3.5,0.9937732565669898,0.6,0.0002184424160580493,0.9965969272168057,0.0002191883298979187,199.42191340781537,0.0,0.0,0.0,0.03136954584951823,7.344803007604612e-05,0.00014499438598200316,0.0005840440774582525,0.09253386966923038,0.09253386966923038,0.09253386966923038,0.09253387032567874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5953037985,595.693273198649,0.0,0.09253386966923038,0.09253386987060083,0.09253386987060083,0.3750553326699963,0.3750553326699963,0.5,10.0008066985004,0.0,0.0,0.0,0.0,0.0,0.0,26203.379533845982,19969.005046507566,0.7620774648825089,1.0360840751812892,0.6436955433379471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455120225702738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16618.55117847367,1455.6321341018133,0.3750553326699963,6.17534620354742,3.478206397984464,,,,
5126.0,-30.60343072628724,4.99273655595522,35.02328971079648,24.19755058307203,5.002424146134624,-27.042933869384697,-40.62607433935625,1.4419273700121162,-5.057145539293913,-5.05714553930924,40.0465228540068,42238.80105440702,25748.222066472932,25748.222066472932,67987.02312087995,77713.08866287043,77713.08866287043,25748.222066472932,103461.31072934336,103461.31072934336,103461.31072934336,129664.20081460319,125153.03317250813,4511.167642095057,0.0,92128.06021753643,56653.77293611795,39415.87475713164,26202.890085259838,65618.76484239148,19968.738168937543,1455.6126801747955,0.0,0.8864590633412361,2.878631189440256,0.0014947054983599872,1.0,1.0,-3.573138836805697,353866.7263403338,1556540.1371444126,4.398662042181946,1556540.1371444126,4.398662042181946,0.7620815148238457,0.09253386987060083,4.028046144702076,101325.0,128585.02672979137,1.2690355463093153,1.0,0.0,4.028046144702396,1.285023952634973,1.2853046709856037,3.134607830805386,22871.649655431254,2332.2591971194297,19440.906257332947,1982.4207305586463,0.85,0.850000177084576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.106694008998,4632.441516551485,5.5791174015321126,4.99273655595522,-2.373180187738138,7.365916743693358,3.4781986208455047,3.5,0.9937710345272871,0.6,0.0002184424160580493,0.9965969272168057,0.0002191883298979187,199.42191340781537,0.0,0.0,0.0,0.03136954584951823,7.344815644406295e-05,0.00014499425961398636,0.0005840435684420496,0.09253388456662276,0.09253388456662276,0.09253388456662276,0.09253263364841817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5953037985,595.693273198649,0.0,0.09253388456662276,0.09253386987060083,0.09253386987060083,0.37505539305163255,0.37505539305163255,0.5,10.0008066985004,0.0,0.0,0.0,0.0,0.0,0.0,26202.890085259838,19968.738168937543,0.7620815148238457,1.0360911742879761,0.6437000323895098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551196824611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.532875119385,1455.6126801747955,0.37505539305163255,6.17534620354742,3.4781986208455047,,,,
5127.0,-30.60343072628724,4.99273655595522,35.02328971079648,24.19751757932829,5.002424146134624,-27.042933869384697,-40.62605544514952,1.4419273700121162,-5.057145539293913,-5.05714553930924,40.0465228540068,42238.72272572342,25748.149695414802,25748.149695414802,67986.87242113822,77712.95499453852,77712.95499453852,25748.149695414802,103461.10468995332,103461.10468995332,103461.10468995332,129664.0083284752,125152.84068638015,4511.167642095057,0.0,92127.92654920452,56653.69460743435,39415.81326863352,26202.903638521882,65618.71690715541,19968.745559050483,1455.6132188739366,0.0,0.8864590633412361,2.878631189440256,0.0014947054983599872,1.0,1.0,-3.5739942489298073,353866.7263403338,1556540.1371444126,4.398662042181946,1556540.1371444126,4.398662042181946,0.7620814026768268,0.09253386987060083,4.028046144702076,101325.0,128584.9809083665,1.269035094087012,1.0,0.0,4.028046144701811,1.285023952634973,1.2853046709856037,3.134607830805386,22871.616471021964,2332.2558132514127,19440.874805340463,1982.4175233479796,0.85,0.8500000351952297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.097056378655,4632.441516551485,5.5791133709371445,4.99273655595522,-2.3731851210188353,7.365921676974056,3.47818651510543,3.5,0.9937675757444085,0.6,0.0002184424160580493,0.9965969272168057,0.0002191883298979187,199.42191340781537,0.0,0.0,0.0,0.03136954584951823,7.344831433140569e-05,0.00014499410172664362,0.0005840429324645474,0.09253389838005213,0.09253389838005213,0.09253389838005213,0.09253266789327667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5953037985,595.693273198649,0.0,0.09253389838005213,0.09253386987060083,0.09253386987060083,0.3750554490397844,0.3750554490397844,0.5,10.0008066985004,0.0,0.0,0.0,0.0,0.0,0.0,26202.903638521882,19968.745559050483,0.7620814026768268,1.0360896345677337,0.6436993089256442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551196824611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.51276076184,1455.6132188739366,0.3750554490397844,6.17534620354742,3.47818651510543,,,,
5128.0,-30.60343072628724,4.99273655595522,35.02328971079648,24.197484540659957,5.002424146134624,-27.042933869384697,-40.626036550942786,1.4419273700121162,-5.057145539293913,-5.05714553930924,40.0465228540068,42238.64439703647,25748.077324288966,25748.077324288966,67986.72172132543,77712.82132035609,77712.82132035609,25748.077324288966,103460.89864464506,103460.89864464506,103460.89864464506,129663.81583643296,125152.6481943379,4511.167642095057,0.0,92127.79287502209,56653.6162787474,39415.75177363854,26202.9171917879,65618.66896542645,19968.75294916342,1455.6137575730775,0.0,0.8864590633412361,2.878631189440256,0.0014947054983599872,1.0,1.0,-3.5748496821065032,353866.7263403338,1556540.1371444126,4.398662042181946,1556540.1371444126,4.398662042181946,0.7620812905298082,0.09253386987060083,4.028046144702076,101325.0,128584.93981940966,1.269034688570537,1.0,0.0,4.028046144700642,1.285023952634973,1.2853046709856037,3.134607830805386,22871.583285160224,2332.252429235287,19440.84335334798,1982.414316137313,0.85,0.8499998933594505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.0874187348945,4632.441516551485,5.57910934032689,4.99273655595522,-2.3731900543145033,7.365926610269724,3.4781744093653555,3.5,0.9937641169615301,0.6,0.0002184424160580493,0.9965969272168057,0.0002191883298979187,199.42191340781537,0.0,0.0,0.0,0.03136954584951823,7.344847221906284e-05,0.00014499394383898646,0.0005840422964857787,0.09253391132631107,0.09253391132631107,0.09253391132631107,0.09253270213813516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5953037985,595.693273198649,0.0,0.09253391132631107,0.09253386987060083,0.09253386987060083,0.3750555015131487,0.3750555015131487,0.5,10.0008066985004,0.0,0.0,0.0,0.0,0.0,0.0,26202.9171917879,19968.75294916342,0.7620812905298082,1.0360880949466786,0.6436985855243638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551196824611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.4926464043,1455.6137575730775,0.3750555015131487,6.17534620354742,3.4781744093653555,,,,
5129.0,-30.60343072628724,4.99273655595522,35.02328971079648,24.19745153691622,5.002424146134624,-27.042933869384697,-40.62601762181146,1.4419273700121162,-5.057145539293913,-5.05714553930924,40.0465228540068,42238.566068346125,25748.00495309542,25748.00495309542,67986.57102144154,77712.68764032192,77712.68764032192,25748.00495309542,103460.69259341733,103460.69259341733,103460.69259341733,129663.62333847526,125152.4556963802,4511.167642095057,0.0,92127.65919498792,56653.537950057056,39415.6902721454,26202.930745057918,65618.62101720332,19968.760339276356,1455.6142962722186,0.0,0.8864590633412361,2.878631189440256,0.0014947054983599872,1.0,1.0,-3.5757051363401615,353866.7263403338,1556540.1371444126,4.398662042181946,1556540.1371444126,4.398662042181946,0.7620811783827892,0.09253386987060083,4.028046144702076,101325.0,128584.89873045278,1.2690342830540615,1.0,0.0,4.028046144700204,1.285023952634973,1.2853046709856037,3.134607830805386,22871.550097845742,2332.2490450710225,19440.81639449728,1982.4115670995989,0.85,0.8499999480283761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.077781077717,4632.441516551485,5.579105309701353,4.99273655595522,-2.373194987625143,7.365931543580363,3.4781623036252807,3.5,0.9937606581786517,0.6,0.0002184424160580493,0.9965969272168057,0.0002191883298979187,199.42191340781537,0.0,0.0,0.0,0.03136954584951823,7.344863039887785e-05,0.00014499378565917145,0.0005840416593301847,0.0925339235788337,0.0925339235788337,0.0925339235788337,0.09253273638299367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5953037985,595.693273198649,0.0,0.0925339235788337,0.09253386987060083,0.09253386987060083,0.37505555117468303,0.37505555117468303,0.5,10.0008066985004,0.0,0.0,0.0,0.0,0.0,0.0,26202.930745057918,19968.760339276356,0.7620811783827892,1.0360865554248302,0.6436978621856803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551196824611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.472532046755,1455.6142962722186,0.37505555117468303,6.17534620354742,3.4781623036252807,,,,
5130.0,-30.60343072628724,4.99273655595522,35.02328971079648,24.19741853317248,5.002424146134624,-27.042933869384697,-40.62599876252932,1.4419273700121162,-5.057145539293913,-5.05714553930924,40.0465228540068,42238.48773965241,25747.932581834168,25747.932581834168,67986.42032148657,77712.5539544232,77712.5539544232,25747.932581834168,103460.48653625738,103460.48653625738,103460.48653625738,129663.43083458931,125152.26319249425,4511.167642095057,0.0,92127.5255090892,56653.45962136334,39415.628764139845,26202.94429833193,65618.57306247178,19968.767729389296,1455.6148349713596,0.0,0.8864590633412361,2.878631189440256,0.0014947054983599872,1.0,1.0,-3.576560611684215,353866.7263403338,1556540.1371444126,4.398662042181946,1556540.1371444126,4.398662042181946,0.7620810662357703,0.09253386987060083,4.028046144702076,101325.0,128584.848733321,1.2690337896207353,1.0,0.0,4.0280461447013725,1.285023952634973,1.2853046709856037,3.134607830805386,22871.516909075326,2332.2456607582944,19440.78943564658,1982.4088180618846,0.85,0.8500000027515688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.068143407121,4632.441516551485,5.579101279060529,4.99273655595522,-2.3731999209507513,7.365936476905972,3.4781501978852063,3.5,0.9937571993957732,0.6,0.0002184424160580493,0.9965969272168057,0.0002191883298979187,199.42191340781537,0.0,0.0,0.0,0.03136954584951823,7.34487879953174e-05,0.0001449936280627319,0.000584041024524454,0.09253393527636725,0.09253393527636725,0.09253393527636725,0.09253277062785217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5953037985,595.693273198649,0.0,0.09253393527636725,0.09253386987060083,0.09253386987060083,0.37505559858675336,0.37505559858675336,0.5,10.0008066985004,0.0,0.0,0.0,0.0,0.0,0.0,26202.94429833193,19968.767729389296,0.7620810662357703,1.0360850160024129,0.6436971389097337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551196824611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.452417689212,1455.6148349713596,0.37505559858675336,6.17534620354742,3.4781501978852063,,,,
5131.0,-30.603336407942404,4.992757882596505,35.02328208643833,24.19732332872229,5.002589148188033,-27.04261185646941,-40.62568318387491,1.4418645961091274,-5.056960509548276,-5.056960509560244,40.04635943857654,42237.56177314524,25747.440802128724,25747.440802128724,67985.00257527396,77711.50064965329,77711.50064965329,25747.440802128724,103458.94145178201,103458.94145178201,103458.94145178201,129661.9027319754,125150.75003430375,4511.152697671646,0.0,92127.3943744934,56653.455495532435,39415.487643289955,26202.961280193384,65618.44892348335,19968.76735634247,1455.6153736705005,0.0,0.8864606001667638,2.8786508170272715,0.0014947054983599872,1.0,1.0,-3.581907045435287,353869.2796466215,1556533.0842828995,4.398610373404761,1556533.0842828995,4.398610373404761,0.76208055810229,0.09253359628574573,4.028046144702076,101325.0,128584.81471522796,1.2690334538882602,1.0,0.0,4.028046144699327,1.285024246401757,1.2853049648165622,3.134607114209054,22871.484353689637,2332.242341032834,19440.75817364387,1982.4056302247832,0.85,0.849999845790843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.058505723108,4632.441516551485,5.579006370168322,4.992757882596505,-2.373063543406586,7.365821426003091,3.4781380921451315,3.5,0.9937537406128947,0.6,0.0002184424160580493,0.9965870954221557,0.0002191904922926147,199.42183585925412,0.0,0.0,0.0,0.03136954584951823,7.345142515546266e-05,0.00014499099090258663,0.0005840304019216979,0.09253359630876833,0.09253359630876833,0.09253359630876833,0.09253359621831402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.8051926796,595.6935220744757,0.0,0.09253359630876833,0.09253359628574573,0.09253359628574573,0.37505564419925247,0.37505564419925247,0.5,10.000806696546375,0.0,0.0,0.0,0.0,0.0,0.0,26202.961280193384,19968.76735634247,0.76208055810229,1.036065370191091,0.6436842453011622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551196824611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.43230333167,1455.6153736705005,0.37505564419925247,6.17534620354742,3.4781380921451315,,,,
5132.0,-30.603238069531514,4.992776921273435,35.02327484439989,24.19698501415553,5.002353177716902,-27.042438031509317,-40.62552162269128,1.4415530476931915,-5.05706187049185,-5.057061870510447,40.046355220184395,42237.290375705685,25747.71535690485,25747.71535690485,67985.00573261053,77711.0862192095,77711.0862192095,25747.71535690485,103458.80157611435,103458.80157611435,103458.80157611435,129661.90697849731,125150.75149236442,4511.155486132886,0.0,92127.28592773479,56653.489711755385,39415.329128866004,26203.105402382964,65618.43453124896,19968.83671591045,1455.6225491189007,0.0,0.8864600983351009,2.8786400648471258,0.0014947054983599872,1.0,1.0,-3.582821131016658,353867.88092089497,1556532.9022203544,4.398627245201459,1556532.9022203544,4.398627245201459,0.7620790135086218,0.09253365442116106,4.028046144702076,101325.0,128584.81410279092,1.2690334478439764,1.0,0.0,4.028046144703412,1.285025704375478,1.2853064231087832,3.1346035577239326,22871.457430771003,2332.2395956591704,19440.734324950023,1982.403198334806,0.85,0.8499998036327443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.053989934855,4632.441516551485,5.57907132030503,4.992776921273435,-2.3731350617385454,7.365911983011981,3.4781324199418444,3.5,0.9937521199833841,0.6,0.0002184424160580493,0.9965768446850644,0.00021919274687450812,199.42175500545804,0.0,0.0,0.0,0.03136954584951823,7.345277528926391e-05,0.00014498964076878538,0.0005840249635204449,0.0925336545083148,0.0925336545083148,0.0925336545083148,0.09253365435003827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.78484276845,595.6935284839933,0.0,0.0925336545083148,0.09253365442116106,0.09253365442116106,0.3750556883642599,0.3750556883642599,0.5,10.00080668696424,0.0,0.0,0.0,0.0,0.0,0.0,26203.105402382964,19968.83671591045,0.7620790135086218,1.0360656455501778,0.6436802504880141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551191166134572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.41407848497,1455.6225491189007,0.3750556883642599,6.17534620354742,3.4781324199418444,,,,
5133.0,-30.603139111134745,4.992798547044156,35.02326802527115,24.19733303776013,5.002571034435686,-27.042502813141,-40.62554247267542,1.4419347019538569,-5.056933832638094,-5.056933832637139,40.04635293820468,42237.77735546813,25747.404905659554,25747.404905659554,67985.18226112769,77711.61323371611,77711.61323371611,25747.404905659554,103459.01813937566,103459.01813937566,103459.01813937566,129661.94241011364,125150.7899200386,4511.152490075045,0.0,92127.14979407555,56653.31377619972,39415.37335319537,26202.924270737967,65618.29762393334,19968.748426659364,1455.613633228437,0.0,0.886460759850775,2.8786536468695343,0.0014947054983599872,1.0,1.0,-3.581573152577448,353869.6477741547,1556532.8037328434,4.398605004762227,1556532.8037328434,4.398605004762227,0.7620809120514613,0.09253359350761307,4.028046144702076,101325.0,128584.72719240925,1.2690325901051986,1.0,0.0,4.0280461447013245,1.2850239183232561,1.2853046366663914,3.134607914503265,22871.423634321225,2332.2361493803924,19440.705682910408,1982.400277659589,0.85,0.8499998073463767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.04895295276,4632.441516551485,5.579010140116948,4.992798547044156,-2.373038020758589,7.365836567802745,3.478126093080379,3.5,0.9937503123086797,0.6,0.0002184424160580493,0.9965665294358076,0.00021919501569224632,199.42167364197599,0.0,0.0,0.0,0.03136954584951823,7.345260104891721e-05,0.00014498981500913209,0.0005840256653686016,0.0925335936201164,0.0925335936201164,0.0925335936201164,0.09253359321149272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.77385258826,595.6935319453346,0.0,0.0925335936201164,0.09253359350761307,0.09253359350761307,0.37505573134067033,0.37505573134067033,0.5,10.000806677984324,0.0,0.0,0.0,0.0,0.0,0.0,26202.924270737967,19968.748426659364,0.7620809120514613,1.0360704974511723,0.6436890148771934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551185266484525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.39593731754,1455.613633228437,0.37505573134067033,6.17534620354742,3.478126093080379,,,,
5134.0,-30.60304208133264,4.992817412184881,35.023262188062425,24.1971775534563,5.002461893904078,-27.042387909621706,-40.625431133061625,1.441807693973937,-5.0570571394209765,-5.057057139432571,40.04636763127338,42237.70876544836,25747.736181714456,25747.736181714456,67985.44494716282,77711.42558274281,77711.42558274281,25747.736181714456,103459.16176445727,103459.16176445727,103459.16176445727,129662.28266700616,125151.12522988104,4511.157437125123,0.0,92127.03448097405,56653.31754943176,39415.24103504699,26203.1209025489,65618.36193759588,19968.847487857172,1455.6229188381742,0.0,0.8864600774493873,2.87864056670955,0.0014947054983599872,1.0,1.0,-3.5814747782153518,353867.94620698935,1556533.4378710082,4.3986279473884276,1556533.4378710082,4.3986279473884276,0.7620789738032583,0.09253369204844572,4.028046144702076,101325.0,128584.71160310313,1.2690324362507095,1.0,0.0,4.02804614470218,1.2850245126901942,1.2853052311631712,3.134606464641967,22871.39500676897,2332.2332301824754,19440.689557941925,1982.3986333704095,0.85,0.850000166242081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.044562558605,4632.441516551485,5.579087229320225,4.992817412184881,-2.373125606275632,7.365943018460513,3.478120578390002,3.5,0.9937487366828578,0.6,0.0002184424160580493,0.9965564153316806,0.00021919724031413295,199.42159386424677,0.0,0.0,0.0,0.03136954584951823,7.345353150263624e-05,0.00014498888455541305,0.0005840219174580858,0.09253369210604506,0.09253369210604506,0.09253369210604506,0.09253369180518685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.84490880027,595.6935095633011,0.0,0.09253369210604506,0.09253369204844572,0.09253369204844572,0.37505577336852647,0.37505577336852647,0.5,10.000806674953237,0.0,0.0,0.0,0.0,0.0,0.0,26203.1209025489,19968.847487857172,0.7620789738032583,1.036073485220769,0.6436873386997546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551179329644277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.377811848433,1455.6229188381742,0.37505577336852647,6.17534620354742,3.478120578390002,,,,
5135.0,-30.602944584026073,4.992837166571295,35.02325595629152,24.197194387111836,5.00251896270463,-27.04228045918384,-40.62530956054104,1.4418548178392734,-5.057010461476693,-5.057010461537812,40.04634457276554,42237.599596959575,25747.629472401914,25747.629472401914,67985.22906936149,77711.26267354257,77711.26267354257,25747.629472401914,103458.89214594448,103458.89214594448,103458.89214594448,129661.92453342144,125150.76976738754,4511.154766033894,0.0,92126.91183468305,56653.24867703465,39415.181286276,26203.03238747695,65618.21367375295,19968.799604324144,1455.6191003044441,0.0,0.8864603992448032,2.8786455182157336,0.0014947054983599872,1.0,1.0,-3.582378614260392,353868.5903367145,1556532.4426882959,4.398617128486079,1556532.4426882959,4.398617128486079,0.7620797207375016,0.09253364192524459,4.028046144702076,101325.0,128584.66171732348,1.2690319439163433,1.0,0.0,4.028046144700325,1.2850242921617228,1.2853050105865245,3.134607002585083,22871.36455868407,2332.2301253418923,19440.655673226644,1982.395178091055,0.85,0.8499998162919049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.039537849119,4632.441516551485,5.579070181574615,4.992837166571295,-2.3730886906555555,7.36592585722685,3.478114266952528,3.5,0.993746933415008,0.6,0.0002184424160580493,0.9965462526077433,0.00021919947567554775,199.42151370220054,0.0,0.0,0.0,0.03136954584951823,7.345454748415382e-05,0.0001449878685738955,0.000584017825037651,0.09253364195629964,0.09253364195629964,0.09253364195629964,0.09253364181784726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.7334298466,595.6935446777816,0.0,0.09253364195629964,0.09253364192524459,0.09253364192524459,0.37505581466130566,0.37505581466130566,0.5,10.000806672900177,0.0,0.0,0.0,0.0,0.0,0.0,26203.03238747695,19968.799604324144,0.7620797207375016,1.0360725363140346,0.6436871294144123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551173508511484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.359651041766,1455.6191003044441,0.37505581466130566,6.17534620354742,3.478114266952528,,,,
5136.0,-30.602846827743253,4.992856106843907,35.02325054778461,24.197191942390077,5.002489319869997,-27.04223996526486,-40.625254484452284,1.4418824485176882,-5.057043681315463,-5.0570436813286825,40.046355862635515,42237.76712516496,25747.727166137003,25747.727166137003,67985.49429130196,77711.37277694218,77711.37277694218,25747.727166137003,103459.09994307919,103459.09994307919,103459.09994307919,129662.19658236063,125151.03950501002,4511.157077350608,0.0,92126.79006143362,56653.18437372962,39415.11743078222,26203.096639281444,65618.21407006367,19968.833575557957,1455.6219428259562,0.0,0.8864601888042105,2.8786419943187824,0.0014947054983599872,1.0,1.0,-3.5817227632212507,353868.13192129123,1556532.9299481923,4.398624203590061,1556532.9299481923,4.398624203590061,0.7620791485240865,0.09253368706666923,4.028046144702076,101325.0,128584.62118512754,1.269031543894671,1.0,0.0,4.028046144702748,1.2850241628567605,1.285304881253315,3.1346073180034635,22871.334327339875,2332.227042602711,19440.636887948425,1982.3932625257785,0.85,0.8500001184762328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.034751733836,4632.441516551485,5.579097136042965,4.992856106843907,-2.373110430464125,7.365966537308031,3.4781082552127374,3.5,0.9937452157750678,0.6,0.0002184424160580493,0.9965360630014014,0.00021920171699570706,199.42143332728938,0.0,0.0,0.0,0.03136954584951823,7.345500775928789e-05,0.0001449874082987614,0.0005840159710281716,0.09253368704475719,0.09253368704475719,0.09253368704475719,0.09253368727446792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.7880205169,595.6935274823145,0.0,0.09253368704475719,0.09253368706666923,0.09253368706666923,0.3750558553699158,0.3750558553699158,0.5,10.000806672137568,0.0,0.0,0.0,0.0,0.0,0.0,26203.096639281444,19968.833575557957,0.7620791485240865,1.0360765719516634,0.643689678601519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551167659336273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.341502835097,1455.6219428259562,0.3750558553699158,6.17534620354742,3.4781082552127374,,,,
5137.0,-30.6027495880538,4.992875050957675,35.023244985958236,24.197145352978282,5.002492108064678,-27.042122979990665,-40.62512774309141,1.4418654929842023,-5.057039081717676,-5.0570390817154305,40.04634062191402,42237.635457382356,25747.72670519398,25747.72670519398,67985.36216257633,77711.17293721279,77711.17293721279,25747.72670519398,103458.89964240677,103458.89964240677,103458.89964240677,129661.97633533354,125150.82019112087,4511.156144212665,0.0,92126.67015585322,56653.13264761247,39415.041675823064,26203.076692926777,65618.11836874984,19968.820730680953,1455.621310294764,0.0,0.8864602675591594,2.878642482235099,0.0014947054983599872,1.0,1.0,-3.582505571600791,353868.19539316994,1556532.2721734901,4.398621555814262,1556532.2721734901,4.398621555814262,0.7620792384304744,0.09253367101178318,4.028046144702076,101325.0,128584.58054157945,1.2690311427740384,1.0,0.0,4.028046144703425,1.285024242204596,1.2853049606184845,3.134607124447344,22871.304559661923,2332.224007144328,19440.608998516967,1982.3904185952358,0.85,0.8500000053693628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.029796304866,4632.441516551485,5.579103026769083,4.992875050957675,-2.373104536606529,7.365979587564205,3.478102030805928,3.5,0.9937434373731222,0.6,0.0002184424160580493,0.9965259273535437,0.00021920394649255434,199.42135337718392,0.0,0.0,0.0,0.03136954584951823,7.345606695677401e-05,0.00014498634910127528,0.0005840117045318212,0.0925336710304022,0.0925336710304022,0.0925336710304022,0.09253367096944715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.7143382208,595.6935506913117,0.0,0.0925336710304022,0.09253367101178318,0.09253367101178318,0.3750558956163453,0.3750558956163453,0.5,10.000806670638275,0.0,0.0,0.0,0.0,0.0,0.0,26203.076692926777,19968.820730680953,0.7620792384304744,1.0360760694252682,0.6436886108196868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551161794628968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.323363066494,1455.621310294764,0.3750558956163453,6.17534620354742,3.478102030805928,,,,
