time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5138.0,-30.602651869989447,4.992893706143728,35.0232396415754,24.19710602788257,5.002471466571507,-27.0420362759055,-40.62503184014929,1.4418558688019198,-5.057048407696527,-5.057048407691785,40.04633577216863,42237.6337760052,25747.76137664192,25747.76137664192,67985.39515264712,77711.09728558587,77711.09728558587,25747.76137664192,103458.8586622278,103458.8586622278,103458.8586622278,129661.94710129162,125150.79064748932,4511.156453802298,0.0,92126.54989971375,56653.08637521144,39414.95947166923,26203.088439063828,65618.04791073306,19968.825596343624,1455.6219756243436,0.0,0.8864602375720602,2.8786414929535367,0.0014947054983599872,1.0,1.0,-3.582723850036416,353868.0666998743,1556532.062862862,4.398622563993607,1556532.062862862,4.398622563993607,0.762079082501355,0.09253367833962761,4.028046144702076,101325.0,128584.55047648905,1.2690308460546662,1.0,0.0,4.028046144701614,1.2850242872434685,1.2853050056671957,3.1346070145823615,22871.274704954416,2332.2209628114,19440.582726636836,1982.3877396090243,0.85,0.8499999662207539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.02486692638,4632.441516551485,5.5791164986268,4.992893706143728,-2.3731089132034686,7.366002619347197,3.4780958391249874,3.5,0.993741668321425,0.6,0.0002184424160580493,0.9965157419549295,0.00021920618697855856,199.42127303382497,0.0,0.0,0.0,0.03136954584951823,7.345686844213114e-05,0.00014498554761591814,0.0005840084761118183,0.09253367834033129,0.09253367834033129,0.09253367834033129,0.09253367833377689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.690889456,595.6935580774012,0.0,0.09253367834033129,0.09253367833962761,0.09253367833962761,0.3750559354900692,0.3750559354900692,0.5,10.000806670647531,0.0,0.0,0.0,0.0,0.0,0.0,26203.088439063828,19968.825596343624,0.762079082501355,1.0360776846811202,0.6436892763628898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551155960918414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.305216207347,1455.6219756243436,0.3750559354900692,6.17534620354742,3.4780958391249874,,,,
5139.0,-30.60255417604405,4.992912355790214,35.02323448300965,24.19710459597411,5.002478257334696,-27.041960442975814,-40.62494138544423,1.4418845021220388,-5.057044595359514,-5.057044595345666,40.04633044461629,42237.65426460548,25747.76204127504,25747.76204127504,67985.41630588053,77711.06398284205,77711.06398284205,25747.76204127504,103458.8260241171,103458.8260241171,103458.8260241171,129661.90685647658,125150.75047988143,4511.156376595139,0.0,92126.42816553563,56653.01835764545,39414.89978654464,26203.080832359483,65617.98061890413,19968.82094691041,1455.6216991794104,0.0,0.8864602763488176,2.8786418973587247,0.0014947054983599872,1.0,1.0,-3.582864854204047,353868.11930798757,1556531.8329312454,4.398621260302132,1556531.8329312454,4.398621260302132,0.7620791262930398,0.09253367784637591,4.028046144702076,101325.0,128584.50354154235,1.269030382842757,1.0,0.0,4.028046144705911,1.2850241532463846,1.2853048716408397,3.1346073414464115,22871.24448331004,2332.217881061325,19440.553947321037,1982.3848049355324,0.85,0.84999983107642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.019893290427,4632.441516551485,5.579122655290949,4.992912355790214,-2.373103684348021,7.366016040138234,3.4780895918577093,3.5,0.993739883387917,0.6,0.0002184424160580493,0.9965055591825235,0.00021920842693265758,199.4211927103613,0.0,0.0,0.0,0.03136954584951823,7.345762440259195e-05,0.00014498479165545735,0.0005840054310681987,0.09253367786646743,0.09253367786646743,0.09253367786646743,0.092533677807514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.6651392409,595.6935661883338,0.0,0.09253367786646743,0.09253367784637591,0.09253367784637591,0.37505597507166294,0.37505597507166294,0.5,10.000806668838504,0.0,0.0,0.0,0.0,0.0,0.0,26203.080832359483,19968.82094691041,0.7620791262930398,1.036079069557565,0.6436902487126689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455115009851338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.287082172967,1455.6216991794104,0.37505597507166294,6.17534620354742,3.4780895918577093,,,,
5140.0,-30.6024563988623,4.992930585181198,35.02322916304287,24.196992068924033,5.0024344320226914,-27.04182290448839,-40.624804061930604,1.4418009117950847,-5.057060559490935,-5.057060559475472,40.046315470504794,42237.480959359484,25747.81247179469,25747.81247179469,67985.29343115418,77710.78584216458,77710.78584216458,25747.81247179469,103458.59831395927,103458.59831395927,103458.59831395927,129661.68883136535,125150.53284440415,4511.155986961197,0.0,92126.31101687568,56653.006029399716,39414.783319417744,26203.09051740608,65617.87383682383,19968.82256094039,1455.6225215337902,0.0,0.8864602492221171,2.8786402039154284,0.0014947054983599872,1.0,1.0,-3.583823863619557,353867.8990119614,1556531.1866640477,4.398622172313612,1556531.1866640477,4.398622172313612,0.7620789062143484,0.09253367291027824,4.028046144702076,101325.0,128584.47631593268,1.2690301141468807,1.0,0.0,4.028046144702996,1.285024544429183,1.2853052629090935,3.134606387219913,22871.21540006329,2332.214915395501,19440.534621597562,1982.3828342601769,0.85,0.8500000669638119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.01494307376,4632.441516551485,5.57913956712906,4.992930585181198,-2.373113050723889,7.366043635905087,3.4780833740113057,3.5,0.9937381068603731,0.6,0.0002184424160580493,0.9964953678466538,0.00021921066881633956,199.42111231852587,0.0,0.0,0.0,0.03136954584951823,7.345877207523473e-05,0.00014498364398281456,0.0005840008081898345,0.09253367295608128,0.09253367295608128,0.09253367295608128,0.09253367281722695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.59275870305,595.6935889871619,0.0,0.09253367295608128,0.09253367291027824,0.09253367291027824,0.3750560144122622,0.3750560144122622,0.5,10.00080666470784,0.0,0.0,0.0,0.0,0.0,0.0,26203.09051740608,19968.82256094039,0.7620789062143484,1.0360788830222931,0.6436886550819085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551144237560039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.268950912676,1455.6225215337902,0.3750560144122622,6.17534620354742,3.4780833740113057,,,,
5141.0,-30.60243611579591,4.992949086573313,35.023223976725866,24.196983931493037,5.002428019071137,-27.041830832152407,-40.624790092091985,1.4418227356585664,-5.057044050602485,-5.057044050606978,40.04630868695886,42237.505228332455,25747.77983196103,25747.77983196103,67985.28506029348,77710.77874620176,77710.77874620176,25747.77983196103,103458.55857816279,103458.55857816279,103458.55857816279,129661.62177957213,125150.46632327411,4511.155456298015,0.0,92126.18960178526,56652.916084850774,39414.74835214942,26203.06320140935,65617.81155355877,19968.808013363447,1455.621309506204,0.0,0.8864603580574626,2.8786419551454627,0.0014947054983599872,1.0,1.0,-3.5839481715754573,353868.1268253277,1556530.8938931318,4.3986185132221545,1556530.8938931318,4.3986185132221545,0.7620791454752287,0.09253366339242691,4.028046144702076,101325.0,128584.4315523537,1.2690296723647045,1.0,0.0,4.0280461447031435,1.2850244422986827,1.2853051607562824,3.134606636350519,22871.185257635407,2332.21184172326,19440.503700174966,1982.379681152582,0.85,0.8499998352155742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.009916668303,4632.441516551485,5.579138571071377,4.992949086573313,-2.3730985827013322,7.3660476692746455,3.4780770604705693,3.5,0.9937363029915912,0.6,0.0002184424160580493,0.9964932537525316,0.0002192111338791834,199.42109564191375,0.0,0.0,0.0,0.03136954584951823,7.345888882821272e-05,0.00014498352722983656,0.0005840003379034516,0.09253366338768101,0.09253366338768101,0.09253366338768101,0.09253366342279183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.5599598949,595.6935993184069,0.0,0.09253366338768101,0.09253366339242691,0.09253366339242691,0.37505605355073995,0.37505605355073995,0.5,10.000806664725271,0.0,0.0,0.0,0.0,0.0,0.0,26203.06320140935,19968.808013363447,0.7620791454752287,1.0360797388800802,0.6436896359132189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551138371617824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.250824576346,1455.621309506204,0.37505605355073995,6.17534620354742,3.4780770604705693,,,,
5142.0,-30.60233808451357,4.992967615875567,35.02321973546297,24.197095655277394,5.002453013337422,-27.041853336185135,-40.624785831291206,1.4419682566489505,-5.057038684306235,-5.057038684298262,40.046325581577875,42237.88445111674,25747.77648264399,25747.77648264399,67985.66093376072,77711.12994799278,77711.12994799278,25747.77648264399,103458.90643063677,103458.90643063677,103458.90643063677,129661.98482139503,125150.82760020348,4511.157221191551,0.0,92126.05284096608,56652.80731024392,39414.717256357944,26203.07839075827,65617.79564711622,19968.81936320012,1455.6215925479353,0.0,0.8864603241478318,2.878642524391734,0.0014947054983599872,1.0,1.0,-3.5826220060902756,353868.2008772269,1556531.6230488967,4.398619653278563,1556531.6230488967,4.398619653278563,0.762079136863669,0.09253369619912237,4.028046144702076,101325.0,128584.37103244025,1.2690290750795978,1.0,0.0,4.028046144701136,1.2850237612954083,1.28530447960424,3.1346082975473375,22871.15130548733,2332.208379567674,19440.47875202984,1982.377137149775,0.85,0.8500000062246806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.004979773072,4632.441516551485,5.579143813602137,4.992967615875567,-2.3730922282457323,7.366059844121299,3.4780708593658263,3.5,0.993734531247379,0.6,0.0002184424160580493,0.9964830360679229,0.00021921338161461657,199.42101504123679,0.0,0.0,0.0,0.03136954584951823,7.345892443790524e-05,0.00014498349162014407,0.0005840001944659671,0.0925336962115957,0.0925336962115957,0.0925336962115957,0.09253369617441093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.6416515256,595.693573586436,0.0,0.0925336962115957,0.09253369619912237,0.09253369619912237,0.3750560925441131,0.3750560925441131,0.5,10.000806663594666,0.0,0.0,0.0,0.0,0.0,0.0,26203.07839075827,19968.81936320012,0.762079136863669,1.0360857182612255,0.6436955712176994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45511371547773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.231149033814,1455.6215925479353,0.3750560925441131,6.17534620354742,3.4780708593658263,,,,
5143.0,-30.60224158891626,4.992985579966123,35.023215540727946,24.197040334716462,5.002442447098355,-27.041741580786848,-40.62467117384074,1.4419424300406105,-5.057061572952591,-5.057061572981187,40.04631844150956,42237.799943767954,25747.844308073687,25747.844308073687,67985.64425184164,77710.94874131725,77710.94874131725,25747.844308073687,103458.79304939094,103458.79304939094,103458.79304939094,129661.89980823372,125150.74213490453,4511.157673329193,0.0,92125.93341718304,56652.78458348671,39414.609815218144,26203.10675884278,65617.71657406092,19968.831790725304,1455.6231374326617,0.0,0.8864602332737191,2.878640096409471,0.0014947054983599872,1.0,1.0,-3.5831683321413266,353867.885026766,1556531.31488962,4.398622708505709,1556531.31488962,4.398622708505709,0.7620787860960956,0.0925337069236023,4.028046144702076,101325.0,128584.34018788453,1.269028770667501,1.0,0.0,4.028046144700593,1.285023882157678,1.2853046004929127,3.1346080027233434,22871.121657420063,2332.2053563061863,19440.45528576336,1982.3747442565364,0.85,0.8500000820666488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.000074126667,4632.441516551485,5.579164440846984,4.992985579966123,-2.373106717991424,7.366092297957547,3.4780646975162948,3.5,0.9937327707189414,0.6,0.0002184424160580493,0.9964729785563115,0.00021921559415944057,199.4209357032537,0.0,0.0,0.0,0.03136954584951823,7.345988269488787e-05,0.0001449825333631614,0.0005839963345626224,0.09253370694257385,0.09253370694257385,0.09253370694257385,0.09253370684925617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.60713474976,595.6935844587617,0.0,0.09253370694257385,0.0925337069236023,0.0925337069236023,0.3750561314167996,0.3750561314167996,0.5,10.000806662401935,0.0,0.0,0.0,0.0,0.0,0.0,26203.10675884278,19968.831790725304,0.7620787860960956,1.0360867125741584,0.6436950590332613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455113127359657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.213031723313,1455.6231374326617,0.3750561314167996,6.17534620354742,3.4780646975162948,,,,
5144.0,-30.602144644255723,4.993003459154339,35.023211536000815,24.197034362610452,5.002441455690033,-27.041669687118315,-40.624585014861054,1.4419664879782057,-5.057062375239582,-5.057062375230458,40.04631553429051,42237.835456634675,25747.854496409105,25747.854496409105,67985.68995304378,77710.92851203337,77710.92851203337,25747.854496409105,103458.78300844246,103458.78300844246,103458.78300844246,129661.89144259515,125150.73352919464,4511.157913400509,0.0,92125.81177350902,56652.718675299046,39414.54788689997,26203.10843415269,65617.65632105267,19968.83218657957,1455.6232575491208,0.0,0.886460239726934,2.878640011304463,0.0014947054983599872,1.0,1.0,-3.583241471869769,353867.8739556582,1556531.189416855,4.398622491545808,1556531.189416855,4.398622491545808,0.7620787524793253,0.09253371244219653,4.028046144702076,101325.0,128584.30071353438,1.2690283810859548,1.0,0.0,4.028046144702104,1.2850237695723583,1.2853044878829984,3.1346082773570525,22871.091458244173,2332.2022768472593,19440.4266120173,1982.371820348162,0.85,0.8499999507023857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.995057318024,4632.441516551485,5.579172713431314,4.993003459154339,-2.3731050992772,7.36610855843154,3.4780583960434055,3.5,0.9937309702981159,0.6,0.0002184424160580493,0.9964628743501293,0.00021921781702154486,199.4208559961176,0.0,0.0,0.0,0.03136954584951823,7.346060278168194e-05,0.00014498181327636734,0.0005839934340197877,0.09253371245205505,0.09253371245205505,0.09253371245205505,0.09253371242296585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.59308254236,595.6935888849994,0.0,0.09253371245205505,0.09253371244219653,0.09253371244219653,0.37505617019267695,0.37505617019267695,0.5,10.000806661506576,0.0,0.0,0.0,0.0,0.0,0.0,26203.10843415269,19968.83218657957,0.7620787524793253,1.0360883604316016,0.6436961913112882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551125484550682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.194886915626,1455.6232575491208,0.37505617019267695,6.17534620354742,3.4780583960434055,,,,
5145.0,-30.602027490132667,4.993021123960811,35.023207646624115,24.196992942038946,5.002419036707992,-27.041563243525815,-40.62446738881988,1.441954733104568,-5.057069446319531,-5.057069446341884,40.04631085263029,42237.82214691614,25747.880221767035,25747.880221767035,67985.70236868318,77710.85157836371,77710.85157836371,25747.880221767035,103458.73180013074,103458.73180013074,103458.73180013074,129661.84873082978,125150.69057381888,4511.158157010892,0.0,92125.6916652969,56652.66200309396,39414.4774024477,26203.116930699038,65617.59433314674,19968.835497052492,1455.623760438497,0.0,0.8864602206343408,2.8786392612186766,0.0014947054983599872,1.0,1.0,-3.583494522994954,353867.77637877647,1556530.9873611827,4.398623133447132,1556530.9873611827,4.398623133447132,0.7620786317087878,0.092533718450918,4.028046144702076,101325.0,128584.25628401188,1.26902794260066,1.0,0.0,4.028046144703185,1.2850238245823167,1.2853045429049739,3.134608143169135,22871.06164026101,2332.1992362591723,19440.397988550674,1982.3689015668629,0.85,0.8499998073691876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.990043951368,4632.441516551485,5.579184348515219,4.993021123960811,-2.3731081307749533,7.366129254735764,3.478052098898461,3.5,0.993729171113846,0.6,0.0002184424160580493,0.9964506639291144,0.00021922050329788216,199.42075967300568,0.0,0.0,0.0,0.03136954584951823,7.346158586977361e-05,0.00014498083018827567,0.0005839894740955902,0.09253371853355423,0.09253371853355423,0.09253371853355423,0.09253371828709031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.57048237574,595.6935960034274,0.0,0.09253371853355423,0.092533718450918,0.092533718450918,0.37505620889228797,0.37505620889228797,0.5,10.000806654068276,0.0,0.0,0.0,0.0,0.0,0.0,26203.116930699038,19968.835497052492,0.7620786317087878,1.0360895284199743,0.6436965965632742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551119668568848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.176754320695,1455.623760438497,0.37505620889228797,6.17534620354742,3.478052098898461,,,,
5146.0,-30.60193056280315,4.993038736953099,35.023203472884845,24.196868820022814,5.002354553677261,-27.041434813271312,-40.62433893615378,1.4418587843543964,-5.05706903650605,-5.057069036502393,40.04629486955751,42237.68226340998,25747.886439856622,25747.886439856622,67985.5687032666,77710.61021800707,77710.61021800707,25747.886439856622,103458.4966578637,103458.4966578637,103458.4966578637,129661.5988050364,125150.44155098867,4511.157254047727,0.0,92125.57769655994,56652.64966183718,39414.36448302528,26203.1021471727,65617.46663019797,19968.824998082448,1455.6234012429281,0.0,0.886460280706348,2.8786393046908665,0.0014947054983599872,1.0,1.0,-3.5844292492210457,353867.7820339704,1556530.2975482228,4.398621113800068,1556530.2975482228,4.398621113800068,0.7620786609892705,0.09253370317145652,4.028046144702076,101325.0,128584.23557250516,1.2690277381939814,1.0,0.0,4.028046144702459,1.2850242735993795,1.2853049920201263,3.13460704786489,22871.03334645978,2332.196351094388,19440.37760483826,1982.3668230066598,0.85,0.8499999676598543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.985002817352,4632.441516551485,5.5791917902524215,4.993038736953099,-2.3731057072371176,7.366144444190216,3.4780457668803373,3.5,0.9937273619658107,0.6,0.0002184424160580493,0.9964405617732681,0.0002192227258084603,199.42067998025968,0.0,0.0,0.0,0.03136954584951823,7.346265945789901e-05,0.00014497975660015028,0.0005839851496330806,0.09253370319541489,0.09253370319541489,0.09253370319541489,0.09253370312116273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.4932143909,595.693620341836,0.0,0.09253370319541489,0.09253370317145652,0.09253370317145652,0.3750562475046432,0.3750562475046432,0.5,10.000806651821843,0.0,0.0,0.0,0.0,0.0,0.0,26203.1021471727,19968.824998082448,0.7620786609892705,1.0360895077893604,0.6436957175053704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551112640170933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.159029820155,1455.6234012429281,0.3750562475046432,6.17534620354742,3.4780457668803373,,,,
5147.0,-30.601833012556643,4.993056841239723,35.023199188779785,24.196935560926818,5.002436091899426,-27.041353218849395,-40.62424002969635,1.4419562806572999,-5.057042664241806,-5.057042664192823,40.04628333776084,42237.66733930931,25747.82748454949,25747.82748454949,67985.4948238588,77710.55030224443,77710.55030224443,25747.82748454949,103458.37778679392,103458.37778679392,103458.37778679392,129661.43302444693,125150.27697055503,4511.156053891897,0.0,92125.45317316128,56652.570139234704,39414.31448214064,26203.05523765301,65617.36971979364,19968.799866538284,1455.6213451558492,0.0,0.8864604570887844,2.87864210220789,0.0014947054983599872,1.0,1.0,-3.5848262533250477,353868.1459563304,1556529.7998478257,4.398615183746749,1556529.7998478257,4.398615183746749,0.7620790661786536,0.09253368089405317,4.028046144702076,101325.0,128584.18529699295,1.2690272420132538,1.0,0.0,4.028046144702348,1.285023817340145,1.28530453566122,3.134608160835244,22871.002432365407,2332.193198734064,19440.351501689474,1982.3641612262572,0.85,0.849999975260327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.979972674869,4632.441516551485,5.579185096577114,4.993056841239723,-2.3730841178925894,7.366140959132313,3.4780394486729453,3.5,0.9937255567636987,0.6,0.0002184424160580493,0.9964303948060226,0.00021922496262327885,199.4205997754215,0.0,0.0,0.0,0.03136954584951823,7.346348611312768e-05,0.0001449789299449216,0.0005839818198276739,0.09253368092665637,0.09253368092665637,0.09253368092665637,0.09253368075378376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.43746607634,595.6936379018208,0.0,0.09253368092665637,0.09253368089405317,0.09253368089405317,0.37505628606794,0.37505628606794,0.5,10.000806650080003,0.0,0.0,0.0,0.0,0.0,0.0,26203.05523765301,19968.799866538284,0.7620790661786536,1.0360899120793439,0.6436964407393522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551106825239102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.14090401465,1455.6213451558492,0.37505628606794,6.17534620354742,3.4780394486729453,,,,
5148.0,-30.60173562497668,4.993073940097224,35.02319581299077,24.196917155664437,5.00237831504499,-27.041325063885616,-40.624198120180495,1.44196775101807,-5.057086988737069,-5.057086988691744,40.04630097701249,42237.887865037424,25747.94813623254,25747.94813623254,67985.83600126996,77710.70973651577,77710.70973651577,25747.94813623254,103458.6578727483,103458.6578727483,103458.6578727483,129661.80004509921,125150.64087975427,4511.159165344937,0.0,92125.33225424029,56652.5103708758,39414.24653707165,26203.142172350916,65617.38870942256,19968.84624874052,1455.6251480384913,0.0,0.8864601669596701,2.878637400355356,0.0014947054983599872,1.0,1.0,-3.58393480356375,353867.5343034856,1556530.5611405226,4.398624938013113,1556530.5611405226,4.398624938013113,0.7620783079142045,0.09253374115639988,4.028046144702076,101325.0,128584.14804968645,1.2690268744109199,1.0,0.0,4.028046144698998,1.2850237636616382,1.285304481970987,3.1346082917753013,22870.97241311621,2332.1901376225533,19440.326493418226,1982.3616110922922,0.85,0.8499999974758156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.975083892195,4632.441516551485,5.5792171502943715,4.993073940097224,-2.3731145413760193,7.366188481473243,3.4780333080276655,3.5,0.9937238022936187,0.6,0.0002184424160580493,0.9964202449039647,0.00021922719572915023,199.42051970439044,0.0,0.0,0.0,0.03136954584951823,7.346383639336145e-05,0.00014497857966468784,0.0005839804088827287,0.09253374116304415,0.09253374116304415,0.09253374116304415,0.09253374107626698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.5227500594,595.6936110383829,0.0,0.09253374116304415,0.09253374115639988,0.09253374115639988,0.3750563245939918,0.3750563245939918,0.5,10.000806650603476,0.0,0.0,0.0,0.0,0.0,0.0,26203.142172350916,19968.84624874052,0.7620783079142045,1.0360948117325384,0.6436996152358639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551100972941493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.122793919163,1455.6251480384913,0.3750563245939918,6.17534620354742,3.4780333080276655,,,,
5149.0,-30.60163914070101,4.993091463336157,35.02319226364913,24.196905770245962,5.002388140267666,-27.041237287921078,-40.62409830568356,1.441986276374511,-5.057064554634394,-5.057064554640224,40.04628921788884,42237.86487118681,25747.897210367602,25747.897210367602,67985.7620815544,77710.62374859152,77710.62374859152,25747.897210367602,103458.52095895912,103458.52095895912,103458.52095895912,129661.62166557228,125150.46361767112,4511.158047901165,0.0,92125.21104309052,56652.45212069297,39414.176580441715,26203.100706613164,65617.27728705488,19968.823717323146,1455.6233654787684,0.0,0.8864603240747673,2.878639780118685,0.0014947054983599872,1.0,1.0,-3.584417365292836,353867.84388124844,1556530.0536286328,4.3986196557350254,1556530.0536286328,4.3986196557350254,0.7620786540076685,0.09253372061640512,4.028046144702076,101325.0,128584.10400989663,1.2690264397719875,1.0,0.0,4.0280461446997915,1.285023676967472,1.2853043952578822,3.1346085032517563,22870.942321318496,2332.1870691131526,19440.29888732108,1982.3587960538086,0.85,0.8499999088013248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.96997765697,4632.441516551485,5.5792122884924735,4.993091463336157,-2.373096032687515,7.366187496023672,3.4780268942517445,3.5,0.9937219697862127,0.6,0.0002184424160580493,0.996410189255807,0.00021922940814284354,199.42044037610998,0.0,0.0,0.0,0.03136954584951823,7.346467065033773e-05,0.00014497774540771157,0.0005839770484571317,0.09253372062014734,0.09253372062014734,0.09253372062014734,0.09253372065728259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.465899965,595.6936289454455,0.0,0.09253372062014734,0.09253372061640512,0.09253372061640512,0.37505636309931384,0.37505636309931384,0.5,10.000806649410181,0.0,0.0,0.0,0.0,0.0,0.0,26203.100706613164,19968.823717323146,0.7620786540076685,1.036095444560099,0.6437003578555915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551095130407374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.104683816593,1455.6233654787684,0.37505636309931384,6.17534620354742,3.4780268942517445,,,,
5150.0,-30.601521704965347,4.993108661663865,35.0231888348951,24.1968669340946,5.002370282411837,-27.041128645887078,-40.62398033039642,1.4419771676274942,-5.057077176686278,-5.0570771766636895,40.04628559815395,42237.85136610603,25747.936199302352,25747.936199302352,67985.78756540838,77710.53898126836,77710.53898126836,25747.936199302352,103458.4751805707,103458.4751805707,103458.4751805707,129661.59345372788,125150.43493072357,4511.1585230043065,0.0,92125.09085426228,56652.40301356911,39414.09760077019,26203.11827315718,65617.21587392737,19968.831668100047,1455.6242891855127,0.0,0.8864602728092645,2.8786384411971917,0.0014947054983599872,1.0,1.0,-3.5846699753258804,353867.669704129,1556529.897404872,4.398621379303446,1556529.897404872,4.398621379303446,0.7620784465395625,0.09253373115416685,4.028046144702076,101325.0,128584.0642014899,1.2690260468935595,1.0,0.0,4.028046144703701,1.2850237195941931,1.2853044378939154,3.134608399270732,22870.91248332163,2332.184026484236,19440.276590519312,1982.3565224127824,0.85,0.8500000428358915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.964996029119,4632.441516551485,5.57922675934851,4.993108661663865,-2.3731032410814463,7.366211902745311,3.4780206369956512,3.5,0.9937201819987574,0.6,0.0002184424160580493,0.9963979501817889,0.00021923210100762986,199.4203438218611,0.0,0.0,0.0,0.03136954584951823,7.34656567078431e-05,0.0001449767593502062,0.0005839730765719987,0.09253373123238307,0.09253373123238307,0.09253373123238307,0.09253373098618807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.44843144354,595.6936344474918,0.0,0.09253373123238307,0.09253373115416685,0.09253373115416685,0.3750564015811736,0.3750564015811736,0.5,10.000806642554734,0.0,0.0,0.0,0.0,0.0,0.0,26203.11827315718,19968.831668100047,0.7620784465395625,1.036096802644474,0.6437007544980128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551089342069459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.086558864085,1455.6242891855127,0.3750564015811736,6.17534620354742,3.4780206369956512,,,,
5151.0,-30.601425085528355,4.993125877164349,35.02318551623693,24.196870007459097,5.0023791727397935,-27.04105555769054,-40.62389403171835,1.4420096379869012,-5.05707391945117,-5.057073919429517,40.046281917558275,42237.88483642629,25747.934139026092,25747.934139026092,67985.81897545238,77710.51537284206,77710.51537284206,25747.934139026092,103458.44951186815,103458.44951186815,103458.44951186815,129661.56282972597,125150.4042383453,4511.158591380659,0.0,92124.97178008928,56652.341215677436,39414.03396045761,26203.11331785782,65617.14727831543,19968.828672244254,1455.6241016007043,0.0,0.8864603027794243,2.8786387867180565,0.0014947054983599872,1.0,1.0,-3.5847915652437337,353867.71465211676,1556529.7385534823,4.398620371693667,1556529.7385534823,4.398620371693667,0.7620784763249943,0.09253373330487953,4.028046144702076,101325.0,128584.02467146369,1.2690256567625333,1.0,0.0,4.028046144703253,1.28502356764082,1.2853042859073474,3.1346087699365563,22870.88292204832,2332.181012073269,19440.25294088349,1982.3541108210745,0.85,0.8500001074353983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.959959615903,4632.441516551485,5.579232401654263,4.993125877164349,-2.3730988343590385,7.366224711523388,3.47801431093007,3.5,0.9937183745514486,0.6,0.0002184424160580493,0.9963878806901014,0.00021923431656631088,199.42026438259276,0.0,0.0,0.0,0.03136954584951823,7.346637801461531e-05,0.00014497603804343397,0.0005839701711150357,0.0925337333114225,0.0925337333114225,0.0925337333114225,0.09253373329667024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.4306389104,595.6936400518991,0.0,0.0925337333114225,0.09253373330487953,0.09253373330487953,0.3750564400215497,0.3750564400215497,0.5,10.00080664187079,0.0,0.0,0.0,0.0,0.0,0.0,26203.11331785782,19968.828672244254,0.7620784763249943,1.0360983644578483,0.6437019375023133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551082296806201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.0688568553,1455.6241016007043,0.3750564400215497,6.17534620354742,3.47801431093007,,,,
5152.0,-30.60132860827668,4.993142802707602,35.02318235602325,24.196821252722316,5.002343952782662,-27.040975130444494,-40.62380665037779,1.4419904696213408,-5.057085258921063,-5.05708525893262,40.046279851796164,42237.91327412922,25747.968933917648,25747.968933917648,67985.88220804687,77710.46063614883,77710.46063614883,25747.968933917648,103458.42957006648,103458.42957006648,103458.42957006648,129661.56047691258,125150.40130574319,4511.1591711693845,0.0,92124.85205717379,56652.30467357854,39413.94153732806,26203.130906846094,65617.07244417415,19968.836984138525,1455.6249859188758,0.0,0.8864602524202168,2.8786375838505904,0.0014947054983599872,1.0,1.0,-3.5849415807182368,353867.5581739448,1556529.649398018,4.398622064792106,1556529.649398018,4.398622064792106,0.762078281985809,0.09253374561906545,4.028046144702076,101325.0,128583.98764686158,1.2690252913581208,1.0,0.0,4.028046144703304,1.2850236573440976,1.285304375630221,3.1346085511198214,22870.853199718636,2332.1779812391223,19440.227275566984,1982.3514936871393,0.85,0.8500000898876017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.954950143769,4632.441516551485,5.57924599743179,4.993142802707602,-2.373105189871449,7.366247992579051,3.478008018708823,3.5,0.9937165767739494,0.6,0.0002184424160580493,0.9963778261262098,0.00021923652888515755,199.42018506029046,0.0,0.0,0.0,0.03136954584951823,7.34671083772342e-05,0.0001449753076808151,0.0005839672291807046,0.0925337456275323,0.0925337456275323,0.0925337456275323,0.09253374558966815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.4206535288,595.6936431971521,0.0,0.0925337456275323,0.09253374561906545,0.09253374561906545,0.37505647845341833,0.37505647845341833,0.5,10.000806641318363,0.0,0.0,0.0,0.0,0.0,0.0,26203.130906846094,19968.836984138525,0.762078281985809,1.0361005097551108,0.6437031050122587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551076500369842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.05074174119,1455.6249859188758,0.37505647845341833,6.17534620354742,3.478008018708823,,,,
5153.0,-30.601232143870686,4.993159894005344,35.023179035178174,24.196791217569285,5.002344337878884,-27.04087798819776,-40.62369793010873,1.4419901807539524,-5.05707522449336,-5.057075224503743,40.04626889674566,42237.85317990689,25747.94904341124,25747.94904341124,67985.80222331813,77710.33741318034,77710.33741318034,25747.94904341124,103458.28645659158,103458.28645659158,103458.28645659158,129661.39443889781,125150.23599640394,4511.158442493881,0.0,92124.73156280356,56652.24732365164,39413.871376835465,26203.107982306235,65616.9793591417,19968.823638146205,1455.6240979989868,0.0,0.8864603433563619,2.87863864828185,0.0014947054983599872,1.0,1.0,-3.5854914234617468,353867.6966432792,1556529.1765881144,4.398619007479491,1556529.1765881144,4.398619007479491,0.7620784393832305,0.0925337328824673,4.028046144702076,101325.0,128583.94705898955,1.2690248907869681,1.0,0.0,4.028046144701511,1.2850236586959265,1.2853043769823451,3.1346085478222525,22870.82328586812,2332.1749308752856,19440.200607056504,1982.3487742558882,0.85,0.8500000355941976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.949893872655,4632.441516551485,5.579247800197617,4.993159894005344,-2.3730958592043394,7.366255753209684,3.478001667709645,3.5,0.9937147622027557,0.6,0.0002184424160580493,0.9963677730104605,0.00021923874093000793,199.42010574861277,0.0,0.0,0.0,0.03136954584951823,7.346801710716498e-05,0.00014497439895088432,0.0005839635687746103,0.09253373288754912,0.09253373288754912,0.09253373288754912,0.09253373285333294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.3676864144,595.6936598811648,0.0,0.09253373288754912,0.0925337328824673,0.0925337328824673,0.37505651687900177,0.37505651687900177,0.5,10.000806641109955,0.0,0.0,0.0,0.0,0.0,0.0,26203.107982306235,19968.823638146205,0.7620784393832305,1.0361007606158026,0.6437031023437739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551070712468135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.03262699928,1455.6240979989868,0.37505651687900177,6.17534620354742,3.478001667709645,,,,
5154.0,-30.601135523836355,4.993176798672837,35.023175866121576,24.196774314064555,5.0023370053059795,-27.04080171260589,-40.62361114248631,1.4420031725816445,-5.057081699815853,-5.057081699822821,40.04626663449876,42237.88471680419,25747.971438969304,25747.971438969304,67985.8561557735,77710.29867770152,77710.29867770152,25747.971438969304,103458.27011667081,103458.27011667081,103458.27011667081,129661.38853387046,125150.22965490766,4511.158878962797,0.0,92124.61054227474,56652.19649435746,39413.793386574755,26203.118417199647,65616.9118037744,19968.82843021213,1455.6246343668088,0.0,0.8864603185264051,2.878637961393062,0.0014947054983599872,1.0,1.0,-3.585610741727635,353867.607287548,1556529.078952806,4.3986198422733604,1556529.078952806,4.3986198422733604,0.7620783187815023,0.09253374230257143,4.028046144702076,101325.0,128583.91203872683,1.2690245451638473,1.0,0.0,4.0280461447001485,1.2850235978973392,1.2853043161704762,3.134608696130635,22870.793241393836,2332.171867191532,19440.17406956074,1982.34606818442,0.85,0.8499999918837962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.944899865327,4632.441516551485,5.579258690547026,4.993176798672837,-2.373098647229157,7.366275445901994,3.4779953949223095,3.5,0.9937129699778027,0.6,0.0002184424160580493,0.9963577037854356,0.00021924095656422062,199.4200263090429,0.0,0.0,0.0,0.03136954584951823,7.34687425222309e-05,0.00014497367353581838,0.0005839606467692506,0.09253374231591611,0.09253374231591611,0.09253374231591611,0.09253374227821398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.356754241,595.6936633246131,0.0,0.09253374231591611,0.09253374230257143,0.09253374230257143,0.3750565553009312,0.3750565553009312,0.5,10.000806639889856,0.0,0.0,0.0,0.0,0.0,0.0,26203.118417199647,19968.82843021213,0.7620783187815023,1.0361026492542555,0.6437042456846406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455106492534167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16618.014515215935,1455.6246343668088,0.3750565553009312,6.17534620354742,3.4779953949223095,,,,
5155.0,-30.60103904431905,4.993193646614694,35.023172963214726,24.196779343206458,5.002330812373765,-27.040746518222047,-40.62354258550329,1.4420382817689223,-5.057082212198736,-5.057082212184297,40.046267975560845,42237.99115037224,25747.978246110637,25747.978246110637,67985.96939648288,77710.34400851719,77710.34400851719,25747.978246110637,103458.32225462783,103458.32225462783,103458.32225462783,129661.4466764118,125150.28720793102,4511.159468480785,0.0,92124.48865797528,56652.13578158003,39413.72541821694,26203.124421783974,65616.84984000091,19968.831868419027,1455.624860398405,0.0,0.8864603110474093,2.8786379070404937,0.0014947054983599872,1.0,1.0,-3.585446974969102,353867.60021695273,1556529.1368309166,4.398620093720431,1556529.1368309166,4.398620093720431,0.7620782753608548,0.09253375412865221,4.028046144702076,101325.0,128583.86816596532,1.2690241121733563,1.0,0.0,4.0280461447028015,1.285023433594927,1.2853041518321715,3.134609096920034,22870.76298248044,2332.168781641074,19440.147767642175,1982.3433861351405,0.85,0.8499999664433495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.939883710077,4632.441516551485,5.579266229880143,4.993193646614694,-2.3730970912399374,7.366290737854632,3.4779890943203453,3.5,0.993711169805813,0.6,0.0002184424160580493,0.9963476493138653,0.00021924316899676497,199.41994698506727,0.0,0.0,0.0,0.03136954584951823,7.34693155610282e-05,0.0001449731004970211,0.0005839583385425324,0.09253375413354699,0.09253375413354699,0.09253375413354699,0.09253375411913138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.36324049,595.6936612814981,0.0,0.09253375413354699,0.09253375412865221,0.09253375412865221,0.37505659371587896,0.37505659371587896,0.5,10.000806639441986,0.0,0.0,0.0,0.0,0.0,0.0,26203.124421783974,19968.831868419027,0.7620782753608548,1.0361053534611733,0.6437064755983363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551059128883312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.99640976583,1455.624860398405,0.37505659371587896,6.17534620354742,3.4779890943203453,,,,
5156.0,-30.60103904431905,4.993193646614694,35.023172963214726,24.1967495874502,5.002330812373765,-27.040746518222047,-40.623523691296555,1.4420382817689223,-5.057082212198736,-5.057082212184297,40.046267975560845,42237.912821293736,25747.94064363879,25747.94064363879,67985.85346493253,77710.22355263772,77710.22355263772,25747.94064363879,103458.16419627651,103458.16419627651,103458.16419627651,129661.2954171238,125150.13594864302,4511.159468480785,0.0,92124.36820209582,56652.05745250153,39413.67861066032,26203.131220847285,65616.8098315076,19968.835575691122,1455.6251306394217,0.0,0.8864603110474093,2.8786379070404937,0.0014947054983599872,1.0,1.0,-3.586103146468986,353867.60021695273,1556529.1368309166,4.398620093720431,1556529.1368309166,4.398620093720431,0.7620782191024507,0.09253375412865221,4.028046144702076,101325.0,128583.82713268456,1.2690237072063613,1.0,0.0,4.028046144703678,1.285023433594927,1.2853041518321715,3.134609096920034,22870.733078185618,2332.1657322516476,19440.125301933258,1982.3410952703787,0.85,0.8500000955577364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.93487635826,4632.441516551485,5.579264135566094,4.993193646614694,-2.3730996545601286,7.366293301174823,3.4779828047805936,3.5,0.9937093727944554,0.6,0.0002184424160580493,0.9963476493138653,0.00021924316899676497,199.41994698506727,0.0,0.0,0.0,0.03136954584951823,7.34694734904297e-05,0.0001449729425676196,0.0005839577023956156,0.09253376361064458,0.09253376361064458,0.09253376361064458,0.09253377129829372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.36324049,595.6936612814981,0.0,0.09253376361064458,0.09253375412865221,0.09253375412865221,0.37505663212832613,0.37505663212832613,0.5,10.000806639441986,0.0,0.0,0.0,0.0,0.0,0.0,26203.131220847285,19968.835575691122,0.7620782191024507,1.0361042184084872,0.6437056743501132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551053340859506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.978304721364,1455.6251306394217,0.37505663212832613,6.17534620354742,3.4779828047805936,,,,
5157.0,-30.60094298294848,4.993210966994765,35.02317068632154,24.196862324047856,5.0023428851721325,-27.04078554572308,-40.623533190786816,1.4421854450305647,-5.057083912915289,-5.05708391292224,40.04628023190658,42238.341100591584,25747.92155346301,25747.92155346301,67986.26265405459,77710.63118245607,77710.63118245607,25747.92155346301,103458.55273591907,103458.55273591907,103458.55273591907,129661.70091808392,125150.53943992942,4511.1614781545095,0.0,92124.22890677757,56651.93881310681,39413.655659634176,26203.14818216484,65616.80384179902,19968.84657636943,1455.625648597727,0.0,0.8864602579085898,2.878637726632068,0.0014947054983599872,1.0,1.0,-3.58464820532339,353867.5767480485,1556529.665802306,4.398621880270611,1556529.665802306,4.398621880270611,0.7620781456314174,0.09253379288605146,4.028046144702076,101325.0,128583.76388464251,1.2690230829967186,1.0,0.0,4.028046144704066,1.2850227449073033,1.2853034629941014,3.1346107768642213,22870.69849682452,2332.16220593419,19440.089716859715,1982.3374666027355,0.85,0.8499998248658156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.925845003055,4632.441516551485,5.579270917503975,4.993210966994765,-2.373100898869233,7.366311865863997,3.477971460858285,3.5,0.9937061316737957,0.6,0.0002184424160580493,0.9963376385275652,0.00021924537186096253,199.41986800494806,0.0,0.0,0.0,0.03136954584951823,7.346939408780767e-05,0.0001449730219702416,0.000583958022233041,0.09253379289044343,0.09253379289044343,0.09253379289044343,0.09253379287862784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.42250312096,595.693642614433,0.0,0.09253379289044343,0.09253379288605146,0.09253379288605146,0.37505667054056424,0.37505667054056424,0.5,10.000806638882302,0.0,0.0,0.0,0.0,0.0,0.0,26203.14818216484,19968.84657636943,0.7620781456314174,1.0361105490290001,0.6437122600855033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551053340859506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.958270086554,1455.625648597727,0.37505667054056424,6.17534620354742,3.477971460858285,,,,
5158.0,-30.600848699957847,4.993227928672223,35.02316840796781,24.196833616029494,5.002344136568993,-27.040691079296746,-40.62342862654475,1.4421865105835416,-5.0570980323605,-5.0570980324300505,40.046275635983925,42238.28946531763,25747.964597804745,25747.964597804745,67986.25406312238,77710.50988640099,77710.50988640099,25747.964597804745,103458.47448420574,103458.47448420574,103458.47448420574,129661.64136743965,125150.47945294162,4511.161914498028,0.0,92124.10836312709,56651.88792048776,39413.57826959925,26203.166883233913,65616.74515283317,19968.854868017814,1455.6266521508112,0.0,0.8864602025447919,2.8786362288710534,0.0014947054983599872,1.0,1.0,-3.585035231253869,353867.38190787804,1556529.4674469177,4.39862374162569,1556529.4674469177,4.39862374162569,0.762077918176939,0.09253380276808913,4.028046144702076,101325.0,128583.72580219469,1.2690227071521805,1.0,0.0,4.02804614470009,1.2850227399207819,1.2853034580064906,3.1346107890280557,22870.668570739726,2332.159154322804,19440.066180164788,1982.3350665277937,0.85,0.8499999079622892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.920973461843,4632.441516551485,5.579286134230408,4.993227928672223,-2.3731092118019985,7.366337140474221,3.477965341917297,3.5,0.9937043834049419,0.6,0.0002184424160580493,0.996327813175984,0.00021924753396346795,199.41979048704525,0.0,0.0,0.0,0.03136954584951823,7.347026810486222e-05,0.00014497214795318708,0.0005839545016520141,0.09253380277523873,0.09253380277523873,0.09253380277523873,0.092533802749527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.4002844247,595.6936496130344,0.0,0.09253380277523873,0.09253380276808913,0.09253380276808913,0.3750567089503911,0.3750567089503911,0.5,10.000806638306086,0.0,0.0,0.0,0.0,0.0,0.0,26203.166883233913,19968.854868017814,0.762077918176939,1.0361113448216641,0.6437120489127749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551047577925833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.9401598812,1455.6266521508112,0.3750567089503911,6.17534620354742,3.477965341917297,,,,
