time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5159.0,-30.600754144808587,4.993244697392167,35.02316622704209,24.19680948313328,5.002330409437028,-27.04061598997405,-40.62334201354531,1.4421922503479294,-5.057104766581574,-5.057104766617386,40.04627389035882,42238.313362587316,25747.987752761772,25747.987752761772,67986.30111534908,77710.46774515424,77710.46774515424,25747.987752761772,103458.455497916,103458.455497916,103458.455497916,129661.63378806325,125150.47138535033,4511.162402712922,0.0,92123.98740850834,56651.833008716494,39413.50488865761,26203.178290147247,65616.68317880486,19968.860248078705,1455.627223125923,0.0,0.8864601745198442,2.878635514519329,0.0014947054983599872,1.0,1.0,-3.5851691193340116,353867.2889795614,1556529.3921078853,4.398624683836734,1556529.3921078853,4.398624683836734,0.7620777917458689,0.0925338131358369,4.028046144702076,101325.0,128583.68900029702,1.2690223439456898,1.0,0.0,4.0280461447023175,1.2850227130601208,1.2853034311399618,3.1346108545504134,22870.63854262823,2332.1560923075904,19440.042438567336,1982.3326455586093,0.85,0.8499999858916638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.916038750238,4632.441516551485,5.5792971175559165,4.993244697392167,-2.3731121955841896,7.3663568929763565,3.477959143634988,3.5,0.9937026124671394,0.6,0.0002184424160580493,0.9963179595673646,0.00021924970232686008,199.4197127454386,0.0,0.0,0.0,0.03136954584951823,7.347099208084467e-05,0.0001449714239772046,0.0005839515854433492,0.09253381313433237,0.09253381313433237,0.09253381313433237,0.09253381315800371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.3918450587,595.6936522713297,0.0,0.09253381313433237,0.0925338131358369,0.0925338131358369,0.3750567473582173,0.3750567473582173,0.5,10.000806638139064,0.0,0.0,0.0,0.0,0.0,0.0,26203.178290147247,19968.860248078705,0.7620777917458689,1.0361130404913494,0.6437130210847186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551041921685541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.922017251014,1455.627223125923,0.3750567473582173,6.17534620354742,3.477959143634988,,,,
5160.0,-30.600574557295126,4.993261443285617,35.023164072262595,24.196803231630497,5.002334917571869,-27.040455671134456,-40.62317489935083,1.4422160353555047,-5.057103625061529,-5.057103625071761,40.04627028392532,42238.34777680551,25747.990493242512,25747.990493242512,67986.33827004803,77710.42415175983,77710.42415175983,25747.990493242512,103458.41464500234,103458.41464500234,103458.41464500234,129661.59121382526,125150.42866760114,4511.162546224117,0.0,92123.86577106864,56651.78941208306,39413.418176650644,26203.176568822924,65616.59474547357,19968.858848116044,1455.6271919094083,0.0,0.8864601934266887,2.878635635609303,0.0014947054983599872,1.0,1.0,-3.585361102854108,353867.30473186803,1556529.2364583462,4.398624048180315,1556529.2364583462,4.398624048180315,0.7620777883806424,0.0925338166433351,4.028046144702076,101325.0,128583.64529456374,1.2690219126036393,1.0,0.0,4.028046144701701,1.2850226017522501,1.2853033198077755,3.1346111260684855,22870.608345000062,2332.1530130064866,19440.014039142938,1982.3297496232597,0.85,0.8499998664614833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.911080199092,4632.441516551485,5.579303706135919,4.993261443285617,-2.3731094251963083,7.3663708684819245,3.4779529154132915,3.5,0.9937008329752262,0.6,0.0002184424160580493,0.9962992450105954,0.00021925382072905837,199.41956509186127,0.0,0.0,0.0,0.03136954584951823,7.347238896443796e-05,0.00014497002709361133,0.0005839459587317766,0.09253381644517028,0.09253381644517028,0.09253381644517028,0.0925338170396242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.37432183034,595.6936577918132,0.0,0.09253381644517028,0.0925338166433351,0.0925338166433351,0.37505678576607815,0.37505678576607815,0.5,10.000806655974955,0.0,0.0,0.0,0.0,0.0,0.0,26203.176568822924,19968.858848116044,0.7620777883806424,1.0361150031294168,0.6437144131091813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455103624912228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.90388321584,1455.6271919094083,0.37505678576607815,6.17534620354742,3.4779529154132915,,,,
5161.0,-30.600480354108342,4.993277962098452,35.0231620139558,24.19677235828715,5.002315441457172,-27.040377027541183,-40.62308779740704,1.4422121118607827,-5.057112227824405,-5.057112227837828,40.04626875682829,42238.36809050402,25748.017741632844,25748.017741632844,67986.38583213686,77710.37796164551,77710.37796164551,25748.017741632844,103458.39570327837,103458.39570327837,103458.39570327837,129661.5863430073,125150.423250977,4511.163092030293,0.0,92123.75661486037,56651.746731454725,39413.344314895156,26203.190639728924,65616.53495462408,19968.865556491142,1455.6278911053735,0.0,0.8864601550758822,2.878634723046839,0.0014947054983599872,1.0,1.0,-3.5855007090117397,353867.1860187885,1556529.1705502223,4.398625337551301,1556529.1705502223,4.398625337551301,0.7620776351645748,0.09253382814907003,4.028046144702076,101325.0,128583.6106640337,1.2690215708268808,1.0,0.0,4.02804614470486,1.28502262011322,1.2853033381727563,3.1346110812797794,22870.58124595394,2332.150249672818,19439.995516933857,1982.3278608835697,0.85,0.8500000637444668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.906138412663,4632.441516551485,5.57931558505957,4.993277962098452,-2.373113848931935,7.366391811030388,3.4779467082534694,3.5,0.9936990595009912,0.6,0.0002184424160580493,0.9962894283834349,0.0002192559810782002,199.4194876398071,0.0,0.0,0.0,0.03136954584951823,7.34731170468345e-05,0.0001449692990112148,0.0005839430259822863,0.09253382815099037,0.09253382815099037,0.09253382815099037,0.09253382814968115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.366939432,595.6936601171707,0.0,0.09253382815099037,0.09253382814907003,0.09253382814907003,0.3750568242461483,0.3750568242461483,0.5,10.00080665573078,0.0,0.0,0.0,0.0,0.0,0.0,26203.190639728924,19968.865556491142,0.7620776351645748,1.036116672103329,0.6437153092541871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551025475299941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.887455814198,1455.6278911053735,0.3750568242461483,6.17534620354742,3.4779467082534694,,,,
5162.0,-30.60038537889364,4.993295170117751,35.02315776902765,24.19647794393825,5.002295759041467,-27.04000144047279,-40.622734116017796,1.4419448310545984,-5.057077493340444,-5.057077493352682,40.04620202699297,42237.286915316865,25747.935487587358,25747.935487587358,67985.22240290423,77709.2657657225,77709.2657657225,25747.935487587358,103457.20125330986,103457.20125330986,103457.20125330986,129660.37260106292,125149.20797154772,4511.164629515201,0.0,92123.64684190822,56651.80163702903,39413.16133875466,26203.171347753054,65616.33268650771,19968.84765165625,1455.6276266033315,0.0,0.8864605743613896,2.8786384076071925,0.0014947054983599872,1.0,1.0,-3.590460582585365,353867.6653344858,1556526.2905639508,4.398611240992244,1556526.2905639508,4.398611240992244,0.7620775129331282,0.0925338027564466,4.028046144702076,101325.0,128583.60170018265,1.2690214823605492,1.0,0.0,4.028046144700678,1.2850238709215136,1.2853045892542938,3.13460803013215,22870.553993795398,2332.1474707260277,19439.967613194523,1982.3250154940295,0.85,0.8499998565171808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.901164304977,4632.441516551485,5.579303775071228,4.993295170117751,-2.373086341303482,7.366381511421233,3.4779404605008177,3.5,0.9936972744288051,0.6,0.0002184424160580493,0.9962795314112016,0.0002192581591520121,199.41940955306723,0.0,0.0,0.0,0.03136954584951823,7.347607352694209e-05,0.00014496634253110722,0.000583931117143987,0.09253371723701058,0.09253371723701058,0.09253371723701058,0.09253397354317362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.0072178869,595.6937738010207,0.0,0.09253371723701058,0.0925338027564466,0.0925338027564466,0.3750568627116632,0.3750568627116632,0.5,10.00081434808512,0.0,0.0,0.0,0.0,0.0,0.0,26203.171347753054,19968.84765165625,0.7620775129331282,1.0361021352368815,0.6437008163365683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551019823864422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16617.86932386613,1455.6276266033315,0.3750568627116632,6.17534620354742,3.4779404605008177,,,,
5163.0,-30.600286551277698,4.993311581171079,35.02315502439435,24.196640063915424,5.002309386572126,-27.040115870895836,-40.622815176006384,1.4421386973488945,-5.057112267481216,-5.057112267473375,40.04623634786478,42238.022838706514,25748.030672601224,25748.030672601224,67986.05351130773,77709.86703395552,77709.86703395552,25748.030672601224,103457.89770655675,103457.89770655675,103457.89770655675,129661.06276776119,125149.89765786387,4511.165109897325,0.0,92123.5183983019,56651.67416725776,39413.1602567157,26203.165061204443,65616.32531792014,19968.846592203943,1455.627349475379,0.0,0.8864602724423256,2.878634718840089,0.0014947054983599872,1.0,1.0,-3.587538433803104,353867.1854715435,1556527.7718146022,4.398621391640089,1556527.7718146022,4.398621391640089,0.7620776553352011,0.09253380571405574,4.028046144702076,101325.0,128583.54407542609,1.2690209136484194,1.0,0.0,4.028046144701638,1.285022963674798,1.2853036818093868,3.1346102432154335,22870.522106472934,2332.144219124057,19439.947990943754,1982.323014581305,0.85,0.850000183661822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.89637763951,4632.441516551485,5.579330187641434,4.993311581171079,-2.3731098966247073,7.366421477795786,3.4779344481901364,3.5,0.9936955566257533,0.6,0.0002184424160580493,0.9962692331088306,0.00021926042559440058,199.41932829902436,0.0,0.0,0.0,0.03136954584951823,7.3475395923631e-05,0.0001449670201344183,0.0005839338465613919,0.09253380571895739,0.09253380571895739,0.09253380571895739,0.09253380583458119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.17317229207,595.6937215272046,0.0,0.09253380571895739,0.09253380571405574,0.09253380571405574,0.37505693200918855,0.37505693200918855,0.5,10.000814345677714,0.0,0.0,0.0,0.0,0.0,0.0,26203.165061204443,19968.846592203943,0.7620776553352011,1.036114917772459,0.6437121041761706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551014126117863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.851210524463,1455.627349475379,0.37505693200918855,6.17534620354742,3.4779344481901364,,,,
5164.0,-30.60019081423569,4.993327787230306,35.02315276537031,24.196623369958274,5.002259865718187,-27.0400827121957,-40.622768726292975,1.4421517633396304,-5.057120188646593,-5.057120188660834,40.04624486987188,42238.21797710121,25748.05527211073,25748.05527211073,67986.27324921194,77709.99987524436,77709.99987524436,25748.05527211073,103458.0551473551,103458.0551473551,103458.0551473551,129661.24725019731,125150.0804507044,4511.16679949292,0.0,92123.39785147048,56651.61595195654,39413.09099945993,26203.192102842215,65616.28310230214,19968.861985341107,1455.6284077736216,0.0,0.886460201114183,2.878633878580173,0.0014947054983599872,1.0,1.0,-3.5870262480094084,353867.07616413257,1556528.1396154116,4.398623789723388,1556528.1396154116,4.398623789723388,0.7620774563254498,0.0925338386537984,4.028046144702076,101325.0,128583.50421134327,1.269020520220511,1.0,0.0,4.028046144703948,1.2850229025292117,1.285303620650443,3.134610392370426,22870.49217959844,2332.141167432145,19439.916885764967,1982.3198427357934,0.85,0.8499999358608596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.8914223965785,4632.441516551485,5.579341508914504,4.993327787230306,-2.3731139112501802,7.366441698480486,3.47792822414142,3.5,0.99369377832612,0.6,0.0002184424160580493,0.9962592569682748,0.0002192626211803475,199.41924958605125,0.0,0.0,0.0,0.03136954584951823,7.347578420918194e-05,0.00014496663184886734,0.0005839322825292753,0.09253383865420374,0.09253383865420374,0.09253383865420374,0.09253383865444616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.21437667863,595.6937085483019,0.0,0.09253383865420374,0.0925338386537984,0.0925338386537984,0.3750569951932523,0.3750569951932523,0.5,10.000814345649337,0.0,0.0,0.0,0.0,0.0,0.0,26203.192102842215,19968.861985341107,0.7620774563254498,1.0361189332107512,0.6437154922543804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455100819726305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.83317752507,1455.6284077736216,0.3750569951932523,6.17534620354742,3.47792822414142,,,,
5165.0,-30.60009623924728,4.993344605725301,35.0231512006085,24.196764919348084,5.002302337168623,-27.040118679351075,-40.62277396498246,1.4423247885733088,-5.057089288960526,-5.057089288983782,40.046260383238625,42238.622714329416,25747.981779909893,25747.981779909893,67986.6044942393,77710.40097375945,77710.40097375945,25747.981779909893,103458.38275366934,103458.38275366934,103458.38275366934,129661.55399345145,125150.38597220188,4511.168021249578,0.0,92123.27039198052,56651.49217830323,39413.086904085874,26203.17123978211,65616.25814386798,19968.855623299478,1455.626929131846,0.0,0.8864603024846573,2.878637156352485,0.0014947054983599872,1.0,1.0,-3.5857221519626137,353867.50256173144,1556528.8091552889,4.3986203816038625,1556528.8091552889,4.3986203816038625,0.7620778202976598,0.09253386057326604,4.028046144702076,101325.0,128583.44441521901,1.269019930078648,1.0,0.0,4.028046144704596,1.2850220928147076,1.2853028107590536,3.1346123675423034,22870.460536592036,2332.137940743479,19439.895745130318,1982.317686991003,0.85,0.8500001875356676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.886439692529,4632.441516551485,5.579331607913926,4.993344605725301,-2.3730893227645256,7.366433928489826,3.477921965604572,3.5,0.9936919901727349,0.6,0.0002184424160580493,0.9962494020236242,0.00021926479013622467,199.41917182855502,0.0,0.0,0.0,0.03136954584951823,7.34757404174834e-05,0.0001449666756405659,0.0005839324589242579,0.09253386055757289,0.09253386055757289,0.09253386055757289,0.09253386060334996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.289376869,595.6936849241928,0.0,0.09253386055757289,0.09253386057326604,0.09253386057326604,0.37505705349606266,0.37505705349606266,0.5,10.000814347219205,0.0,0.0,0.0,0.0,0.0,0.0,26203.17123978211,19968.855623299478,0.7620778202976598,1.0361243755347065,0.6437219053503241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45510024538222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.815085905437,1455.626929131846,0.37505705349606266,6.17534620354742,3.477921965604572,,,,
5166.0,-30.600003213809835,4.993360685993823,35.023149406124716,24.19667226439344,5.00228146886873,-27.039983031082322,-40.622633149009175,1.4422612833825807,-5.057121899210472,-5.057121899205865,40.046250625525,42238.41565120707,25748.070366970976,25748.070366970976,67986.48601817805,77710.11039455933,77710.11039455933,25748.070366970976,103458.18076153031,103458.18076153031,103458.18076153031,129661.39280910998,125150.22411982557,4511.1686892844145,0.0,92123.15243182973,56651.457677309016,39412.99417168968,26203.21204757967,65616.20621926934,19968.87360616521,1455.6291396203453,0.0,0.8864601715075014,2.87863369712734,0.0014947054983599872,1.0,1.0,-3.5866695019575445,353867.05255936534,1556528.3880225173,4.398624785113023,1556528.3880225173,4.398624785113023,0.762077319753999,0.0925338762446941,4.028046144702076,101325.0,128583.41156632395,1.2690196058852599,1.0,0.0,4.0280461447062015,1.2850223900028828,1.2853031080121506,3.134611642597947,22870.431251885122,2332.1349545344356,19439.86521814404,1982.314574104719,0.85,0.8499999411485382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.8816255780175,4632.441516551485,5.579356624070722,4.993360685993823,-2.3731113945109477,7.366472080504771,3.477915918829279,3.5,0.9936902625226512,0.6,0.0002184424160580493,0.9962397086485397,0.00021926692357442752,199.41909534512507,0.0,0.0,0.0,0.03136954584951823,7.347691754673092e-05,0.00014496549851131837,0.0005839277173933305,0.09253387624497851,0.09253387624497851,0.09253387624497851,0.09253387625437975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.24219882337,595.6936997847173,0.0,0.09253387624497851,0.0925338762446941,0.0925338762446941,0.37505710790027824,0.37505710790027824,0.5,10.000814347033083,0.0,0.0,0.0,0.0,0.0,0.0,26203.21204757967,19968.87360616521,0.762077319753999,1.0361233898678621,0.6437192590815015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550996780099523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.79697419723,1455.6291396203453,0.37505710790027824,6.17534620354742,3.477915918829279,,,,
5167.0,-30.599909355666753,4.993376851701631,35.023147584262425,24.196647537779086,5.002267241852417,-27.039908548314127,-40.622546640783526,1.4422664249689838,-5.057116297342645,-5.05711629735116,40.04624624661845,42238.43709444723,25748.060114293577,25748.060114293577,67986.49720874081,77710.06786232992,77710.06786232992,25748.060114293577,103458.1279766235,103458.1279766235,103458.1279766235,129661.33209161345,125150.16330287934,4511.168788734106,0.0,92123.03148417843,56651.40067770954,39412.923118298764,26203.204114989956,65616.12723328872,19968.869077235137,1455.6288118814314,0.0,0.8864602159729518,2.8786342913611596,0.0014947054983599872,1.0,1.0,-3.5869072579786803,353867.12986182777,1556528.1990341041,4.398623290165073,1556528.1990341041,4.398623290165073,0.7620773776216028,0.0925338791683441,4.028046144702076,101325.0,128583.37103412801,1.2690192058635876,1.0,0.0,4.028046144701738,1.2850223659415583,1.28530308394557,3.1346117012917953,22870.401225503356,2332.131892695605,19439.83758463282,1982.3117562707776,0.85,0.8499998488419596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.8766564762955,4632.441516551485,5.5793604100252585,4.993376851701631,-2.3731055153684317,7.366482367070063,3.4779096773864926,3.5,0.9936884792532836,0.6,0.0002184424160580493,0.9962299286074936,0.0002192690761292254,199.41901817712264,0.0,0.0,0.0,0.03136954584951823,7.34776407074476e-05,0.00014496477535060168,0.0005839248044685936,0.09253387916995981,0.09253387916995981,0.09253387916995981,0.09253387916336733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.2210271896,595.6937064535296,0.0,0.09253387916995981,0.0925338791683441,0.0925338791683441,0.3750571591785922,0.3750571591785922,0.5,10.000814346917373,0.0,0.0,0.0,0.0,0.0,0.0,26203.204114989956,19968.869077235137,0.7620773776216028,1.036124807656273,0.643720360762447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45509911993415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.778834598852,1455.6288118814314,0.3750571591785922,6.17534620354742,3.4779096773864926,,,,
5168.0,-30.599815841127576,4.993393177498664,35.02314635282162,24.19673683997246,5.0022883398628855,-27.039914218910933,-40.62252858476711,1.4423867246746365,-5.0571069161269975,-5.057106916115592,40.04625963824275,42238.740810396725,25748.040903707624,25748.040903707624,67986.78171410435,77710.34397560274,77710.34397560274,25748.040903707624,103458.38487931035,103458.38487931035,103458.38487931035,129661.59551101195,125150.42523822615,4511.1702727858,0.0,92122.90597101997,56651.30283426892,39412.89237416782,26203.210631701604,65616.10300586943,19968.875495889784,1455.6287466323017,0.0,0.8864602152548454,2.878635286500156,0.0014947054983599872,1.0,1.0,-3.5859394050804667,353867.2593170901,1556528.7770024706,4.398623314308122,1556528.7770024706,4.398623314308122,0.7620774330505403,0.09253390689384737,4.028046144702076,101325.0,128583.31552506301,1.26901865803171,1.0,0.0,4.028046144704344,1.285021802969605,1.2853025208506332,3.1346130745746983,22870.370065691888,2332.1287152791106,19439.81552066191,1982.3095063718915,0.85,0.8500000421866284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.871729228151,4632.441516551485,5.5793622042912245,4.993393177498664,-2.3730968019670056,7.366489979465669,3.4779034885183377,3.5,0.9936867110052393,0.6,0.0002184424160580493,0.9962201844730474,0.00021927122082313042,199.4189412916828,0.0,0.0,0.0,0.03136954584951823,7.347779164654625e-05,0.00014496462441150306,0.0005839241964789393,0.09253390687506054,0.09253390687506054,0.09253390687506054,0.09253390692934373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.28576767613,595.6936860611188,0.0,0.09253390687506054,0.09253390689384737,0.09253390689384737,0.3750572079564655,0.3750572079564655,0.5,10.000814348693956,0.0,0.0,0.0,0.0,0.0,0.0,26203.210631701604,19968.875495889784,0.7620774330505403,1.0361295261320664,0.6437252271232631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550985568632353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.76071478319,1455.6287466323017,0.3750572079564655,6.17534620354742,3.4779034885183377,,,,
5169.0,-30.599723482050326,4.993409009502463,35.023144810628104,24.19660147223624,5.0022213438386,-27.039782208511298,-40.62239583637563,1.4422800733890797,-5.057128481479424,-5.057128481507261,40.04624820927274,42238.56459014829,25748.100158861515,25748.100158861515,67986.66474900981,77710.06713274149,77710.06713274149,25748.100158861515,103458.16729160301,103458.16729160301,103458.16729160301,129661.40032520617,125150.22990332203,4511.170421884132,0.0,92122.789675829,56651.28714574414,39412.78058898317,26203.233033603152,65616.01362258632,19968.88411838615,1455.63009907269,0.0,0.8864601466906282,2.8786329988948345,0.0014947054983599872,1.0,1.0,-3.5869006363591325,353866.9617279626,1556528.2837396476,4.398625619467234,1556528.2837396476,4.398625619467234,0.7620771105908175,0.09253391224643058,4.028046144702076,101325.0,128583.29392273875,1.2690184448333457,1.0,0.0,4.028046144702025,1.285022302070407,1.2853030200604656,3.1346118570955177,22870.341194326767,2332.1257712192,19439.79241462961,1982.3071502123162,0.85,0.8500001049154378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.866861875812,4632.441516551485,5.579380928964794,4.993409009502463,-2.3731108720413197,7.366519881543782,3.477897374886612,3.5,0.9936849642533178,0.6,0.0002184424160580493,0.9962105608376316,0.00021927333903625656,199.41886535629465,0.0,0.0,0.0,0.03136954584951823,7.347890136427204e-05,0.00014496351469377725,0.0005839197264847322,0.09253391224223813,0.09253391224223813,0.09253391224223813,0.09253391221117963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.23050313373,595.6937034688555,0.0,0.09253391224223813,0.09253391224643058,0.09253391224643058,0.3750572547415723,0.3750572547415723,0.5,10.000814349732744,0.0,0.0,0.0,0.0,0.0,0.0,26203.233033603152,19968.88411838615,0.7620771105908175,1.0361291549965093,0.6437234183883573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550979958540922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.742591212605,1455.63009907269,0.3750572547415723,6.17534620354742,3.477897374886612,,,,
5170.0,-30.59963013578305,4.9934252861666515,35.02314248810604,24.1965482471511,5.002252113286145,-27.039634469859113,-40.62224188875405,1.4422564393475026,-5.057105928344242,-5.057105928341539,40.04622261015713,42238.30448564854,25748.046799421183,25748.046799421183,67986.35128506973,77709.72705959933,77709.72705959933,25748.046799421183,103457.77385902051,103457.77385902051,103457.77385902051,129660.95021397079,125149.78201051081,4511.168203459984,0.0,92122.66985980213,56651.24725340306,39412.69178488786,26203.176354950272,65615.86813983813,19968.85116108746,1455.6279128636827,0.0,0.8864603546198229,2.878635391282031,0.0014947054983599872,1.0,1.0,-3.588381895654777,353867.2729479147,1556527.1789103185,4.398618628797079,1556527.1789103185,4.398618628797079,0.7620775012383172,0.09253387191812794,4.028046144702076,101325.0,128583.25522785388,1.2690180629445238,1.0,0.0,4.028046144701799,1.2850224126717436,1.2853031306859635,3.1346115873007987,22870.311448881315,2332.122738027901,19439.762251475142,1982.3040744265518,0.85,0.849999891559239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.861897587961,4632.441516551485,5.579375368281086,4.9934252861666515,-2.3730925364002453,7.366517822566896,3.4778911395035887,3.5,0.9936831827153111,0.6,0.0002184424160580493,0.9962008344408231,0.00021927547990929267,199.41878860932158,0.0,0.0,0.0,0.03136954584951823,7.348018831757491e-05,0.00014496222774047437,0.0005839145425774421,0.09253387194273038,0.09253387194273038,0.09253387194273038,0.09253387184285115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.1067389855,595.6937424530317,0.0,0.09253387194273038,0.09253387191812794,0.09253387191812794,0.37505729992952463,0.37505729992952463,0.5,10.000814347945843,0.0,0.0,0.0,0.0,0.0,0.0,26203.176354950272,19968.85116108746,0.7620775012383172,1.0361266750320168,0.6437208815957722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550974417771803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.724447611414,1455.6279128636827,0.37505729992952463,6.17534620354742,3.4778911395035887,,,,
5171.0,-30.599535758405843,4.993441088005273,35.023140451024396,24.196503369044535,5.002208388989085,-27.03956858528588,-40.622167953383155,1.4422412137703091,-5.0571265451722525,-5.057126545167011,40.046226200928025,42238.38024996202,25748.103778609046,25748.103778609046,67986.48402857107,77709.72242782259,77709.72242782259,25748.103778609046,103457.82620643164,103457.82620643164,103457.82620643164,129661.0403524486,125149.8707810053,4511.169571443302,0.0,92122.54984855368,56651.207662196044,39412.602429286264,26203.21414601697,65615.81657530324,19968.87057863403,1455.6296441112038,0.0,0.8864602364084208,2.8786332042939993,0.0014947054983599872,1.0,1.0,-3.5882961311130543,353866.9884478501,1556527.333883186,4.3986226031156725,1556527.333883186,4.3986226031156725,0.7620771431839557,0.0925338992551707,4.028046144702076,101325.0,128583.22070867603,1.2690177222667263,1.0,0.0,4.028046144702881,1.2850224839236035,1.2853032019533888,3.134611413493018,22870.281654970287,2332.119699894489,19439.737116408465,1982.3015113630513,0.85,0.8499998998562277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.857061099058,4632.441516551485,5.579393562511982,4.993441088005273,-2.3731059035107878,7.366546991516061,3.4778850646464567,3.5,0.9936814470418448,0.6,0.0002184424160580493,0.9961910007096128,0.00021927764445015774,199.41871101465566,0.0,0.0,0.0,0.03136954584951823,7.348080640124092e-05,0.00014496160965680836,0.0005839120529079142,0.09253389925543111,0.09253389925543111,0.09253389925543111,0.09253389925727178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.1241007855,595.6937369842633,0.0,0.09253389925543111,0.0925338992551707,0.0925338992551707,0.37505734382843364,0.37505734382843364,0.5,10.000814347888479,0.0,0.0,0.0,0.0,0.0,0.0,26203.21414601697,19968.87057863403,0.7620771431839557,1.036129512318835,0.6437225421326218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455096881778386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.706326865566,1455.6296441112038,0.37505734382843364,6.17534620354742,3.4778850646464567,,,,
5172.0,-30.599441587652453,4.993457179415386,35.02313815015142,24.1964774200693,5.002213509004485,-27.03947314997921,-40.622059477586276,1.442245055927457,-5.05711133819824,-5.057111338209908,40.046214515584246,42238.311905017654,25748.069029918883,25748.069029918883,67986.38093493653,77709.59661956913,77709.59661956913,25748.069029918883,103457.66564948802,103457.66564948802,103457.66564948802,129660.84906380823,125149.68036544707,4511.16869836116,0.0,92122.42921381735,56651.1444369023,39412.53864101672,26203.183414320218,65615.72205533694,19968.853300368533,1455.6283858924298,0.0,0.8864603563836317,2.8786348174164003,0.0014947054983599872,1.0,1.0,-3.5889038885977698,353867.1982951006,1556526.8295567303,4.398618569497067,1556526.8295567303,4.398618569497067,0.7620773775699108,0.09253388371772867,4.028046144702076,101325.0,128583.17806078854,1.2690173013648018,1.0,0.0,4.028046144700343,1.2850224659432765,1.2853031839691338,3.134611457353215,22870.251706272582,2332.116645977228,19439.71078895202,1982.2988267096327,0.85,0.8499998617689164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.852132164852,4632.441516551485,5.579391991881725,4.993457179415386,-2.3730929836454493,7.366550163060835,3.477878873678052,3.5,0.9936796781937292,0.6,0.0002184424160580493,0.9961811886121147,0.00021927980427173546,199.41863358993078,0.0,0.0,0.0,0.03136954584951823,7.348171324407874e-05,0.00014496070281397056,0.0005839084001031175,0.09253388374082143,0.09253388374082143,0.09253388374082143,0.09253388365033298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.06761007407,595.6937547780927,0.0,0.09253388374082143,0.09253388371772867,0.09253388371772867,0.3750573867030255,0.3750573867030255,0.5,10.000814346146244,0.0,0.0,0.0,0.0,0.0,0.0,26203.183414320218,19968.853300368533,0.7620773775699108,1.0361294336988367,0.6437224278260022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550963155942405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.68822988783,1455.6283858924298,0.3750573867030255,6.17534620354742,3.477878873678052,,,,
5173.0,-30.59929235190789,4.993472764084919,35.023134816428,24.19624744160103,5.002146643587098,-27.039188476778456,-40.621790977288015,1.4420427842053156,-5.057133672953,-5.057133672954571,40.04618011341348,42237.80326805408,25748.12983889241,25748.12983889241,67985.9331069465,77708.93616859995,77708.93616859995,25748.12983889241,103457.06600749237,103457.06600749237,103457.06600749237,129660.24659874098,125149.07974016013,4511.16685858085,0.0,92122.31696669538,56651.18412990531,39412.36981865563,26203.18059124862,65615.55040990424,19968.844549469988,1455.6290825839358,0.0,0.8864603672329716,2.8786324481948866,0.0014947054983599872,1.0,1.0,-3.5913264410444867,353866.89008871996,1556525.3447981202,4.398618204737592,1556525.3447981202,4.398618204737592,0.76207712571119,0.09253385291817018,4.028046144702076,101325.0,128583.16737097866,1.2690171958645808,1.0,0.0,4.028046144700717,1.285023412524629,1.2853041307572706,3.1346091483176566,22870.22383987832,2332.1138043958254,19439.693928070395,1982.297107378197,0.85,0.8500001602159144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.847293741799,4632.441516551485,5.579411018390465,4.993472764084919,-2.373107668919728,7.366580433004646,3.4778727964001113,3.5,0.9936779418286033,0.6,0.0002184424160580493,0.9961656392454354,0.00021928322705801483,199.4185108923367,0.0,0.0,0.0,0.03136954584951823,7.348395791438846e-05,0.00014495845814366083,0.0005838993584675302,0.09253385292170063,0.09253385292170063,0.09253385292170063,0.09253385291253136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.9012762237,595.6938071712889,0.0,0.09253385292170063,0.09253385291817018,0.09253385291817018,0.3750574287514077,0.3750574287514077,0.5,10.000814345726072,0.0,0.0,0.0,0.0,0.0,0.0,26203.18059124862,19968.844549469988,0.76207712571119,1.03612531910857,0.6437163599816204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550957506501019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.670131916642,1455.6290825839358,0.3750574287514077,6.17534620354742,3.4778727964001113,,,,
5174.0,-30.599195340845682,4.993488890387546,35.023131191083415,24.196191841643326,5.002121387502621,-27.03908880305652,-40.6216818728484,1.4420148436813822,-5.057106653157746,-5.057106653167121,40.0461650318944,42237.74384811529,25748.06484288838,25748.06484288838,67985.80869100368,77708.81331035982,77708.81331035982,25748.06484288838,103456.8781532482,103456.8781532482,103456.8781532482,129660.00718960268,125148.84181545993,4511.165374142743,0.0,92122.20497663501,56651.13548996906,39412.29942962883,26203.12903635448,65615.4284659833,19968.816390919917,1455.6268849991486,0.0,0.8864605597962976,2.8786353143953733,0.0014947054983599872,1.0,1.0,-3.591992261112864,353867.26294591266,1556524.6938963651,4.398611730676749,1556524.6938963651,4.398611730676749,0.7620775504793715,0.09253382551715558,4.028046144702076,101325.0,128583.13101448967,1.269016837053932,1.0,0.0,4.028046144702265,1.2850235432794415,1.285304261540647,3.134608829362231,22870.196037301997,2332.1109693220415,19439.663600214415,1982.2940147975523,0.85,0.84999986744791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.842354962399,4632.441516551485,5.579402905323765,4.993488890387546,-2.3730860865874166,7.366574976974963,3.477866593074446,3.5,0.9936761694498417,0.6,0.0002184424160580493,0.9961555314818313,0.00021928545207504417,199.41843113254544,0.0,0.0,0.0,0.03136954584951823,7.348487004879598e-05,0.0001449575460092533,0.0005838956843480465,0.09253382553335533,0.09253382553335533,0.09253382553335533,0.09253382544775224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.8283607143,595.6938301387761,0.0,0.09253382553335533,0.09253382551715558,0.09253382551715558,0.37505747014410634,0.37505747014410634,0.5,10.00081434484689,0.0,0.0,0.0,0.0,0.0,0.0,26203.12903635448,19968.816390919917,0.7620775504793715,1.0361253485717805,0.6437166507266261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550948553639167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.6531402198,1455.6268849991486,0.37505747014410634,6.17534620354742,3.477866593074446,,,,
5175.0,-30.599098198301565,4.99350513913655,35.02312765709522,24.19618269139903,5.0021167995398255,-27.039016999035123,-40.62159952064974,1.4420355953939485,-5.057098704208158,-5.057098704231713,40.046160417101255,42237.7958805896,25748.050149318726,25748.050149318726,67985.84602990832,77708.79498878862,77708.79498878862,25748.050149318726,103456.84513810734,103456.84513810734,103456.84513810734,129659.96165125686,125148.79638315894,4511.165268097922,0.0,92122.08406525034,56651.08493729672,39412.2212532818,26203.116513149515,65615.33776643132,19968.80952092075,1455.6263461752144,0.0,0.8864606170919576,2.878636157602906,0.0014947054983599872,1.0,1.0,-3.5921277586556357,353867.3726367742,1556524.4947277158,4.398609804372681,1556524.4947277158,4.398609804372681,0.7620776525151044,0.09253382427643601,4.028046144702076,101325.0,128583.09226392873,1.2690164546156302,1.0,0.0,4.028046144703103,1.2850234461665035,1.2853041644064944,3.134609066253685,22870.166019923763,2332.107908401316,19439.638249551128,1982.291429749316,0.85,0.8499998746233819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.837566944303,4632.441516551485,5.579405510120197,4.99350513913655,-2.3730783723407876,7.366583511477337,3.4778605791158803,3.5,0.9936744511759658,0.6,0.0002184424160580493,0.9961454101297276,0.00021928768012854835,199.41835126471724,0.0,0.0,0.0,0.03136954584951823,7.348555853618226e-05,0.00014495685752186703,0.0005838929110890846,0.09253382427966886,0.09253382427966886,0.09253382427966886,0.09253382428062557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.8060502624,595.6938371662836,0.0,0.09253382427966886,0.09253382427643601,0.09253382427643601,0.37505751101041374,0.37505751101041374,0.5,10.000814344378533,0.0,0.0,0.0,0.0,0.0,0.0,26203.116513149515,19968.80952092075,0.7620776525151044,1.0361273498570598,0.643718333523513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550942733815246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.63510726302,1455.6263461752144,0.37505751101041374,6.17534620354742,3.4778605791158803,,,,
5176.0,-30.59900129412354,4.993521270057445,35.02312425296627,24.196175252459966,5.002119713186764,-27.03893960680435,-40.6215088214725,1.44205802092515,-5.057101978996229,-5.057101979011618,40.04615709591024,42237.81222256251,25748.064288692363,25748.064288692363,67985.87651125487,77708.75303906635,77708.75303906635,25748.064288692363,103456.8173277587,103456.8173277587,103456.8173277587,129659.93870929834,125148.77315255524,4511.165556743106,0.0,92121.96312001866,56651.02228350512,39412.15648501504,26203.121381539637,65615.27786655468,19968.811384646586,1455.6266330566002,0.0,0.8864606124324608,2.8786358102203775,0.0014947054983599872,1.0,1.0,-3.5922817840296375,353867.3274466075,1556524.3513886186,4.398609961026908,1556524.3513886186,4.398609961026908,0.7620775820515343,0.09253383087094555,4.028046144702076,101325.0,128583.04655385613,1.2690160034922884,1.0,0.0,4.028046144703746,1.2850233412205208,1.2853040594375857,3.134609322252637,22870.135994142693,2332.1048466237394,19439.61121653478,1982.2886731488104,0.85,0.849999808550045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.832829729441,4632.441516551485,5.579414301384762,4.993521270057445,-2.373078889975672,7.3666001600331175,3.477854628972476,3.5,0.9936727511349932,0.6,0.0002184424160580493,0.9961353137236543,0.00021928990273569312,199.41827159293064,0.0,0.0,0.0,0.03136954584951823,7.348631681354305e-05,0.00014495609924450623,0.0005838898567128849,0.0925338308756266,0.0925338308756266,0.0925338308756266,0.09253383086460142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.78999444295,595.6938422236558,0.0,0.0925338308756266,0.09253383087094555,0.09253383087094555,0.37505755145724695,0.37505755145724695,0.5,10.0008143439074,0.0,0.0,0.0,0.0,0.0,0.0,26203.121381539637,19968.811384646586,0.7620775820515343,1.0361287602792966,0.64371917022837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550936906108212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.61708017396,1455.6266330566002,0.37505755145724695,6.17534620354742,3.477854628972476,,,,
5177.0,-30.59890447650976,4.9935372093877195,35.02312101961759,24.19615021152424,5.002102756719951,-27.038864391184255,-40.621422208473064,1.4420626694544414,-5.057108920322207,-5.057108920351455,40.046155215138356,42237.84520172339,25748.087279604464,25748.087279604464,67985.93248132785,77708.72027296449,77708.72027296449,25748.087279604464,103456.80755256896,103456.80755256896,103456.80755256896,129659.9406381269,125148.77457899498,4511.166059131909,0.0,92121.84288426771,56650.96780517221,39412.08342121723,26203.13308555793,65615.21650677515,19968.816888279198,1455.627220649853,0.0,0.8864605838412227,2.8786350738994857,0.0014947054983599872,1.0,1.0,-3.5923792684873774,353867.2316603746,1556524.2702169945,4.39861092227628,1556524.2702169945,4.39861092227628,0.7620774516954683,0.09253384155640713,4.028046144702076,101325.0,128583.01158926952,1.269015658418648,1.0,0.0,4.028046144699547,1.2850233194665466,1.2853040376788594,3.134609375317986,22870.10614449683,2332.1018028069557,19439.593064878212,1982.286822194961,0.85,0.8500001242694672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.828085773051,4632.441516551485,5.579425018882645,4.9935372093877195,-2.3730821496419146,7.3666193590296345,3.4778486703655065,3.5,0.993671048675859,0.6,0.0002184424160580493,0.9961252264469009,0.00021929212337811775,199.4181919923782,0.0,0.0,0.0,0.03136954584951823,7.348704093575883e-05,0.00014495537512229046,0.0005838869399151853,0.0925338415565211,0.0925338415565211,0.0925338415565211,0.09253384156417825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.78090150206,595.6938450878191,0.0,0.0925338415565211,0.09253384155640713,0.09253384155640713,0.3750575915684853,0.3750575915684853,0.5,10.000814343769504,0.0,0.0,0.0,0.0,0.0,0.0,26203.13308555793,19968.816888279198,0.7620774516954683,1.0361305822149944,0.6437202748140302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455093109270572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.599051547713,1455.627220649853,0.3750575915684853,6.17534620354742,3.4778486703655065,,,,
5178.0,-30.598807733344486,4.993553171539605,35.02311783788599,24.196131561789684,5.002095828365183,-27.038785681710504,-40.62133129974825,1.4420737723715178,-5.057105867682537,-5.057105867671706,40.046150237719246,42237.8600917608,25748.08454100245,25748.08454100245,67985.94463276325,77708.67278056311,77708.67278056311,25748.08454100245,103456.75732156556,103456.75732156556,103456.75732156556,129659.88431517466,125148.71827930659,4511.166035868068,0.0,92121.72239074095,56650.90968428828,39412.01411828074,26203.126993609094,65615.14111188984,19968.813054737988,1455.6270096704513,0.0,0.8864606174718647,2.878635397716885,0.0014947054983599872,1.0,1.0,-3.5925978161965304,353867.27378500946,1556524.055397557,4.398609791600046,1556524.055397557,4.398609791600046,0.7620774825694794,0.0925338420858959,4.028046144702076,101325.0,128582.97495440012,1.2690152968605983,1.0,0.0,4.028046144702879,1.2850232675076276,1.2853039857085897,3.134609502063484,22870.076230855717,2332.0987524644725,19439.568425924193,1982.2843097208724,0.85,0.8500001587094331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.823317203027,4632.441516551485,5.579430190754945,4.993553171539605,-2.3730780907100346,7.36663126224964,3.477842680846902,3.5,0.9936693373848291,0.6,0.0002184424160580493,0.9961151470368562,0.0002192943423336649,199.41811245309853,0.0,0.0,0.0,0.03136954584951823,7.348780097919711e-05,0.0001449546150788522,0.000583883878425144,0.09253384209075205,0.09253384209075205,0.09253384209075205,0.09253384207195409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.7568372628,595.6938526677542,0.0,0.09253384209075205,0.0925338420858959,0.0925338420858959,0.3750576314125793,0.3750576314125793,0.5,10.000814343400332,0.0,0.0,0.0,0.0,0.0,0.0,26203.126993609094,19968.813054737988,0.7620774825694794,1.0361319579703503,0.6437212414088226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550925284500964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.58102441744,1455.6270096704513,0.3750576314125793,6.17534620354742,3.477842680846902,,,,
5179.0,-30.598711138239793,4.993569045409622,35.02311474177455,24.196110886428528,5.002087590941276,-27.038706405768647,-40.621240286249645,1.4420828579039273,-5.057108029556673,-5.057108029526285,40.046146344648015,42237.87403829383,25748.095134857303,25748.095134857303,67985.96917315113,77708.62250956942,77708.62250956942,25748.095134857303,103456.71764442672,103456.71764442672,103456.71764442672,129659.84720587899,125148.68096809337,4511.166237785627,0.0,92121.6019862976,56650.85351272962,39411.94274840886,26203.129561452264,65615.07230986112,19968.81366972387,1455.6271982758974,0.0,0.8864606205649217,2.8786351683899545,0.0014947054983599872,1.0,1.0,-3.5927938126423555,353867.2439524149,1556523.8873770062,4.398609687610178,1556523.8873770062,4.398609687610178,0.7620774313576737,0.09253384701226945,4.028046144702076,101325.0,128582.93269624525,1.2690148798050358,1.0,0.0,4.0280461446989735,1.2850232249895754,1.2853039431812494,3.134609605779501,22870.046339330387,2332.0957043771714,19439.54132149934,1982.2815458387258,0.85,0.8500000845240312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.818575261101,4632.441516551485,5.579438219497178,4.993569045409622,-2.373077863724585,7.366646909134207,3.477836724778367,3.5,0.9936676356509621,0.6,0.0002184424160580493,0.9961050831625942,0.0002192965579138531,199.41803303561312,0.0,0.0,0.0,0.03136954584951823,7.348856190588009e-05,0.0001449538541521692,0.0005838808133773522,0.09253384701242329,0.09253384701242329,0.09253384701242329,0.09253384701270213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.73801404086,595.6938585968492,0.0,0.09253384701242329,0.09253384701226945,0.09253384701226945,0.37505767104202925,0.37505767104202925,0.5,10.000814343414321,0.0,0.0,0.0,0.0,0.0,0.0,26203.129561452264,19968.81366972387,0.7620774313576737,1.0361334184330953,0.643722128946675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455091948076709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.562999022968,1455.6271982758974,0.37505767104202925,6.17534620354742,3.477836724778367,,,,
