time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5180.0,-30.598615108381164,4.993585164878958,35.023112947223325,24.196309607382886,5.00213456227206,-27.03879408790257,-40.62129473369566,1.4423135307059773,-5.057094306304748,-5.0570943063060225,40.04617770583069,42238.488396303124,25748.065662825826,25748.065662825826,67986.55405912895,77709.23680304491,77709.23680304491,25748.065662825826,103457.30246587074,103457.30246587074,103457.30246587074,129660.45167941798,125149.28265764003,4511.16902177796,0.0,92121.47254886977,56650.724097239385,39411.94272403376,26203.149213547236,65615.09193758099,19968.830397889833,1455.6273326880391,0.0,0.8864605768120741,2.8786366241231356,0.0014947054983599872,1.0,1.0,-3.5905359982191953,353867.4333252821,1556525.240889444,4.398611158599199,1556525.240889444,4.398611158599199,0.7620774982102453,0.09253389780927002,4.028046144702076,101325.0,128582.86944820326,1.2690142555953936,1.0,0.0,4.028046144701388,1.2850221454986595,1.2853028634545145,3.134612239027968,22870.014205282474,2332.092427616207,19439.51166392239,1982.2785216075204,0.85,0.8499999820477718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.813833293545,4632.441516551485,5.579437566271161,4.993585164878958,-2.373065928201352,7.366651093080311,3.477830768681721,3.5,0.9936659339090631,0.6,0.0002184424160580493,0.9960950782878593,0.00021929876054956485,199.4179540829181,0.0,0.0,0.0,0.03136954584951823,7.348810669215008e-05,0.0001449543093658992,0.0005838826469992623,0.09253389782308166,0.09253389782308166,0.09253389782308166,0.09253389778467927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.8896533349,595.6938108321817,0.0,0.09253389782308166,0.09253389780927002,0.09253389780927002,0.3750577105012967,0.3750577105012967,0.5,10.000814342019035,0.0,0.0,0.0,0.0,0.0,0.0,26203.149213547236,19968.830397889833,0.7620774982102453,1.0361420223841782,0.6437312994468436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550913685920166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.54497388712,1455.6273326880391,0.3750577105012967,6.17534620354742,3.477830768681721,,,,
5181.0,-30.598521618744552,4.993600620672576,35.02311143561384,24.19631128376352,5.002143188892843,-27.038723649965565,-40.62120878426356,1.442345218757098,-5.057123604196249,-5.057123604208114,40.046182280467384,42238.51080315773,25748.14530406141,25748.14530406141,67986.65610721914,77709.20878191493,77709.20878191493,25748.14530406141,103457.35408597635,103457.35408597635,103457.35408597635,129660.55411610274,125149.38347329508,4511.170642807658,0.0,92121.35116159364,56650.65317734357,39411.88664916675,26203.200030126394,65615.08667929315,19968.856335656492,1455.629685888442,0.0,0.8864604107416203,2.878633516266214,0.0014947054983599872,1.0,1.0,-3.5904793535907515,353867.02903157234,1556525.438325271,4.398616741958167,1556525.438325271,4.398616741958167,0.7620770101627992,0.09253393013475009,4.028046144702076,101325.0,128582.8222348761,1.269013789636083,1.0,0.0,4.028046144702559,1.2850219972066617,1.2853027151301217,3.1346126007633406,22869.984069759746,2332.0893546480957,19439.484307441908,1982.2757320228527,0.85,0.8499999059092533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.8091713725435,4632.441516551485,5.579460460421023,4.993600620672576,-2.373085661301731,7.366686281974307,3.477824913130654,3.5,0.9936642608944725,0.6,0.0002184424160580493,0.9960853381703689,0.00021930090493982077,199.41787721877284,0.0,0.0,0.0,0.03136954584951823,7.34888252828145e-05,0.0001449535907752348,0.0005838797524829069,0.09253393013125544,0.09253393013125544,0.09253393013125544,0.09253393013933023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.9117701741,595.693803865653,0.0,0.09253393013125544,0.09253393013475009,0.09253393013475009,0.3750577498187678,0.3750577498187678,0.5,10.000814342373753,0.0,0.0,0.0,0.0,0.0,0.0,26203.200030126394,19968.856335656492,0.7620770101627992,1.0361436606723924,0.6437316925238078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550907924987553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.52694064735,1455.629685888442,0.3750577498187678,6.17534620354742,3.477824913130654,,,,
5182.0,-30.598428244216134,4.993615852294769,35.02311004274591,24.1962973139249,5.002134407497657,-27.038654996237714,-40.62113069286568,1.4423611320856493,-5.057132943786883,-5.057132943775964,40.046182683273535,42238.565159242775,25748.17220468882,25748.17220468882,67986.73736393159,77709.18769384237,77709.18769384237,25748.17220468882,103457.35989853118,103457.35989853118,103457.35989853118,129660.57752996145,125149.40613932848,4511.171390632967,0.0,92121.23009484888,56650.60744918218,39411.80293962967,26203.217631430263,65615.02057105993,19968.86520521826,1455.6305072174719,0.0,0.8864603616305284,2.8786325255432286,0.0014947054983599872,1.0,1.0,-3.5905304078330005,353866.9001507805,1556525.4557104306,4.39861839309414,1556525.4557104306,4.39861839309414,0.7620768367494679,0.09253394538791136,4.028046144702076,101325.0,128582.78248214544,1.269013397307135,1.0,0.0,4.0280461447012685,1.2850219227363557,1.2853026406435475,3.1346127824221552,22869.954013811923,2332.0862897943666,19439.463819832672,1982.2736428681224,0.85,0.8500001271577781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.804371440474,4632.441516551485,5.5794720929094845,4.993615852294769,-2.373090896462735,7.366706748757505,3.4778188842365267,3.5,0.9936625383532933,0.6,0.0002184424160580493,0.9960756101478387,0.00021930304670910255,199.41780044932503,0.0,0.0,0.0,0.03136954584951823,7.348947818106282e-05,0.00014495293787698647,0.0005838771225786349,0.09253394538472712,0.09253394538472712,0.09253394538472712,0.0925339453775624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.91371503274,595.6938032530738,0.0,0.09253394538472712,0.09253394538791136,0.09253394538791136,0.37505778902980524,0.37505778902980524,0.5,10.000814342939112,0.0,0.0,0.0,0.0,0.0,0.0,26203.217631430263,19968.86520521826,0.7620768367494679,1.0361459429903424,0.6437331695034545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550902316449916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.508859719455,1455.6305072174719,0.37505778902980524,6.17534620354742,3.4778188842365267,,,,
5183.0,-30.59833491356448,4.993630962066071,35.02310832792502,24.196223518252395,5.0021141795467665,-27.038537368592355,-40.621003846731014,1.442316631867023,-5.057137710033999,-5.057137710090735,40.04617060835046,42238.417271558385,25748.186826835175,25748.186826835175,67986.60409839355,77708.9708214184,77708.9708214184,25748.186826835175,103457.15764825357,103457.15764825357,103457.15764825357,129660.37228915287,125149.20133021467,4511.170958938203,0.0,92121.11149074849,56650.55792992641,39411.72617869119,26203.214640899292,65614.94081959048,19968.86130332033,1455.6306302744417,0.0,0.8864603811172179,2.8786320199504014,0.0014947054983599872,1.0,1.0,-3.591365226870778,353866.83437941654,1556524.934571134,4.398617737943267,1556524.934571134,4.398617737943267,0.7620767748149468,0.092533938958733,4.028046144702076,101325.0,128582.74590295217,1.2690130362985657,1.0,0.0,4.028046144704526,1.2850221309860153,1.2853028489387,3.1346122744293132,22869.924569238516,2332.0832872834776,19439.436656680606,1982.2708729974668,0.85,0.8500000337923226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.7995381737155,4632.441516551485,5.579481105050318,4.993630962066071,-2.3730928292718265,7.366723791337897,3.4778128134770094,3.5,0.9936608038505741,0.6,0.0002184424160580493,0.9960658867988975,0.0002193051874912288,199.41772371601022,0.0,0.0,0.0,0.03136954584951823,7.34905387141573e-05,0.000144951877343892,0.0005838728507023924,0.09253393894820382,0.09253393894820382,0.09253393894820382,0.09253393898205195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.85532801086,595.6938216443459,0.0,0.09253393894820382,0.092533938958733,0.092533938958733,0.37505782815654365,0.37505782815654365,0.5,10.000814343828816,0.0,0.0,0.0,0.0,0.0,0.0,26203.214640899292,19968.86130332033,0.7620767748149468,1.036145171346325,0.6437316980547725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550896714822061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.49077960188,1455.6306302744417,0.37505782815654365,6.17534620354742,3.4778128134770094,,,,
5184.0,-30.598241042968716,4.993646146059911,35.02310653061384,24.196191841643326,5.002099701993628,-27.03845603660239,-40.62091255383564,1.4423146864940695,-5.057133244314343,-5.057133244279609,40.046164798559154,42238.41893885625,25748.17792002633,25748.17792002633,67986.59685888258,77708.90123087002,77708.90123087002,25748.17792002633,103457.07915089634,103457.07915089634,103457.07915089634,129660.28465057167,125149.11383240162,4511.170818170049,0.0,92120.9911626115,56650.50883362097,39411.64703221171,26203.205499675332,65614.85253188704,19968.855797906246,1455.630290974083,0.0,0.8864604249770227,2.8786324936639174,0.0014947054983599872,1.0,1.0,-3.5916914870468304,353866.89600367803,1556524.6838257413,4.398616263357856,1556524.6838257413,4.398616263357856,0.7620768305676826,0.09253393724749331,4.028046144702076,101325.0,128582.70804320868,1.2690126626519485,1.0,0.0,4.02804614470301,1.2850221400898654,1.2853028580445387,3.1346122522218822,22869.894696656957,2332.0802411279037,19439.411653121937,1982.268323344051,0.85,0.8500000507638333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.794695849446,4632.441516551485,5.579485029568984,4.993646146059911,-2.3730879802079246,7.366734126267835,3.4778067313451766,3.5,0.9936590660986219,0.6,0.0002184424160580493,0.9960561073009089,0.0002193073406778056,199.41764653883115,0.0,0.0,0.0,0.03136954584951823,7.349130200306647e-05,0.00014495111405498284,0.0005838697761394445,0.09253393725531729,0.09253393725531729,0.09253393725531729,0.09253393721875722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.8272401422,595.6938304916661,0.0,0.09253393725531729,0.09253393724749331,0.09253393724749331,0.37505786721714873,0.37505786721714873,0.5,10.000814343267445,0.0,0.0,0.0,0.0,0.0,0.0,26203.205499675332,19968.855797906246,0.7620768305676826,1.0361464551923352,0.6437325896347862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550891115830717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.472701717797,1455.630290974083,0.37505786721714873,6.17534620354742,3.4778067313451766,,,,
5185.0,-30.59814713797468,4.993661311890504,35.02310457370411,24.196147976350062,5.002087150452325,-27.03836040461732,-40.620807849895186,1.4423004105314114,-5.057133013171438,-5.057133013201217,40.04615659907482,42238.36506344715,25748.180099593465,25748.180099593465,67986.54516304062,77708.7745118348,77708.7745118348,25748.180099593465,103456.95461142826,103456.95461142826,103456.95461142826,129660.1543398216,125148.98375598459,4511.170583837017,0.0,92120.87142504154,56650.461950080746,39411.56608328976,26203.19972839334,65614.7658116831,19968.851402077344,1455.6301784724005,0.0,0.8864604559011473,2.8786325181830583,0.0014947054983599872,1.0,1.0,-3.5922089884629145,353866.89919331385,1556524.3299465938,4.3986152236756135,1556524.3299465938,4.3986152236756135,0.7620768306566559,0.09253393410134485,4.028046144702076,101325.0,128582.67190942413,1.2690123060392215,1.0,0.0,4.028046144701812,1.2850222068977406,1.2853029248670085,3.1346120892544382,22869.864970689163,2332.0772099227734,19439.38107045708,1982.2652047801319,0.85,0.8499998183361067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.789891397678,4632.441516551485,5.579491310664013,4.993661311890504,-2.3730862204678456,7.36674753235835,3.477800696786762,3.5,0.9936573419390748,0.6,0.0002184424160580493,0.9960463243228979,0.0002193094946728951,199.4175693334308,0.0,0.0,0.0,0.03136954584951823,7.349217742913449e-05,0.0001449502386289148,0.0005838662498828462,0.09253393411097591,0.09253393411097591,0.09253393411097591,0.09253393408327387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.78759939235,595.6938429779967,0.0,0.09253393411097591,0.09253393410134485,0.09253393410134485,0.37505790621903745,0.37505790621903745,0.5,10.000814342420878,0.0,0.0,0.0,0.0,0.0,0.0,26203.19972839334,19968.851402077344,0.7620768306566559,1.0361470367533523,0.6437326193417025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455088548445198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.454637761613,1455.6301784724005,0.37505790621903745,6.17534620354742,3.477800696786762,,,,
5186.0,-30.598053002186848,4.993676459947839,35.02310255740369,24.196113121602707,5.002072275815544,-27.038275939751017,-40.62071606805546,1.4422952062058703,-5.057132735395328,-5.057132735419413,40.04615097169135,42238.365901712634,25748.182232407755,25748.182232407755,67986.54813412038,77708.69357635228,77708.69357635228,25748.182232407755,103456.87580876003,103456.87580876003,103456.87580876003,129660.07259743931,125148.90203068357,4511.170566755735,0.0,92120.75133848807,56650.42363480454,39411.47522631504,26203.196788679285,65614.67201499431,19968.84895205662,1455.6301402219601,0.0,0.8864604777326062,2.878632547648906,0.0014947054983599872,1.0,1.0,-3.592550082877324,353866.903026456,1556524.0870748484,4.398614489692693,1556524.0870748484,4.398614489692693,0.7620768226525657,0.092533934890288,4.028046144702076,101325.0,128582.63939458567,1.2690119851427157,1.0,0.0,4.028046144702003,1.2850222312526625,1.2853029492272507,3.1346120298443902,22869.835158082962,2332.074169882984,19439.363835609525,1982.263447314784,0.85,0.850000172770769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.78510272831,4632.441516551485,5.579497562559337,4.993676459947839,-2.3730844231722155,7.366760883120055,3.477794682055757,3.5,0.993655623444502,0.6,0.0002184424160580493,0.9960365174049136,0.00021931165398150459,199.41749193833988,0.0,0.0,0.0,0.03136954584951823,7.349294482189155e-05,0.00014494947123615775,0.0005838631587894097,0.09253393489631119,0.09253393489631119,0.09253393489631119,0.09253393487778402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.7603934027,595.6938515475375,0.0,0.09253393489631119,0.092533934890288,0.092533934890288,0.3750579451728043,0.3750579451728043,0.5,10.000814341874179,0.0,0.0,0.0,0.0,0.0,0.0,26203.196788679285,19968.84895205662,0.7620768226525657,1.036148563214399,0.6437335523381157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550879851014025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.436577623565,1455.6301402219601,0.3750579451728043,6.17534620354742,3.477794682055757,,,,
5187.0,-30.597958760265843,4.993691594134734,35.0231003931459,24.19606069978329,5.002050784143964,-27.03818023261036,-40.62060755733398,1.44227225184087,-5.057132242214607,-5.057132242252779,40.04614267012496,42238.29767868709,25748.183896863444,25748.183896863444,67986.48157555054,77708.5683382766,77708.5683382766,25748.183896863444,103456.75223514004,103456.75223514004,103456.75223514004,129659.94275206109,125148.77243590132,4511.170316159771,0.0,92120.63202225037,56650.36134384443,39411.41186489549,26203.19051692105,65614.60238181654,19968.844289708748,1455.6300057422256,0.0,0.8864605103640443,2.878632599964418,0.0014947054983599872,1.0,1.0,-3.5930621527232347,353866.9098320565,1556523.728788773,4.398613392609927,1556523.728788773,4.398613392609927,0.7620768271258268,0.09253393142827279,4.028046144702076,101325.0,128582.59958617887,1.2690115922642868,1.0,0.0,4.028046144701391,1.2850223386732722,1.2853030566713268,3.134611767808529,22869.805536714834,2332.071149344051,19439.33298931293,1982.2603018679092,0.85,0.8499999249274475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.780329910938,4632.441516551485,5.579503693810787,4.993691594134734,-2.3730824636076338,7.366774057742369,3.4777886872395376,3.5,0.9936539106398679,0.6,0.0002184424160580493,0.9960266995344551,0.00021931381574424633,199.41741445605018,0.0,0.0,0.0,0.03136954584951823,7.349385209526091e-05,0.00014494856396278838,0.000583859504250412,0.09253393143435212,0.09253393143435212,0.09253393143435212,0.09253393141689861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.720257579,595.6938641898242,0.0,0.09253393143435212,0.09253393142827279,0.09253393142827279,0.3750579840892678,0.3750579840892678,0.5,10.00081434133907,0.0,0.0,0.0,0.0,0.0,0.0,26203.19051692105,19968.844289708748,0.7620768271258268,1.0361486484354785,0.6437331957435193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550874203734936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.418525239245,1455.6300057422256,0.3750579840892678,6.17534620354742,3.4777886872395376,,,,
5188.0,-30.597864330715232,4.993706830729318,35.02309823401089,24.19605703270065,5.002054817682767,-27.038108032201023,-40.6205213983543,1.442298518624389,-5.05712615083462,-5.057126150875698,40.04613848947489,42238.32282010838,25748.171608012,25748.171608012,67986.49442812038,77708.53705962861,77708.53705962861,25748.171608012,103456.7086676406,103456.7086676406,103456.7086676406,129659.8895761756,125148.71930467182,4511.170271503779,0.0,92120.51073043545,56650.296488712025,39411.34915747047,26203.180908535,65614.53006600546,19968.83891912166,1455.6296018051721,0.0,0.8864605566077712,2.878633246124407,0.0014947054983599872,1.0,1.0,-3.593247068583935,353866.993889469,1556523.548355934,4.398611837876343,1556523.548355934,4.398611837876343,0.7620769016107252,0.0925339313502327,4.028046144702076,101325.0,128582.55654855876,1.2690111675160005,1.0,0.0,4.028046144699768,1.2850222157513849,1.2853029337225867,3.1346120676573483,22869.775424891242,2332.068078792579,19439.306588600226,1982.2576097444312,0.85,0.8499998896990774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.77557385937,4632.441516551485,5.579506781188629,4.993706830729318,-2.3730763648987603,7.366783195628078,3.4777827134858303,3.5,0.9936522038530944,0.6,0.0002184424160580493,0.996016862221931,0.0002193159818306131,199.41733681955859,0.0,0.0,0.0,0.03136954584951823,7.349457248995689e-05,0.00014494784356809242,0.0005838566024673343,0.09253393134790801,0.09253393134790801,0.09253393134790801,0.09253393133681174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.7000414689,595.6938705576862,0.0,0.09253393134790801,0.0925339313502327,0.0925339313502327,0.37505802297593005,0.37505802297593005,0.5,10.000814341857845,0.0,0.0,0.0,0.0,0.0,0.0,26203.180908535,19968.83891912166,0.7620769016107252,1.0361499862870132,0.6437342883903672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550868550093226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.40047811899,1455.6296018051721,0.37505802297593005,6.17534620354742,3.4777827134858303,,,,
5189.0,-30.59776984851261,4.9937217778769725,35.02309575587929,24.195912933815293,5.001976044494502,-27.037976737155564,-40.62039252659304,1.4421829377614233,-5.057138573411976,-5.057138573359504,40.046124967373665,42238.171293983505,25748.206341745412,25748.206341745412,67986.37763572892,77708.27257096712,77708.27257096712,25748.206341745412,103456.47891271254,103456.47891271254,103456.47891271254,129659.66611683348,125148.49620397546,4511.169912858024,0.0,92120.39526074998,56650.29400248683,39411.22362029239,26203.18720412095,65614.41082441334,19968.83920903862,1455.630219772876,0.0,0.8864605422823804,2.8786319283652135,0.0014947054983599872,1.0,1.0,-3.594211224950527,353866.8224653177,1556522.9647589768,4.39861231950201,1556522.9647589768,4.39861231950201,0.7620767295780774,0.09253392670266608,4.028046144702076,101325.0,128582.53589272813,1.2690109636588023,1.0,0.0,4.028046144701247,1.2850227566406958,1.2853034747300571,3.134610748242457,22869.746758465557,2332.065155630675,19439.28347139198,1982.2552524452267,0.85,0.8499999443236623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.770862482281,4632.441516551485,5.579520004140677,4.9937217778769725,-2.373083890406116,7.366805668283089,3.4777767958487544,3.5,0.9936505130996441,0.6,0.0002184424160580493,0.9960070195291959,0.0002193181491444761,199.41725913983902,0.0,0.0,0.0,0.03136954584951823,7.349565002805708e-05,0.00014494676602999222,0.000583852262094144,0.09253392668031991,0.09253392668031991,0.09253392668031991,0.09253392676595407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.63465281506,595.6938911544333,0.0,0.09253392668031991,0.09253392670266608,0.09253392670266608,0.37505806184297164,0.37505806184297164,0.5,10.000814343674769,0.0,0.0,0.0,0.0,0.0,0.0,26203.18720412095,19968.83920903862,0.7620767295780774,1.0361500893098476,0.6437331489116691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455086288519988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.382437898978,1455.630219772876,0.37505806184297164,6.17534620354742,3.4777767958487544,,,,
5190.0,-30.59767457940995,4.993737362343685,35.023092706057945,24.19590539010244,5.002023558058407,-27.03785635291172,-40.62026148950679,1.442205329363892,-5.057107091168007,-5.057107091179951,40.04610351620515,42238.013913653835,25748.129863283903,25748.129863283903,67986.14377693774,77708.04979326173,77708.04979326173,25748.129863283903,103456.17965654563,103456.17965654563,103456.17965654563,129659.30155627028,125148.13381491975,4511.167741350519,0.0,92120.27419142461,56650.23830292498,39411.15098722181,26203.121899724647,65614.27288694645,19968.802945508894,1455.6275079663442,0.0,0.8864607807193365,2.8786352679322063,0.0014947054983599872,1.0,1.0,-3.5952894019800965,353867.25690162973,1556522.0389523325,4.3986043031526485,1556522.0389523325,4.3986043031526485,0.7620772449148029,0.09253388648852162,4.028046144702076,101325.0,128582.49023833164,1.269010513084941,1.0,0.0,4.028046144700992,1.2850226518536036,1.2853033699200738,3.1346110038540953,22869.71670187707,2332.0620907116163,19439.25647247733,1982.2524993221264,0.85,0.8499998808853553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.766101802075,4632.441516551485,5.579509187525063,4.993737362343685,-2.3730590909213847,7.36679645326507,3.477770816289513,3.5,0.9936488046541465,0.6,0.0002184424160580493,0.9959970949672856,0.0002193203345289117,199.41718081322108,0.0,0.0,0.0,0.03136954584951823,7.349674568611336e-05,0.00014494567037193592,0.0005838478487329344,0.09253388647488377,0.09253388647488377,0.09253388647488377,0.09253388661727587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.53093782126,595.6939238234128,0.0,0.09253388647488377,0.09253388648852162,0.09253388648852162,0.37505810069952666,0.37505810069952666,0.5,10.000814343208406,0.0,0.0,0.0,0.0,0.0,0.0,26203.121899724647,19968.802945508894,0.7620772449148029,1.036148703409059,0.6437321036298007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550857217152326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.364401881412,1455.6275079663442,0.37505810069952666,6.17534620354742,3.477770816289513,,,,
5191.0,-30.59757872769238,4.993752313522634,35.02309011955256,24.195887718256586,5.001996809720656,-27.03779935457459,-40.62019265312699,1.4422174312236125,-5.057135253760521,-5.05713525370615,40.04611078453368,42238.116708334914,25748.205857901663,25748.205857901663,67986.32256623657,77708.08655289249,77708.08655289249,25748.205857901663,103456.29241079415,103456.29241079415,103456.29241079415,129659.46643477501,125148.29687943003,4511.169555344986,0.0,92120.15366275352,56650.18379641778,39411.077629261934,26203.174023980864,65614.2516532428,19968.830109035927,1455.629858188469,0.0,0.8864606106694545,2.87863228050637,0.0014947054983599872,1.0,1.0,-3.5949891796612974,353866.8682745211,1556522.352644458,4.398610020299913,1556522.352644458,4.398610020299913,0.762076765614756,0.09253392222499868,4.028046144702076,101325.0,128582.4519888555,1.2690101355919614,1.0,0.0,4.0280461447024605,1.2850225952199377,1.285303313274036,3.1346111420030374,22869.686779511052,2332.0590394794403,19439.230829487242,1982.2498844648521,0.85,0.8499998717473842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.761514020497,4632.441516551485,5.579531202137718,4.993752313522634,-2.3730780888112046,7.366830402333839,3.4777650539000993,3.5,0.9936471582571712,0.6,0.0002184424160580493,0.9959871098196973,0.00021932253329824092,199.41710200766144,0.0,0.0,0.0,0.03136954584951823,7.349732126306714e-05,0.00014494509479498214,0.0005838455302824047,0.09253392221623716,0.09253392221623716,0.09253392221623716,0.09253392223840705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.5660765661,595.693912755161,0.0,0.09253392221623716,0.09253392222499868,0.09253392222499868,0.3750581395385548,0.3750581395385548,0.5,10.000814344019336,0.0,0.0,0.0,0.0,0.0,0.0,26203.174023980864,19968.830109035927,0.762076765614756,1.036151763576146,0.6437338786023846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550851501902609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.346384777487,1455.629858188469,0.3750581395385548,6.17534620354742,3.4777650539000993,,,,
5192.0,-30.59746266878342,4.993767399394413,35.023087433178674,24.195858870539837,5.00198941020992,-27.037691464203746,-40.62007478261364,1.4422181793349576,-5.057127692813822,-5.057127692730766,40.04610272985141,42238.09808224885,25748.189694532004,25748.189694532004,67986.28777678085,77707.99956749922,77707.99956749922,25748.189694532004,103456.18926203123,103456.18926203123,103456.18926203123,129659.34716395976,125148.1780249366,4511.169139023155,0.0,92120.03369102531,56650.13209931591,39411.001768566,26203.157901928527,65614.15967049453,19968.820711774126,1455.6292319904524,0.0,0.8864606784643467,2.8786330825547264,0.0014947054983599872,1.0,1.0,-3.595396189569442,353866.97261107847,1556522.0050139644,4.398607741007459,1556522.0050139644,4.398607741007459,0.7620768758678678,0.09253391533362545,4.028046144702076,101325.0,128582.4144074925,1.269009764692746,1.0,0.0,4.028046144704463,1.2850225917189648,1.2853033097722983,3.134611150543112,22869.65699541129,2332.0560023464986,19439.207611852566,1982.2475169250015,0.85,0.8499999635216641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.756794815516,4632.441516551485,5.579533405413478,4.993767399394413,-2.373070934373251,7.366838333767664,3.4777591264429883,3.5,0.9936454646979966,0.6,0.0002184424160580493,0.9959750197756989,0.00021932519563316375,199.4170065886172,0.0,0.0,0.0,0.03136954584951823,7.349830684972206e-05,0.00014494410920832724,0.0005838415602938792,0.0925339153613299,0.0925339153613299,0.0925339153613299,0.09253391528993854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.527144876,595.693925018052,0.0,0.0925339153613299,0.09253391533362545,0.09253391533362545,0.37505817836867844,0.37505817836867844,0.5,10.000814341319385,0.0,0.0,0.0,0.0,0.0,0.0,26203.157901928527,19968.820711774126,0.7620768758678678,1.0361526859171684,0.6437344971628516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550845751706005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.328382520915,1455.6292319904524,0.37505817836867844,6.17534620354742,3.4777591264429883,,,,
5193.0,-30.59736713211829,4.993782402636502,35.02308472111132,24.195822479110234,5.001976109983295,-27.037601733258924,-40.619974688719935,1.442210708649006,-5.057130241536527,-5.057130241505058,40.046096615921854,42238.07006173072,25748.1996102739,25748.1996102739,67986.26967200462,77707.90624601845,77707.90624601845,25748.1996102739,103456.10585629236,103456.10585629236,103456.10585629236,129659.26430587174,125148.09515269099,4511.169153180747,0.0,92119.91676815713,56650.08057384941,39410.92910478635,26203.158449579383,65614.08755436573,19968.819848911262,1455.6293781011807,0.0,0.8864606876402343,2.8786328121918787,0.0014947054983599872,1.0,1.0,-3.595762259383548,353866.93744022044,1556521.7411442182,4.39860743251032,1556521.7411442182,4.39860743251032,0.7620768270105929,0.09253391685806374,4.028046144702076,101325.0,128582.38089048429,1.2690094339055937,1.0,0.0,4.028046144701381,1.285022626679899,1.2853033447408697,3.1346110652613963,22869.62796821945,2332.053042396685,19439.188161779362,1982.2455335695026,0.85,0.8500001919048633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.752127796438,4632.441516551485,5.579541196846203,4.993782402636502,-2.373071185268156,7.366853587904658,3.4777532645368456,3.5,0.9936437898676702,0.6,0.0002184424160580493,0.9959650676857422,0.00021932738722014558,199.4169280422186,0.0,0.0,0.0,0.03136954584951823,7.349914380490438e-05,0.0001449432722531449,0.0005838381889997837,0.09253391686120573,0.09253391686120573,0.09253391686120573,0.09253391684514778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.49758465274,595.693934329166,0.0,0.09253391686120573,0.09253391685806374,0.09253391685806374,0.3750582171776091,0.3750582171776091,0.5,10.000814341139478,0.0,0.0,0.0,0.0,0.0,0.0,26203.158449579383,19968.819848911262,0.7620768270105929,1.0361535488194267,0.6437347776380128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550838789275098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.3107882768,1455.6293781011807,0.3750582171776091,6.17534620354742,3.4777532645368456,,,,
5194.0,-30.597271590390314,4.993797423464957,35.02308209179075,24.19581109369176,5.001970067542237,-27.03753064814309,-40.61989247621966,1.4422291242088365,-5.0571280778121945,-5.057128077814573,40.046093579287124,42238.11604873712,25748.197499955502,25748.197499955502,67986.31354869262,77707.88457027219,77707.88457027219,25748.197499955502,103456.08207022768,103456.08207022768,103456.08207022768,129659.23780855497,125148.06850220516,4511.169306349803,0.0,92119.79607213101,56650.02754619841,39410.85391770288,26203.15573832729,65614.00965603016,19968.818083803642,1455.6292852276677,0.0,0.8864607096952631,2.8786330417149735,0.0014947054983599872,1.0,1.0,-3.59588285716427,353866.9672983328,1556521.6100862697,4.398606691011148,1556521.6100862697,4.398606691011148,0.7620768385006125,0.09253392060816047,4.028046144702076,101325.0,128582.33701772278,1.2690090009151027,1.0,0.0,4.02804614470172,1.2850225404997069,1.2853032585418513,3.134611275484467,22869.598004305983,2332.0499869278483,19439.160666038635,1982.2427297842419,0.85,0.8500001032977733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.74746094658,4632.441516551485,5.579546382083932,4.993797423464957,-2.373067977370698,7.366865400835655,3.4777474028472004,3.5,0.9936421150992001,0.6,0.0002184424160580493,0.9959551151756607,0.00021932957894344637,199.41684949171946,0.0,0.0,0.0,0.03136954584951823,7.34998312478181e-05,0.00014494258481023117,0.0005838354199480054,0.09253392060309956,0.09253392060309956,0.09253392060309956,0.09253392062147943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.48290038545,595.6939389545573,0.0,0.09253392060309956,0.09253392060816047,0.09253392060816047,0.3750582559796639,0.3750582559796639,0.5,10.000814341558259,0.0,0.0,0.0,0.0,0.0,0.0,26203.15573832729,19968.818083803642,0.7620768385006125,1.0361554476719048,0.6437362427652719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550833057988668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.292786772367,1455.6292852276677,0.3750582559796639,6.17534620354742,3.4777474028472004,,,,
5195.0,-30.597176160187576,4.9938123580626606,35.02307947837344,24.195786856021755,5.001963623700495,-27.037447096397813,-40.61979706222189,1.4422345517990505,-5.057130792680596,-5.057130792675347,40.04608877944763,42238.107015549984,25748.207847585636,25748.207847585636,67986.31486313562,77707.8124832839,77707.8124832839,25748.207847585636,103456.02033086953,103456.02033086953,103456.02033086953,129659.17830133911,125148.0088667702,4511.169434568918,0.0,92119.6759226489,56649.97042207434,39410.78388952729,26203.15797046958,65613.94185999686,19968.818328672136,1455.6294813228124,0.0,0.8864607132564649,2.8786327537277288,0.0014947054983599872,1.0,1.0,-3.5961662754929193,353866.9298347593,1556521.4029305864,4.398606571282078,1556521.4029305864,4.398606571282078,0.762076782927332,0.09253392420995582,4.028046144702076,101325.0,128582.30071690994,1.2690086426539349,1.0,0.0,4.028046144702634,1.2850225150999508,1.2853032331365466,3.1346113374431956,22869.568176077162,2332.046945294995,19439.132745065283,1982.239882637321,0.85,0.8499999910536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.742818225742,4632.441516551485,5.579554237756029,4.9938123580626606,-2.373068355910169,7.366880713972829,3.4777415714681785,3.5,0.9936404489909082,0.6,0.0002184424160580493,0.9959451743901557,0.0002193317681285092,199.41677103297354,0.0,0.0,0.0,0.03136954584951823,7.350062908621546e-05,0.00014494178697183383,0.0005838322062181249,0.09253392421506496,0.09253392421506496,0.09253392421506496,0.092533924201551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.45969520306,595.6939462638929,0.0,0.09253392421506496,0.09253392420995582,0.09253392420995582,0.3750582947786168,0.3750582947786168,0.5,10.000814341095825,0.0,0.0,0.0,0.0,0.0,0.0,26203.15797046958,19968.818328672136,0.762076782927332,1.0361565383192612,0.6437367702381782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550827326403035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.274788553914,1455.6294813228124,0.3750582947786168,6.17534620354742,3.4777415714681785,,,,
5196.0,-30.597080656562014,4.993827146416127,35.02307661960327,24.195671395305567,5.001900535274148,-27.03732796017181,-40.61967377839608,1.4421478405949468,-5.057136467377347,-5.05713646737819,40.04607647361194,42237.98267392847,25748.225397010334,25748.225397010334,67986.2080709388,77707.60045188454,77707.60045188454,25748.225397010334,103455.82584889488,103455.82584889488,103455.82584889488,129658.98182902213,125147.81282590194,4511.169003120187,0.0,92119.55953005826,56649.94175902926,39410.68641225445,26203.15598012725,65613.8423923817,19968.81485958157,1455.6296599299649,0.0,0.8864607289459464,2.8786321517686213,0.0014947054983599872,1.0,1.0,-3.5969699874815433,353866.85152733425,1556520.871826929,4.398606043795251,1556520.871826929,4.398606043795251,0.7620767084211585,0.09253391783121417,4.028046144702076,101325.0,128582.26959397375,1.2690083354944361,1.0,0.0,4.028046144703409,1.2850229208866801,1.2853036390119215,3.1346103475902822,22869.539280531666,2332.0439987693726,19439.107569848158,1982.2373154796144,0.85,0.8499999642054985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.73817472296,4632.441516551485,5.579563654996764,4.993827146416127,-2.3730709433433685,7.366898089759495,3.4777357391109267,3.5,0.9936387826031219,0.6,0.0002184424160580493,0.9959352260634593,0.0002193339590180642,199.41669251392426,0.0,0.0,0.0,0.03136954584951823,7.350165998004406e-05,0.00014494075607800525,0.000583828053730213,0.09253391782238064,0.09253391782238064,0.09253391782238064,0.0925339178432774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.40019111376,595.6939650070302,0.0,0.09253391782238064,0.09253391783121417,0.09253391783121417,0.3750583335715588,0.3750583335715588,0.5,10.000814342110841,0.0,0.0,0.0,0.0,0.0,0.0,26203.15598012725,19968.81485958157,0.7620767084211585,1.036156481499284,0.6437358510623155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550821601512351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.256791285963,1455.6296599299649,0.3750583335715588,6.17534620354742,3.4777357391109267,,,,
5197.0,-30.596956592774475,4.993842408168456,35.02307329833657,24.19564638929444,5.001927035021135,-27.03718210515605,-40.619520110171266,1.442152514301098,-5.057112687662823,-5.057112687651194,40.04605741152811,42237.848072855195,25748.168588779256,25748.168588779256,67986.01666163445,77707.39199656292,77707.39199656292,25748.168588779256,103455.56058534217,103455.56058534217,103455.56058534217,129658.66485532423,125147.49762577555,4511.167229548681,0.0,92119.43943930416,56649.895381581686,39410.60450858052,26203.10426998205,65613.70877856258,19968.785726520404,1455.627558734083,0.0,0.8864609194183716,2.8786346742681754,0.0014947054983599872,1.0,1.0,-3.597942629242141,353867.1796732889,1556520.0491310973,4.398599640034909,1556520.0491310973,4.398599640034909,0.7620771005134837,0.09253388533001972,4.028046144702076,101325.0,128582.22984124308,1.2690079431654882,1.0,0.0,4.028046144700516,1.2850228990148986,1.285303617135362,3.1346104009430378,22869.509466882617,2332.040958623242,19439.080406602792,1982.2345455994446,0.85,0.8499998845516369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.73351591002,4632.441516551485,5.5795569776691085,4.993842408168456,-2.3730518234462403,7.366894231614697,3.4777298875276603,3.5,0.9936371107221886,0.6,0.0002184424160580493,0.9959223028702604,0.00021933680511872819,199.4165905140077,0.0,0.0,0.0,0.03136954584951823,7.35029449655757e-05,0.00014493947109247359,0.0005838228777491963,0.09253388537421915,0.09253388537421915,0.09253388537421915,0.09253388523940795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.30804430286,595.6939940319944,0.0,0.09253388537421915,0.09253388533001972,0.09253388533001972,0.3750583723656117,0.3750583723656117,0.5,10.0008143381471,0.0,0.0,0.0,0.0,0.0,0.0,26203.10426998205,19968.785726520404,0.7620771005134837,1.0361556742826121,0.6437351105300607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550815872221516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.23879866992,1455.627558734083,0.3750583723656117,6.17534620354742,3.4777298875276603,,,,
5198.0,-30.596859965043564,4.993857249542069,35.02307027734033,24.19562543453651,5.001908620464844,-27.03711166007478,-40.619437967520184,1.4421603147210307,-5.057130804737653,-5.057130804738814,40.04605943281826,42237.89884505417,25748.219034500034,25748.219034500034,67986.11787955421,77707.38174142216,77707.38174142216,25748.219034500034,103455.60077592218,103455.60077592218,103455.60077592218,129658.73700391607,125147.56866529954,4511.16833861654,0.0,92119.32305062067,56649.84015111492,39410.536555006394,26203.136227993888,65613.67278300028,19968.801932178987,1455.6290469539674,0.0,0.8864608196542489,2.878632752448769,0.0014947054983599872,1.0,1.0,-3.597885693414071,353866.9296683816,1556520.13636825,4.398602994145024,1556520.13636825,4.398602994145024,0.7620767895274114,0.0925339076725525,4.028046144702076,101325.0,128582.18969877985,1.2690075469901787,1.0,0.0,4.028046144701667,1.2850228625108768,1.285303580623366,3.1346104899888356,22869.480572307108,2332.038012196531,19439.059086984686,1982.232371603421,0.85,0.8500000262587356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.728990416248,4632.441516551485,5.579573380792952,4.993857249542069,-2.3730634560270505,7.36692070556912,3.4777242034003066,3.5,0.9936354866858019,0.6,0.0002184424160580493,0.9959122376988097,0.0002193390218427179,199.4165110709107,0.0,0.0,0.0,0.03136954584951823,7.350363185727037e-05,0.0001449387842007789,0.0005838201109177537,0.09253390767557958,0.09253390767557958,0.09253390767557958,0.09253390765415925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.3178176169,595.6939909535129,0.0,0.09253390767557958,0.0925339076725525,0.0925339076725525,0.3750584111406004,0.3750584111406004,0.5,10.000814338085332,0.0,0.0,0.0,0.0,0.0,0.0,26203.136227993888,19968.801932178987,0.7620767895274114,1.0361577853506259,0.6437362374873413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550808429604822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.22138139258,1455.6290469539674,0.3750584111406004,6.17534620354742,3.4777242034003066,,,,
5199.0,-30.596763455875216,4.9938720861214145,35.023067023618225,24.195531976316147,5.001861769115005,-27.03699744755004,-40.61931915404273,1.4420957615509908,-5.057129696027744,-5.057129696077032,40.046046676086966,42237.79723019696,25748.219609858676,25748.219609858676,67986.01684005563,77707.19299449108,77707.19299449108,25748.219609858676,103455.41260434975,103455.41260434975,103455.41260434975,129658.53665366824,125147.3689612433,4511.167692424943,0.0,92119.20597100191,56649.810209789415,39410.43973468055,26203.12404931848,65613.56378399904,19968.79341184361,1455.6287345095968,0.0,0.8864608715878398,2.878632870058218,0.0014947054983599872,1.0,1.0,-3.5986403172438486,353866.944967915,1556519.5858030964,4.398601248116648,1556519.5858030964,4.398601248116648,0.7620768185602274,0.09253389698620146,4.028046144702076,101325.0,128582.15857584366,1.26900723983068,1.0,0.0,4.028046144703071,1.2850231646036923,1.2853038827821746,3.1346097530812576,22869.451506200476,2332.035048278513,19439.02961332116,1982.2293661261656,0.85,0.8499998177940891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.724384205996,4632.441516551485,5.579579074750936,4.9938720861214145,-2.3730610396180856,7.3669331257395,3.4777184178949607,3.5,0.9936338336842745,0.6,0.0002184424160580493,0.9959021849868789,0.0002193412358673832,199.4164317253538,0.0,0.0,0.0,0.03136954584951823,7.350462540754488e-05,0.00014493779065050442,0.0005838161088514009,0.09253389698195616,0.09253389698195616,0.09253389698195616,0.0925338969938562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.25613677775,595.6940103822633,0.0,0.09253389698195616,0.09253389698620146,0.09253389698620146,0.3750584499159451,0.3750584499159451,0.5,10.000814338406324,0.0,0.0,0.0,0.0,0.0,0.0,26203.12404931848,19968.79341184361,0.7620768185602274,1.0361579667257024,0.6437357581923838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550802632889102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.203418615027,1455.6287345095968,0.3750584499159451,6.17534620354742,3.4777184178949607,,,,
5200.0,-30.596666466837412,4.9938872369833165,35.02306347426501,24.195509624574356,5.001880179589412,-27.03688932380807,-40.61920124860478,1.4421030361860716,-5.0571132723054575,-5.057113272293738,40.04603163887523,42237.70125567584,25748.18189591166,25748.18189591166,67985.8831515875,77707.02790397419,77707.02790397419,25748.18189591166,103455.20979988585,103455.20979988585,103455.20979988585,129658.29721629404,125147.13076120114,4511.166455092892,0.0,92119.08596486988,56649.75931505747,39410.36294423602,26203.08741640819,65613.4503606442,19968.77250023293,1455.6272741820733,0.0,0.8864610099297201,2.8786346122504787,0.0014947054983599872,1.0,1.0,-3.599397368359064,353867.17160555534,1556518.9368167724,4.39859659700724,1556518.9368167724,4.39859659700724,0.7620770859134953,0.09253387463737121,4.028046144702076,101325.0,128582.11926852181,1.2690068518975752,1.0,0.0,4.028046144703208,1.2850231305601985,1.2853038487312438,3.1346098361249517,22869.421713559645,2332.0320102746246,19439.004329027004,1982.2267878456971,0.85,0.8499998195188866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.71979653484,4632.441516551485,5.579576449093571,4.9938872369833165,-2.3730473044983493,7.366934541481665,3.477712655678967,3.5,0.9936321873368478,0.6,0.0002184424160580493,0.9958920824004149,0.00021934346092152273,199.41635198533308,0.0,0.0,0.0,0.03136954584951823,7.350561137682511e-05,0.00014493680468122418,0.0005838121373216428,0.09253387464180349,0.09253387464180349,0.09253387464180349,0.09253387460503727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.1834315355,595.6940332835536,0.0,0.09253387464180349,0.09253387463737121,0.09253387463737121,0.3750584886931087,0.3750584886931087,0.5,10.000814338352592,0.0,0.0,0.0,0.0,0.0,0.0,26203.08741640819,19968.77250023293,0.7620770859134953,1.0361577203744543,0.6437354082663905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550796843290574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.1854566832,1455.6272741820733,0.3750584886931087,6.17534620354742,3.477712655678967,,,,
