time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5201.0,-30.596568868527324,4.993901896594921,35.023059586815904,24.195295746345096,5.001751208171613,-27.03673451841961,-40.61905386680735,1.44191682929363,-5.057134794277715,-5.057134794243877,40.046014784991506,42237.4854028327,25748.240845694025,25748.240845694025,67985.72624852673,77706.68414194389,77706.68414194389,25748.240845694025,103454.9249876379,103454.9249876379,103454.9249876379,129658.02783582573,125146.86179342898,4511.1660423967505,0.0,92118.97392548712,56649.77506989694,39410.22095065576,26203.102848187827,65613.32379884359,19968.776486651157,1455.628428418736,0.0,0.8864609612668606,2.8786323292472478,0.0014947054983599872,1.0,1.0,-3.600599435051606,353866.87461510586,1556518.2094246985,4.398598233071952,1556518.2094246985,4.398598233071952,0.7620767892391863,0.09253386960290771,4.028046144702076,101325.0,128582.10963655765,1.2690067568374799,1.0,0.0,4.02804614470236,1.2850240019629935,1.2853047203244001,3.134607710477673,22869.39389873858,2332.0291739522245,19438.989293971463,1982.2252546967072,0.85,0.8500001958969131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.715304031203,4632.441516551485,5.579594655211244,4.993901896594921,-2.373061464379631,7.366963360974552,3.477707012999176,3.5,0.9936305751426218,0.6,0.0002184424160580493,0.9958819164624246,0.0002193456999741508,199.41627174446052,0.0,0.0,0.0,0.03136954584951823,7.350684385562265e-05,0.00014493557220242664,0.000583807172840174,0.09253386964412222,0.09253386964412222,0.09253386964412222,0.09253386951254768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.10196005245,595.6940589459261,0.0,0.09253386964412222,0.09253386960290771,0.09253386960290771,0.375058527470228,0.375058527470228,0.5,10.00081433468186,0.0,0.0,0.0,0.0,0.0,0.0,26203.102848187827,19968.776486651157,0.7620767892391863,1.0361573276939364,0.6437333601986663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550791024909253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.167507581726,1455.628428418736,0.375058527470228,6.17534620354742,3.477707012999176,,,,
5202.0,-30.59647128102074,4.9939184124554945,35.023057584945484,24.19578357310968,5.0019461589795755,-27.03696458395883,-40.61922363527117,1.442439452381212,-5.057044783059894,-5.05704478304943,40.04606141404985,42238.58418433074,25748.018095739175,25748.018095739175,67986.60228006991,77707.86991912065,77707.86991912065,25748.018095739175,103455.88801485983,103455.88801485983,103455.88801485983,129658.91898538187,125147.75084254448,4511.1681428373895,0.0,92118.83309379798,56649.547320398946,39410.31752599892,26203.030970522046,65613.34849652096,19968.752121946764,1455.6236587193955,0.0,0.886461251340606,2.8786418774478544,0.0014947054983599872,1.0,1.0,-3.596622114473405,353868.11671782954,1556520.2218745996,4.398588480678951,1556520.2218745996,4.398588480678951,0.7620779498528725,0.09253390332145131,4.028046144702076,101325.0,128582.00596767188,1.269005733705126,1.0,0.0,4.02804614470184,1.2850215562175358,1.28530227404466,3.1346136764885406,22869.358935959088,2332.0256087409143,19438.958251727923,1982.2220892688047,0.85,0.850000138008359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.710713642128,4632.441516551485,5.579551935860728,4.9939184124554945,-2.3729934298272775,7.3669118422827715,3.4777012473769826,3.5,0.9936289278219951,0.6,0.0002184424160580493,0.9958717517616329,0.0002193479387999898,199.41619151253462,0.0,0.0,0.0,0.03136954584951823,7.350542417022422e-05,0.00014493699188782507,0.0005838128913984699,0.0925339033273106,0.0925339033273106,0.0925339033273106,0.09253390351040437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.3274307266,595.6939879251532,0.0,0.0925339033273106,0.09253390332145131,0.09253390332145131,0.3750585662328089,0.3750585662328089,0.5,10.000814331078008,0.0,0.0,0.0,0.0,0.0,0.0,26203.030970522046,19968.752121946764,0.7620779498528725,1.0361702890940674,0.6437498641998186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550785169982328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.149573918978,1455.6236587193955,0.3750585662328089,6.17534620354742,3.4777012473769826,,,,
5203.0,-30.59637805767864,4.993932552836617,35.02305617839016,24.195728252548747,5.0019397801853245,-27.03685168049673,-40.619101259484864,1.4424133941368358,-5.057154010567331,-5.057154010567465,40.04607458691779,42238.45439536677,25748.303153507888,25748.303153507888,67986.75754887465,77707.6717922616,77707.6717922616,25748.303153507888,103455.97494576949,103455.97494576949,103455.97494576949,129659.18028696916,125148.00773240662,4511.172554562541,0.0,92118.71464085291,56649.497208060864,39410.24159199116,26203.20534119967,65613.44693319083,19968.839998237407,1455.6318892314873,0.0,0.88646064628648,2.87863029082696,0.0014947054983599872,1.0,1.0,-3.5967045632564236,353866.6094418764,1556520.7903997558,4.398608822840683,1556520.7903997558,4.398608822840683,0.762076232209657,0.09253399117045781,4.028046144702076,101325.0,128581.96654899779,1.2690053446730598,1.0,0.0,4.02804614470086,1.2850216781633876,1.2853023960171515,3.134613379020302,22869.3295289114,2332.022610056584,19438.930525136748,1982.2192619433495,0.85,0.8500000186084187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.706588530429,4632.441516551485,5.57961869504417,4.993932552836617,-2.373071824608396,7.367004377445014,3.4776960661559135,3.5,0.9936274474731182,0.6,0.0002184424160580493,0.9958620417360926,0.00021935007752402858,199.4161148686829,0.0,0.0,0.0,0.03136954584951823,7.350644753274959e-05,0.0001449359685252997,0.0005838087692469949,0.0925339911872522,0.0925339911872522,0.0925339911872522,0.0925339911105415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.3911274131,595.6939678613961,0.0,0.0925339911872522,0.09253399117045781,0.09253399117045781,0.37505860498399235,0.37505860498399235,0.5,10.00081432996695,0.0,0.0,0.0,0.0,0.0,0.0,26203.20534119967,19968.839998237407,0.762076232209657,1.0361711009955075,0.6437469203283126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550779315708215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.131643293076,1455.6318892314873,0.37505860498399235,6.17534620354742,3.4776960661559135,,,,
5204.0,-30.596284487516705,4.993946715595565,35.02305501784336,24.19573611058297,5.001925591217956,-27.036810177768125,-40.619042271841295,1.4424512813938195,-5.057152501198743,-5.0571525011643645,40.046078871999754,42238.588694601305,25748.300468485155,25748.300468485155,67986.88916308645,77707.76100220635,77707.76100220635,25748.300468485155,103456.0614706915,103456.0614706915,103456.0614706915,129659.27333506814,125148.09998636597,4511.173348702174,0.0,92118.59301581039,56649.420707899255,39410.19145323459,26203.21186437665,65613.40331761124,19968.84434567092,1455.6320651419808,0.0,0.886460638442324,2.878630450937322,0.0014947054983599872,1.0,1.0,-3.596408100503538,353866.63027025026,1556520.9753386711,4.398609086564466,1556520.9753386711,4.398609086564466,0.7620762084062919,0.09253400657736253,4.028046144702076,101325.0,128581.92284326456,1.2690049133310097,1.0,0.0,4.02804614470347,1.2850215008608206,1.285302218675852,3.1346138115227924,22869.299334360952,2332.0195310693207,19438.901430983708,1982.2162951653938,0.85,0.8499998686788319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.7019147965,4632.441516551485,5.579623764197261,4.993946715595565,-2.3730693290312375,7.367016044626803,3.4776901958583113,3.5,0.9936257702452318,0.6,0.0002184424160580493,0.9958522956889223,0.0002193522242241081,199.4160379397514,0.0,0.0,0.0,0.03136954584951823,7.350694081922088e-05,0.00014493547523882841,0.000583806782266326,0.09253400655493343,0.09253400655493343,0.09253400655493343,0.09253400662105993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.411836002,595.6939613385358,0.0,0.09253400655493343,0.09253400657736253,0.09253400657736253,0.3750586437360183,0.3750586437360183,0.5,10.000814332030888,0.0,0.0,0.0,0.0,0.0,0.0,26203.21186437665,19968.84434567092,0.7620762084062919,1.0361737956799162,0.6437493950761746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550773723244717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.113628491326,1455.6320651419808,0.3750586437360183,6.17534620354742,3.4776901958583113,,,,
5205.0,-30.59619093625861,4.993960530833094,35.02305229924862,24.195253836829238,5.001656832178286,-27.03652807832073,-40.618789243139304,1.4419940369768822,-5.057168596061672,-5.05716859607937,40.0460315977777,42237.91883552609,25748.34217199768,25748.34217199768,67986.26100752378,77706.89652172799,77706.89652172799,25748.34217199768,103455.23869372567,103455.23869372567,103455.23869372567,129658.42409721692,125147.25387077112,4511.170226445794,0.0,92118.49163428202,56649.51420207411,39409.97492467546,26203.18540349125,65613.1603281667,19968.82124241585,1455.6319254924456,0.0,0.8864607278225088,2.8786287436316274,0.0014947054983599872,1.0,1.0,-3.5996666441431557,353866.4081709344,1556518.9350424765,4.398606081565683,1556518.9350424765,4.398606081565683,0.7620760962808457,0.09253395192587201,4.028046144702076,101325.0,128581.94199584067,1.2690051023522395,1.0,0.0,4.028046144701111,1.2850236406497424,1.2853043589322188,3.134608591843017,22869.27416545158,2332.016964554826,19438.88024062896,1982.2141343505643,0.85,0.8499998775647682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.69726519757,4632.441516551485,5.5796384231274825,4.993960530833094,-2.3730798171080814,7.367040347941176,3.477684355878655,3.5,0.9936241016796157,0.6,0.0002184424160580493,0.9958425517135603,0.00021935437050984852,199.41596102642112,0.0,0.0,0.0,0.03136954584951823,7.350905681634105e-05,0.00014493335924170824,0.0005837982589322839,0.09253395176548086,0.09253395176548086,0.09253395176548086,0.09253395219202357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.18319148547,595.694033359584,0.0,0.09253395176548086,0.09253395192587201,0.09253395192587201,0.37505868250143803,0.37505868250143803,0.5,10.000814346929172,0.0,0.0,0.0,0.0,0.0,0.0,26203.18540349125,19968.82124241585,0.7620760962808457,1.0361680593875973,0.6437415698965199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550768109979832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.095623744986,1455.6319254924456,0.37505868250143803,6.17534620354742,3.477684355878655,,,,
5206.0,-30.59619093625861,4.993960530833094,35.02305229924862,24.195224150922172,5.001656832178286,-27.03652807832073,-40.61877034893257,1.4419940369768822,-5.057168596061672,-5.05716859607937,40.0460315977777,42237.840505708744,25748.30676776914,25748.30676776914,67986.14727347788,77706.77651699731,77706.77651699731,25748.30676776914,103455.08328476646,103455.08328476646,103455.08328476646,129658.0074798624,125146.8372534166,4511.170226445794,0.0,92118.37162955134,56649.435872256756,39409.92861921621,26202.924195095944,65612.85281431215,19968.67881641779,1455.6215433157872,0.0,0.8864607278225088,2.8786287436316274,0.0014947054983599872,1.0,1.0,-3.6003117718889825,353866.4081709344,1556518.9350424765,4.398606081565683,1556518.9350424765,4.398606081565683,0.7620782576684728,0.09253395192587201,4.028046144702076,101325.0,128581.90090688379,1.269004696835764,1.0,0.0,4.028046144701841,1.2850236406497424,1.2853043589322188,3.134608591843017,22869.24437315865,2332.0139265864136,19438.85328177826,1982.2113853128503,0.85,0.8499998060536449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.692550921989,4632.441516551485,5.579636451105453,4.993960530833094,-2.3730822307038446,7.367042761536939,3.4776784346679688,3.5,0.993622409905134,0.6,0.0002184424160580493,0.9958425517135603,0.00021935437050984852,199.41596102642112,0.0,0.0,0.0,0.03136954584951823,7.350921482473469e-05,0.0001449332012333146,0.000583797622467183,0.09253396134497528,0.09253396134497528,0.09253396134497528,0.09253329220111396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.18319148547,595.694033359584,0.0,0.09253396134497528,0.09253395192587201,0.09253395192587201,0.37505872132905194,0.37505872132905194,0.5,10.000814346929172,0.0,0.0,0.0,0.0,0.0,0.0,26202.924195095944,19968.67881641779,0.7620782576684728,1.0361711822816526,0.6437433931617647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550762497853318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.077621738936,1455.6215433157872,0.37505872132905194,6.17534620354742,3.4776784346679688,,,,
5207.0,-30.59609381951472,4.993974613420232,35.02304729332915,24.194846266787522,5.0014809391823665,-27.036300969622562,-40.61855940436942,1.4416453633373627,-5.0571788558939375,-5.057178855881159,40.045959270458255,42237.35947028208,25748.308940744464,25748.308940744464,67985.66841102653,77705.95872905465,77705.95872905465,25748.308940744464,103454.26766979911,103454.26766979911,103454.26766979911,129657.17095860574,125146.021689201,4511.149269404729,0.0,92118.25335861971,56649.48112022276,39409.74693155217,26202.90328880663,65612.6502203588,19968.65535965716,1455.6219115007157,0.0,0.8864609378565114,2.878627655292819,0.0014947054983599872,1.0,1.0,-3.602592750038923,353866.2665915446,1556515.8134891973,4.398599020137256,1556515.8134891973,4.398599020137256,0.7620779705044128,0.092533690434184,4.028046144702076,101325.0,128581.90218743391,1.269004709473811,1.0,0.0,4.028046144702844,1.2850252723595093,1.2853059909984388,3.134604611554407,22869.215011297492,2332.010932509827,19438.835295609697,1982.2095512340807,0.85,0.8500001108917306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.6845368660515,4632.441516551485,5.5796466118203565,4.993974613420232,-2.3730900930529177,7.367064706473149,3.477668368886024,3.5,0.9936195339674354,0.6,0.0002184424160580493,0.995832436478323,0.00021935659861668333,199.41588118178316,0.0,0.0,0.0,0.03136954584951823,7.35109789323839e-05,0.0001449314371256654,0.0005837905165601677,0.09253386278930514,0.09253386278930514,0.09253386278930514,0.09253330254633024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.91451796994,595.6941171674072,0.0,0.09253386278930514,0.092533690434184,0.092533690434184,0.3750587601468281,0.3750587601468281,0.5,10.00079753666638,0.0,0.0,0.0,0.0,0.0,0.0,26202.90328880663,19968.65535965716,0.7620779705044128,1.0361670833703256,0.64373804942231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550762497853318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16617.057748707728,1455.6219115007157,0.3750587601468281,6.17534620354742,3.477668368886024,,,,
5208.0,-30.595993603249806,4.993993201605121,35.02304233241214,24.195364722423278,5.001872970498602,-27.036319519294338,-40.61853188378734,1.4421988881969896,-5.056963236866693,-5.056963236875393,40.04595145095973,42237.651141505645,25747.769417842694,25747.769417842694,67985.42055934833,77706.47047008775,77706.47047008775,25747.769417842694,103454.23988793044,103454.23988793044,103454.23988793044,129657.04570104218,125145.89461770096,4511.151083341213,0.0,92118.1112794192,56649.29195753276,39409.79924654049,26202.80581311174,65612.60505965223,19968.619236125534,1455.6152048784752,0.0,0.886462066285006,2.8786505277179995,0.0014947054983599872,1.0,1.0,-3.602784006397087,353869.2420110592,1556515.4760096958,4.398561081951992,1556515.4760096958,4.398561081951992,0.7620794268579186,0.09253372921449313,4.028046144702076,101325.0,128581.79790611114,1.2690036802971738,1.0,0.0,4.028046144702295,1.28502268199665,1.285303400069705,3.134610930324868,22869.179738811676,2332.007335717261,19438.804646024608,1982.2064258461971,0.85,0.8500000816835017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.679905125333,4632.441516551485,5.579535297615273,4.993993201605121,-2.372929461025232,7.366922662630353,3.477662551351199,3.5,0.9936178718146282,0.6,0.0002184424160580493,0.9958219985273445,0.00021935889785633313,199.41579878893768,0.0,0.0,0.0,0.03136954584951823,7.351120908706332e-05,0.00014493120697098598,0.0005837895894864987,0.09253372921025775,0.09253372921025775,0.09253372921025775,0.09253372922980038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.8767084288,595.6941290769821,0.0,0.09253372921025775,0.09253372921449313,0.09253372921449313,0.37505873155558517,0.37505873155558517,0.5,10.000797537074732,0.0,0.0,0.0,0.0,0.0,0.0,26202.80581311174,19968.619236125534,0.7620794268579186,1.0361640190560768,0.6437429378562998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550756671838403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16617.039821248625,1455.6152048784752,0.37505873155558517,6.17534620354742,3.477662551351199,,,,
5209.0,-30.595896269288822,4.994007397054607,35.02303994946283,24.195357353333407,5.0017813790655685,-27.036336059571696,-40.61853055665267,1.442221168747828,-5.057165163509012,-5.057165163452338,40.04601591040141,42238.03958499248,25748.296545418496,25748.296545418496,67986.33613041099,77706.81149552755,77706.81149552755,25748.296545418496,103455.10804094604,103455.10804094604,103455.10804094604,129658.27316815424,125147.11156127168,4511.16160688256,0.0,92117.99128452616,56649.21937155961,39409.74656996283,26203.1651272082,65612.91169717103,19968.80805000314,1455.6313023467908,0.0,0.8864608022434881,2.8786291077488477,0.0014947054983599872,1.0,1.0,-3.6001129356811816,353866.4555380715,1556518.2579954078,4.39860357950189,1556518.2579954078,4.39860357950189,0.7620761825169134,0.09253393206067008,4.028046144702076,101325.0,128581.75241874286,1.269003231371753,1.0,0.0,4.02804614470188,1.2850225777292636,1.285303295779541,3.134611184668795,22869.149948961032,2332.0042979978925,19438.773265586038,1982.2032259319992,0.85,0.8499998167386699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.676374213232,4632.441516551485,5.579653795290985,4.994007397054607,-2.3730754815643347,7.367082878618941,3.477658116476008,3.5,0.9936166047074309,0.6,0.0002184424160580493,0.9958118608935518,0.0002193611309891798,199.41571876584473,0.0,0.0,0.0,0.03136954584951823,7.351122018591015e-05,0.00014493119587213914,0.0005837895447798315,0.09253393204021874,0.09253393204021874,0.09253393204021874,0.09253393205199006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.1883607683,595.6940309103098,0.0,0.09253393204021874,0.09253393206067008,0.09253393206067008,0.3750587162798154,0.3750587162798154,0.5,10.000797539467289,0.0,0.0,0.0,0.0,0.0,0.0,26203.1651272082,19968.80805000314,0.7620761825169134,1.0361731307428366,0.643745849596454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550750659888707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.02195912048,1455.6313023467908,0.3750587162798154,6.17534620354742,3.477658116476008,,,,
5210.0,-30.59580057642417,4.994022429785387,35.02303730286474,24.19544222010302,5.001872876776267,-27.036264376070246,-40.61844066074116,1.4423366803746012,-5.057124281534584,-5.057124281533778,40.04600353749006,42238.054487693335,25748.196071712664,25748.196071712664,67986.250559406,77706.78455547748,77706.78455547748,25748.196071712664,103454.98062719015,103454.98062719015,103454.98062719015,129658.0730374303,125146.91359618351,4511.159441246779,0.0,92117.86712211116,56649.13707032807,39409.700057536764,26203.09241024014,65612.7924677769,19968.769944408712,1455.628034551484,0.0,0.8864610557038037,2.878633444415674,0.0014947054983599872,1.0,1.0,-3.6004477409820197,353867.0196847064,1556517.7239971412,4.398595058064439,1556517.7239971412,4.398595058064439,0.7620768431364588,0.0925338901290126,4.028046144702076,101325.0,128581.69997186294,1.2690027137612923,1.0,0.0,4.0280461447021745,1.285022037164111,1.2853027550962999,3.13461250329332,22869.119124484216,2332.001154776016,19438.74702782394,1982.2005504248589,0.85,0.8499998151224094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.671812926595,4632.441516551485,5.579637537730625,4.994022429785387,-2.3730438377575154,7.367066267542903,3.4776523874392775,3.5,0.9936149678397935,0.6,0.0002184424160580493,0.9958018942935382,0.00021936332649077867,199.41564009204143,0.0,0.0,0.0,0.03136954584951823,7.351197199033416e-05,0.00014493044406771515,0.0005837865164769198,0.09253389011861377,0.09253389011861377,0.09253389011861377,0.09253389017956233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.12853532564,595.6940497546361,0.0,0.09253389011861377,0.0925338901290126,0.0925338901290126,0.3750587116643838,0.3750587116643838,0.5,10.000797539869787,0.0,0.0,0.0,0.0,0.0,0.0,26203.09241024014,19968.769944408712,0.7620768431364588,1.0361737094606167,0.6437472465211241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550744820852484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16617.00404259072,1455.628034551484,0.3750587116643838,6.17534620354742,3.4776523874392775,,,,
5211.0,-30.595705074181705,4.994036371342922,35.02303547112281,24.19540324425327,5.001800063744982,-27.036232200653007,-40.61839812258256,1.4423271894036818,-5.057174181757716,-5.057174181782369,40.04602175509399,42238.26493709585,25748.327012541387,25748.327012541387,67986.59194963724,77706.92165073154,77706.92165073154,25748.327012541387,103455.24866327293,103455.24866327293,103455.24866327293,129658.433179261,125147.27085088237,4511.1623283786275,0.0,92117.74785266224,56649.091135736446,39409.61857436199,26203.18451598808,65612.80309035008,19968.818763237778,1455.6321106547512,0.0,0.8864607350307213,2.8786281511141496,0.0014947054983599872,1.0,1.0,-3.5995864602789425,353866.3310917534,1556518.51024447,4.398605839222617,1556518.51024447,4.398605839222617,0.7620760274787839,0.0925339456705319,4.028046144702076,101325.0,128581.66973974428,1.2690024153934791,1.0,0.0,4.028046144701385,1.2850220815794335,1.285302799521325,3.1346123949490146,22869.089514731837,2331.9981354215597,19438.72511519496,1982.1983159585548,0.85,0.8499999574829116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.667471570297,4632.441516551485,5.579671161826887,4.994036371342922,-2.3730789122466582,7.36711528358958,3.4776469346414873,3.5,0.9936134098975679,0.6,0.0002184424160580493,0.995791947654452,0.00021936551763908279,199.4155615750198,0.0,0.0,0.0,0.03136954584951823,7.351232774175897e-05,0.00014493008831629033,0.0005837850834937646,0.09253394566547511,0.09253394566547511,0.09253394566547511,0.09253394566858872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.2166140214,595.6940220109309,0.0,0.09253394566547511,0.0925339456705319,0.0925339456705319,0.37505871556926634,0.37505871556926634,0.5,10.000797540725063,0.0,0.0,0.0,0.0,0.0,0.0,26203.18451598808,19968.818763237778,0.7620760274787839,1.0361787448101922,0.6437503497439815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455073908026973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.986096428802,1455.6321106547512,0.37505871556926634,6.17534620354742,3.4776469346414873,,,,
5212.0,-30.595705074181705,4.994036371342922,35.02303547112281,24.19537369804459,5.001800063744982,-27.036232200653007,-40.618379263300426,1.4423271894036818,-5.057174181757716,-5.057174181782369,40.04602175509399,42238.18660721634,25748.292590301866,25748.292590301866,67986.4791975182,77706.80198557928,77706.80198557928,25748.292590301866,103455.09457588114,103455.09457588114,103455.09457588114,129658.21587877495,125147.05355039632,4511.1623283786275,0.0,92117.62818750998,56649.01280585693,39409.572646281165,26203.12130289381,65612.69394917498,19968.78429587595,1455.629598147665,0.0,0.8864607350307213,2.8786281511141496,0.0014947054983599872,1.0,1.0,-3.6002261023188566,353866.3310917534,1556518.51024447,4.398605839222617,1556518.51024447,4.398605839222617,0.7620765505394445,0.0925339456705319,4.028046144702076,101325.0,128581.6287064635,1.269002010426484,1.0,0.0,4.028046144700654,1.2850220815794335,1.285302799521325,3.1346123949490146,22869.059806742414,2331.995106049713,19438.70264948604,1982.1960250937925,0.85,0.8500000793104309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.662888082847,4632.441516551485,5.57966924448493,4.994036371342922,-2.3730812589129426,7.367117630255865,3.477641177727653,3.5,0.9936117650650437,0.6,0.0002184424160580493,0.995791947654452,0.00021936551763908279,199.4155615750198,0.0,0.0,0.0,0.03136954584951823,7.351248546457461e-05,0.0001449299305934747,0.0005837844481789852,0.09253394831102664,0.09253394831102664,0.09253394831102664,0.09253378594952748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.2166140214,595.6940220109309,0.0,0.09253394831102664,0.0925339456705319,0.0925339456705319,0.3750587262922194,0.3750587262922194,0.5,10.000797540725063,0.0,0.0,0.0,0.0,0.0,0.0,26203.12130289381,19968.78429587595,0.7620765505394445,1.036178749956251,0.6437502267462902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455073335112685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.968149637843,1455.629598147665,0.3750587262922194,6.17534620354742,3.477641177727653,,,,
5213.0,-30.595705074181705,4.994036371342922,35.02303547112281,24.195341008622222,5.001800063744982,-27.036232200653007,-40.6183603341691,1.4423271894036818,-5.057174181757716,-5.057174181782369,40.04602175509399,42238.10827733346,25748.233159854557,25748.233159854557,67986.341437188,77706.66957923926,77706.66957923926,25748.233159854557,103454.90273909381,103454.90273909381,103454.90273909381,129658.03410608604,125146.8717777074,4511.1623283786275,0.0,92117.49578116996,56648.93447597405,39409.51256132879,26203.13136699223,65612.64392832102,19968.78978339599,1455.6299981618308,0.0,0.8864607350307213,2.8786281511141496,0.0014947054983599872,1.0,1.0,-3.6010224455409343,353866.3310917534,1556518.51024447,4.398605839222617,1556518.51024447,4.398605839222617,0.7620764672633911,0.0925339456705319,4.028046144702076,101325.0,128581.58761750662,1.2690016049100086,1.0,0.0,4.028046144704598,1.2850220815794335,1.285302799521325,3.1346123949490146,22869.02693563437,2331.9917541295317,19438.67569063534,1982.1932760560785,0.85,0.8500001222328406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.654974629397,4632.441516551485,5.5796659341628025,4.994036371342922,-2.3730853104685257,7.367121681811447,3.4776312383465577,3.5,0.9936089252418736,0.6,0.0002184424160580493,0.995791947654452,0.00021936551763908279,199.4155615750198,0.0,0.0,0.0,0.03136954584951823,7.351264377186384e-05,0.00014492977228618544,0.000583783810509919,0.09253395230144976,0.09253395230144976,0.09253395230144976,0.09253381137826652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.2166140214,595.6940220109309,0.0,0.09253395230144976,0.0925339456705319,0.0925339456705319,0.37505874246620785,0.37505874246620785,0.5,10.000797540725063,0.0,0.0,0.0,0.0,0.0,0.0,26203.13136699223,19968.78978339599,0.7620764672633911,1.0361774403034292,0.6437495236966333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455073335112685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.948292802037,1455.6299981618308,0.37505874246620785,6.17534620354742,3.4776312383465577,,,,
5214.0,-30.595609638558493,4.994052339738855,35.02303316966745,24.195507598947756,5.0019132630247185,-27.036088537867943,-40.6181994365528,1.4425285136016925,-5.0571219211603875,-5.0571219211829,40.04600515149463,42237.82777063055,25748.08075966837,25748.08075966837,67985.90853029893,77706.8857419681,77706.8857419681,25748.08075966837,103454.96650163647,103454.96650163647,103454.96650163647,129658.1197850417,125146.95565493872,4511.164130102969,0.0,92117.35516273302,56648.849221004304,39409.45104636523,26203.153283405216,65612.60432977045,19968.803585391885,1455.6303981759963,0.0,0.8864610618912041,2.8786336947989373,0.0014947054983599872,1.0,1.0,-3.6007722637771735,353867.05225646903,1556517.793654706,4.398594850041599,1556517.793654706,4.398594850041599,0.7620763565901962,0.09253394662813673,4.028046144702076,101325.0,128581.51774400947,1.269000915312208,1.0,0.0,4.028046144700385,1.2850211394342068,1.2853018571702832,3.134614693168098,22868.992025796724,2331.9881943167875,19438.639586170888,1982.1895944253022,0.85,0.8499998410180771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.647061166901,4632.441516551485,5.5796424771773285,4.994052339738855,-2.3730467929392645,7.367099132678119,3.4776212989654627,3.5,0.9936060854187037,0.6,0.0002184424160580493,0.9957820080608727,0.0002193677072790572,199.4154831128309,0.0,0.0,0.0,0.03136954584951823,7.351398939654928e-05,0.00014492842666150003,0.0005837783902715927,0.09253390454367937,0.09253390454367937,0.09253390454367937,0.09253404912902859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.1156052761,595.6940540375568,0.0,0.09253390454367937,0.09253394662813673,0.09253394662813673,0.37505876300102453,0.37505876300102453,0.5,10.000801841153763,0.0,0.0,0.0,0.0,0.0,0.0,26203.153283405216,19968.803585391885,0.7620763565901962,1.0361714677350742,0.6437456370172759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455073335112685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16616.92843596623,1455.6303981759963,0.37505876300102453,6.17534620354742,3.4776212989654627,,,,
5215.0,-30.595512504686095,4.994065768503685,35.023029572593074,24.19501159982758,5.001688346774023,-27.03588146177527,-40.618014126643516,1.4420573294606858,-5.057240598567432,-5.057240598568004,40.045962554479736,42237.45296518035,25748.388548086183,25748.388548086183,67985.84151326654,77705.78824443725,77705.78824443725,25748.388548086183,103454.17679252343,103454.17679252343,103454.17679252343,129657.39819964123,125146.23616773084,4511.1620319103995,0.0,92117.25470153072,56648.91952590746,39409.26130624807,26203.221407117802,65612.48271336587,19968.824100959217,1455.6353513167471,0.0,0.8864606109377544,2.878621105782859,0.0014947054983599872,1.0,1.0,-3.6040346452742824,353865.4145815121,1556515.9552238309,4.398610011279559,1556515.9552238309,4.398610011279559,0.7620751582679417,0.09253391211432918,4.028046144702076,101325.0,128581.5370636139,1.269001105981879,1.0,0.0,4.028046144700134,1.2850233444564048,1.2853040626741765,3.134609314359215,22868.96708536688,2331.9856511007206,19438.618927190808,1982.187487795609,0.85,0.8499998646475362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.642982969806,4632.441516551485,5.579714106402118,4.994065768503685,-2.373132280565963,7.367198049069648,3.4776161767171407,3.5,0.9936046219191831,0.6,0.0002184424160580493,0.9957718917049845,0.00021936993590372083,199.41540325449355,0.0,0.0,0.0,0.03136954584951823,7.351553921521626e-05,0.00014492687684283302,0.0005837721475304861,0.09253391204110101,0.09253391204110101,0.09253391204110101,0.09253391224885368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.90961465,595.6941189224906,0.0,0.09253391204110101,0.09253391211432918,0.09253391211432918,0.37505880426717514,0.37505880426717514,0.5,10.000801847881018,0.0,0.0,0.0,0.0,0.0,0.0,26203.221407117802,19968.824100959217,0.7620751582679417,1.0361723669300689,0.6437411178250719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455072762598494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.91049102408,1455.6353513167471,0.37505880426717514,6.17534620354742,3.4776161767171407,,,,
5216.0,-30.595413780163476,4.994081453336889,35.02302484561429,24.194945312943332,5.001676811642981,-27.03575710444952,-40.617882495839126,1.4420201701014626,-5.0571329126074716,-5.057132912615006,40.04592275966196,42237.307159385266,25748.11781999101,25748.11781999101,67985.42497937627,77705.56659305767,77705.56659305767,25748.11781999101,103453.68441304867,103453.68441304867,103453.68441304867,129656.71127563453,125145.55491988384,4511.156355750694,0.0,92117.13679200067,56648.87749667818,39409.17699480277,26203.026862585855,65612.20385738862,19968.720976852564,1455.626729854891,0.0,0.8864613047026617,2.878632528850642,0.0014947054983599872,1.0,1.0,-3.6055897912364685,353866.9005810351,1556514.237733417,4.398586686626197,1556514.237733417,4.398586686626197,0.7620768807196476,0.09253380363254995,4.028046144702076,101325.0,128581.50215470335,1.2690007614577188,1.0,0.0,4.028046144701526,1.2850235183530971,1.2853042366088574,3.134608890166051,22868.937813227032,2331.9826661731613,19438.593372033327,1982.184881894768,0.85,0.8499998351821286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.638315993231,4632.441516551485,5.579661082159831,4.994081453336889,-2.373051552082495,7.367133005419385,3.4776103149607627,3.5,0.9936029471316464,0.6,0.0002184424160580493,0.9957616097987005,0.0002193722010453976,199.41532208847318,0.0,0.0,0.0,0.03136954584951823,7.351664011305546e-05,0.00014492577594499382,0.0005837677130631892,0.09253380354396716,0.09253380354396716,0.09253380354396716,0.09253380380136077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.71716692665,595.6941795416209,0.0,0.09253380354396716,0.09253380363254995,0.09253380363254995,0.3750588449436511,0.3750588449436511,0.5,10.000801855819681,0.0,0.0,0.0,0.0,0.0,0.0,26203.026862585855,19968.720976852564,0.7620768807196476,1.0361704223065873,0.6437416315292525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455072179897042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.8925832847,1455.626729854891,0.3750588449436511,6.17534620354742,3.4776103149607627,,,,
5217.0,-30.595314645396105,4.9940971996181105,35.02302070154887,24.194997979234927,5.001682762116464,-27.035734995629912,-40.61784145943818,1.4421031120183763,-5.057126328873039,-5.057126328861239,40.045930123828064,42237.53842851873,25748.110445527767,25748.110445527767,67985.6488740465,77705.75572370374,77705.75572370374,25748.110445527767,103453.8661692315,103453.8661692315,103453.8661692315,129656.89577443938,125145.73848381013,4511.157290629264,0.0,92117.01421629288,56648.79691976434,39409.13032947616,26203.029605207874,65612.15993468404,19968.724168471883,1455.626641074459,0.0,0.8864613115775607,2.87863322723852,0.0014947054983599872,1.0,1.0,-3.6049001216268834,353866.99143264827,1556514.5555604552,4.398586455489471,1556514.5555604552,4.398586455489471,0.7620769227579349,0.09253382132489345,4.028046144702076,101325.0,128581.45310406513,1.2690002773655578,1.0,0.0,4.028046144699633,1.2850231302053219,1.2853038483762897,3.1346098369906166,22868.90738266507,2331.979563119421,19438.57291119685,1982.1827954700996,0.85,0.8500000715351859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.634208693868,4632.441516551485,5.579664450330409,4.9940971996181105,-2.3730446244420684,7.3671418240601785,3.4776051561662853,3.5,0.9936014731903672,0.6,0.0002184424160580493,0.9957512852816987,0.00021937447562144174,199.415240585238,0.0,0.0,0.0,0.03136954584951823,7.351698332523633e-05,0.00014492543273281297,0.0005837663305886874,0.09253382132526468,0.09253382132526468,0.09253382132526468,0.09253382132496904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.75277311093,595.6941683260955,0.0,0.09253382132526468,0.09253382132489345,0.09253382132489345,0.3750588851533086,0.3750588851533086,0.5,10.000801855786143,0.0,0.0,0.0,0.0,0.0,0.0,26203.029605207874,19968.724168471883,0.7620769227579349,1.0361745283454353,0.6437455872595201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550715876538338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.87471064915,1455.626641074459,0.3750588851533086,6.17534620354742,3.4776051561662853,,,,
5218.0,-30.595216400256707,4.994112659945939,35.02301657363578,24.194954882282786,5.001674723561149,-27.035630981380223,-40.617727919574804,1.442089303838021,-5.057136200758066,-5.057136200802805,40.045922301737754,42237.46569982371,25748.144759944917,25748.144759944917,67985.61045976862,77705.61380512241,77705.61380512241,25748.144759944917,103453.75856506733,103453.75856506733,103453.75856506733,129656.79729138751,125145.63993175732,4511.157359630192,0.0,92116.89565652543,56648.74754779899,39409.0534541405,26203.03872632019,65612.09218046069,19968.727096686565,1455.6272530405352,0.0,0.8864612895880559,2.8786321800510164,0.0014947054983599872,1.0,1.0,-3.605380637594635,353866.8552065233,1556514.217970258,4.398587194785019,1556514.217970258,4.398587194785019,0.7620767692347286,0.09253382431745179,4.028046144702076,101325.0,128581.41624649137,1.2689999136095866,1.0,0.0,4.028046144701807,1.2850231948241944,1.2853039130092785,3.134609679363148,22868.877949097732,2331.976561730839,19438.54635150636,1982.1800871353992,0.85,0.8500000041442036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.630136963738,4632.441516551485,5.579676809566861,4.994112659945939,-2.3730498163219833,7.367162476267922,3.4776000420500153,3.5,0.99360001201429,0.6,0.0002184424160580493,0.9957410535300325,0.00021937672980705406,199.41515981347246,0.0,0.0,0.0,0.03136954584951823,7.351793293533971e-05,0.0001449244831227096,0.0005837625055153715,0.09253382432430947,0.09253382432430947,0.09253382432430947,0.09253382427019767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.71495327004,595.6941802388924,0.0,0.09253382432430947,0.09253382431745179,0.09253382431745179,0.3750589249576222,0.3750589249576222,0.5,10.000801855731511,0.0,0.0,0.0,0.0,0.0,0.0,26203.03872632019,19968.727096686565,0.7620767692347286,1.036175012873843,0.6437451435575781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455070992950074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.856849522985,1455.6272530405352,0.3750589249576222,6.17534620354742,3.4776000420500153,,,,
5219.0,-30.595117821598247,4.9941280101632906,35.02301246094522,24.194911785330646,5.001658665837209,-27.035534664190806,-40.61762688271699,1.4420755080874943,-5.057138085741826,-5.0571380857956765,40.04591448512449,42237.445993646004,25748.15797322331,25748.15797322331,67985.60396686931,77705.50430121097,77705.50430121097,25748.15797322331,103453.66227443427,103453.66227443427,103453.66227443427,129656.69874688258,125145.5415277011,4511.15721918147,0.0,92116.77699482383,56648.718685873115,39408.953676611905,26203.03647244831,65611.99014906022,19968.724499002383,1455.627303659114,0.0,0.8864613083270412,2.8786319800961726,0.0014947054983599872,1.0,1.0,-3.6057898418440004,353866.829194875,1556513.880615462,4.398586564773177,1556513.880615462,4.398586564773177,0.7620767356485147,0.09253382301231698,4.028046144702076,101325.0,128581.38406570943,1.2689995960099623,1.0,0.0,4.02804614470338,1.2850232593849045,1.2853039775840922,3.134609521877573,22868.848490224285,2331.973557761752,19438.519779322654,1982.1773775267452,0.85,0.8499999371473387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.626017445713,4632.441516551485,5.579684653941996,4.9941280101632906,-2.3730492079697467,7.367177218133037,3.47759486791494,3.5,0.993598533689983,0.6,0.0002184424160580493,0.9957307871579596,0.000219378991666546,199.41507876757166,0.0,0.0,0.0,0.03136954584951823,7.351877798395105e-05,0.00014492363807409826,0.0005837591016205705,0.09253382301168912,0.09253382301168912,0.09253382301168912,0.09253382301652553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.67715974676,595.6941921434009,0.0,0.09253382301168912,0.09253382301231698,0.09253382301231698,0.37505896443757586,0.37505896443757586,0.5,10.000801855711718,0.0,0.0,0.0,0.0,0.0,0.0,26203.03647244831,19968.724499002383,0.7620767356485147,1.0361765252420574,0.6437458442837827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550704035836206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.838973879097,1455.627303659114,0.37505896443757586,6.17534620354742,3.47759486791494,,,,
5220.0,-30.595019084437542,4.9941433497181045,35.02300836659286,24.1948788514361,5.0016477340773955,-27.035443336201958,-40.61752277249468,1.442071985655047,-5.0571353403066155,-5.057135340313737,40.04590678884926,42237.4142929838,25748.159252731784,25748.159252731784,67985.57354571558,77705.41527982695,77705.41527982695,25748.159252731784,103453.57453255873,103453.57453255873,103453.57453255873,129656.60222748648,125145.44526194414,4511.1569655423355,0.0,92116.65797615281,56648.65698855367,39408.88998622127,26203.02769492775,65611.91768114902,19968.718754525027,1455.6270299425646,0.0,0.8864613502533032,2.878632271325739,0.0014947054983599872,1.0,1.0,-3.6061499015804657,353866.867080235,1556513.5484549429,4.398585155196297,1556513.5484549429,4.398585155196297,0.7620767717003356,0.09253381936119161,4.028046144702076,101325.0,128581.33985889133,1.268999159722589,1.0,0.0,4.028046144703117,1.2850232758690208,1.2853039940718094,3.134609481667198,22868.81894272986,2331.9705447558404,19438.496360864596,1982.1749895086086,0.85,0.8500000113492618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.621891994167,4632.441516551485,5.579689919428037,4.9941433497181045,-2.373045211557098,7.367188561275203,3.477589686330418,3.5,0.9935970532372622,0.6,0.0002184424160580493,0.9957205043932744,0.00021938125718436773,199.41499759142505,0.0,0.0,0.0,0.03136954584951823,7.351964874685883e-05,0.00014492276731119046,0.0005837555941473968,0.092533819362496,0.092533819362496,0.092533819362496,0.0925338193545322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.63994808996,595.6942038646276,0.0,0.092533819362496,0.09253381936119161,0.09253381936119161,0.3750590036581807,0.3750590036581807,0.5,10.000801855685875,0.0,0.0,0.0,0.0,0.0,0.0,26203.02769492775,19968.718754525027,0.7620767717003356,1.0361772060390264,0.6437460721426078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550698122168875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.821108191547,1455.6270299425646,0.3750590036581807,6.17534620354742,3.477589686330418,,,,
5221.0,-30.594920273209908,4.9941586260399875,35.02300432261016,24.194847663771384,5.001636955366973,-27.03535352532202,-40.617422678600974,1.4420702072239147,-5.057135068512025,-5.057135068515161,40.04590005344275,42237.39947943747,25748.16684068677,25748.16684068677,67985.56632012423,77705.33266694081,77705.33266694081,25748.16684068677,103453.49950762758,103453.49950762758,103453.49950762758,129656.52302598373,125145.36617073943,4511.156855244285,0.0,92116.53892487666,56648.60573634035,39408.81465392923,26203.02351835615,65611.83817228538,19968.715458178423,1455.6269588353005,0.0,0.8864613760735833,2.878632300157083,0.0014947054983599872,1.0,1.0,-3.606469494751707,353866.8708308361,1556513.25776484,4.398584287108701,1556513.25776484,4.398584287108701,0.7620767673695987,0.09253381845667655,4.028046144702076,101325.0,128581.30166509132,1.2689987827790903,1.0,0.0,4.028046144699418,1.2850232841916405,1.2853040023962472,3.1346094613654936,22868.789387140903,2331.967530924516,19438.466696371095,1982.1719645721114,0.85,0.8499998127273551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.617784348369,4632.441516551485,5.57969653045115,4.9941586260399875,-2.373043036032829,7.367201662072817,3.4775845271130588,3.5,0.9935955791751596,0.6,0.0002184424160580493,0.9957102140296987,0.00021938352442323533,199.414916354451,0.0,0.0,0.0,0.03136954584951823,7.352048592676473e-05,0.00014492193013128455,0.0005837522219481043,0.09253381845704331,0.09253381845704331,0.09253381845704331,0.09253381845631377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.6073822965,595.6942141224642,0.0,0.09253381845704331,0.09253381845667655,0.09253381845667655,0.375059042671282,0.375059042671282,0.5,10.000801855654855,0.0,0.0,0.0,0.0,0.0,0.0,26203.02351835615,19968.715458178423,0.7620767673695987,1.0361783515591476,0.6437466264628852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550692198997914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.803248965276,1455.6269588353005,0.375059042671282,6.17534620354742,3.4775845271130588,,,,
