time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5222.0,-30.594821394356448,4.994173842417269,35.02300033949419,24.194819654244952,5.001627614851391,-27.03526538493551,-40.61732663596047,1.4420716048310271,-5.057134687512644,-5.05713468751141,40.04589372164173,42237.40162008738,25748.174034040865,25748.174034040865,67985.57565412825,77705.25698763158,77705.25698763158,25748.174034040865,103453.43102167244,103453.43102167244,103453.43102167244,129656.45064342063,125145.293869073,4511.156774347636,0.0,92116.41977137192,56648.56440140094,39408.72818885664,26203.019621748186,65611.74781060484,19968.7123861597,1455.626891454743,0.0,0.8864614009869893,2.8786323405726546,0.0014947054983599872,1.0,1.0,-3.6067635577459782,353866.8760884006,1556512.984492453,4.398583449510588,1556512.984492453,4.398583449510588,0.7620767634576708,0.09253381807437451,4.028046144702076,101325.0,128581.26725726562,1.2689984432002528,1.0,0.0,4.028046144701987,1.2850232776511834,1.2853039958543613,3.1346094773198963,22868.759806172744,2331.964514505233,19438.44282592896,1982.1695304644259,0.85,0.8499998684092229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.613681867845,4632.441516551485,5.579703049729364,4.994173842417269,-2.3730407938361857,7.367214636253455,3.477579374386357,3.5,0.9935941069675306,0.6,0.0002184424160580493,0.9956999167382707,0.00021938579323540203,199.41483506194507,0.0,0.0,0.0,0.03136954584951823,7.352128923049523e-05,0.00014492112682755405,0.0005837489862036097,0.09253381807497878,0.09253381807497878,0.09253381807497878,0.09253381807271191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.57676820486,595.6942237655323,0.0,0.09253381807497878,0.09253381807437451,0.09253381807437451,0.3750590815183594,0.3750590815183594,0.5,10.000801855570865,0.0,0.0,0.0,0.0,0.0,0.0,26203.019621748186,19968.7123861597,0.7620767634576708,1.0361799208638018,0.6437475456683467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550686271388562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.78539451406,1455.626891454743,0.3750590815183594,6.17534620354742,3.477579374386357,,,,
5223.0,-30.594701720043847,4.994188985326257,35.02299642324554,24.194791470095538,5.001617681443819,-27.035156931947377,-40.61720866067333,1.4420728562292084,-5.057134996242496,-5.0571349962275685,40.04588768454622,42237.397287189706,25748.18285003692,25748.18285003692,67985.58013722663,77705.18314912036,77705.18314912036,25748.18285003692,103453.36599915728,103453.36599915728,103453.36599915728,129656.38299085016,125145.22625894568,4511.156731904483,0.0,92116.30065023099,56648.51463802457,39408.651124673794,26203.016991692893,65611.6681163667,19968.709991995198,1455.6268795263088,0.0,0.8864614213123212,2.878632307823338,0.0014947054983599872,1.0,1.0,-3.607046576957316,353866.87182811915,1556512.7239399843,4.398582766165284,1556512.7239399843,4.398582766165284,0.7620767485792133,0.09253381844770277,4.028046144702076,101325.0,128581.22889643733,1.2689980646083132,1.0,0.0,4.028046144701652,1.285023271794948,1.2853039899968466,3.1346094916052496,22868.730233239206,2331.961498905254,19438.423595582994,1982.1675695148695,0.85,0.8500001266939458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.609585258489,4632.441516551485,5.579709913551574,4.994188985326257,-2.3730390737978833,7.367228059124141,3.477574229036904,3.5,0.9935926368676868,0.6,0.0002184424160580493,0.9956874539513444,0.00021938853923605204,199.41473667269744,0.0,0.0,0.0,0.03136954584951823,7.352227599069408e-05,0.00014492014006735522,0.000583745011487995,0.09253381848038748,0.09253381848038748,0.09253381848038748,0.09253381838336787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.5475928636,595.6942329552719,0.0,0.09253381848038748,0.09253381844770277,0.09253381844770277,0.3750591202324052,0.3750591202324052,0.5,10.000801852616462,0.0,0.0,0.0,0.0,0.0,0.0,26203.016991692893,19968.709991995198,0.7620767485792133,1.0361812477721133,0.6437482615482181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550680339727222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.767544711318,1455.6268795263088,0.3750591202324052,6.17534620354742,3.477574229036904,,,,
5224.0,-30.59460277436358,4.994204078077615,35.022992621287464,24.194772855285578,5.00161012421307,-27.03507574421739,-40.61711740270255,1.4420830933387088,-5.057134255875667,-5.057134255862247,40.04588314979948,42237.4195865257,25748.18886916108,25748.18886916108,67985.60845568677,77705.13850012413,77705.13850012413,25748.18886916108,103453.32736928521,103453.32736928521,103453.32736928521,129656.3419928099,125145.18519982415,4511.15679298576,0.0,92116.18395934744,56648.46504280086,39408.57657394065,26203.014623524694,65611.59119746534,19968.708061788227,1455.6268416747714,0.0,0.8864614415401015,2.878632386359803,0.0014947054983599872,1.0,1.0,-3.607225006326871,353866.8820447407,1556512.528225959,4.39858208609972,1556512.528225959,4.39858208609972,0.7620767437904112,0.09253382061569264,4.028046144702076,101325.0,128581.19370914639,1.268997717336752,1.0,0.0,4.028046144700221,1.2850232238877988,1.285303942079232,3.13460960846711,22868.701263639716,2331.9585448282255,19438.39982685119,1982.1651457787511,0.85,0.8500001641001554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.6054911926385,4632.441516551485,5.5797161682192895,4.994204078077615,-2.3730365969232787,7.367240675000894,3.477569086885144,3.5,0.9935911676814697,0.6,0.0002184424160580493,0.9956771499546142,0.00021939080962941302,199.414655325397,0.0,0.0,0.0,0.03136954584951823,7.352303929228604e-05,0.00014491937676576325,0.0005837419368739603,0.0925338206167885,0.0925338206167885,0.0925338206167885,0.09253382061320442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.5256677246,595.6942398614234,0.0,0.0925338206167885,0.09253382061569264,0.09253382061569264,0.3750591588285157,0.3750591588285157,0.5,10.000801852506456,0.0,0.0,0.0,0.0,0.0,0.0,26203.014623524694,19968.708061788227,0.7620767437904112,1.0361828941333942,0.6437493561070255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455067316056981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.7501148069,1455.6268416747714,0.3750591588285157,6.17534620354742,3.477569086885144,,,,
5225.0,-30.594503904517403,4.99421907305972,35.022988848765685,24.194739397522085,5.001599545664851,-27.03498331765235,-40.61701315278185,1.4420789586053187,-5.057135819961331,-5.057135819980989,40.04587639520459,42237.38775552063,25748.200601484215,25748.200601484215,67985.58835700485,77705.04573531517,77705.04573531517,25748.200601484215,103453.24633679939,103453.24633679939,103453.24633679939,129656.25933121375,125145.10260866347,4511.156722550281,0.0,92116.06510621065,56648.40712562857,39408.50886731342,26203.01299441436,65611.52186172779,19968.70599621243,1455.6268971909221,0.0,0.8864614580635265,2.8786322204450663,0.0014947054983599872,1.0,1.0,-3.6075743927249846,353866.86046128895,1556512.2367079363,4.398581530575989,1556512.2367079363,4.398581530575989,0.7620767123410241,0.09253382053260494,4.028046144702076,101325.0,128581.15044882189,1.2689972903905442,1.0,0.0,4.028046144698835,1.2850232432373316,1.2853039614329917,3.134609561267005,22868.6717572407,2331.9555360128793,19438.372530674285,1982.162362343337,0.85,0.8500000672107111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.601405171577,4632.441516551485,5.5797236512406565,4.99421907305972,-2.373035831143203,7.367254904202923,3.4775639548406807,3.5,0.9935897013830516,0.6,0.0002184424160580493,0.9956668539699627,0.00021939307830432132,199.41457404050914,0.0,0.0,0.0,0.03136954584951823,7.352391127035004e-05,0.00014491850478769925,0.0005837384245060813,0.09253382053301762,0.09253382053301762,0.09253382053301762,0.09253382053381957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.4930091003,595.6942501484997,0.0,0.09253382053301762,0.09253382053260494,0.09253382053260494,0.37505919734165466,0.37505919734165466,0.5,10.000801852486703,0.0,0.0,0.0,0.0,0.0,0.0,26203.01299441436,19968.70599621243,0.7620767123410241,1.0361836828031554,0.6437495512531062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550667224910285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.732273628026,1455.6268971909221,0.37505919734165466,6.17534620354742,3.4775639548406807,,,,
5226.0,-30.594404968978342,4.994234014559239,35.02298512505628,24.194711457844846,5.001590000163883,-27.03489543640151,-40.616917110141344,1.4420804672670193,-5.057135373111976,-5.057135373161431,40.045870258526996,42237.39028275745,25748.20701940081,25748.20701940081,67985.59730215826,77704.97141309567,77704.97141309567,25748.20701940081,103453.17843249648,103453.17843249648,103453.17843249648,129656.18761709667,125145.03096534204,4511.156651754634,0.0,92115.94603028089,56648.364898647,39408.423479593206,26203.00918460018,65611.43266419339,19968.703007275933,1455.6268295035854,0.0,0.8864614826050572,2.878632267845822,0.0014947054983599872,1.0,1.0,-3.607866418328797,353866.8666275404,1556511.9718567652,4.39858070548057,1556511.9718567652,4.39858070548057,0.7620767090755277,0.09253382031775775,4.028046144702076,101325.0,128581.11587396791,1.2689969491632658,1.0,0.0,4.0280461447009355,1.2850232361771665,1.2853039543712843,3.1346095784891537,22868.642195531254,2331.9525215574386,19438.34854861126,1982.159916853488,0.85,0.8500001172964127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.597315693373,4632.441516551485,5.579729986804269,4.994234014559239,-2.373033607482909,7.367267622042148,3.4775588184570783,3.5,0.9935882338448795,0.6,0.0002184424160580493,0.9956565512592073,0.0002193953485082633,199.41449270167885,0.0,0.0,0.0,0.03136954584951823,7.352471460868815e-05,0.00014491770144936116,0.0005837351886221856,0.09253382031820283,0.09253382031820283,0.09253382031820283,0.09253382031643621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.46333822253,595.6942594944682,0.0,0.09253382031820283,0.09253382031775775,0.09253382031775775,0.3750592357887772,0.3750592357887772,0.5,10.000801852447996,0.0,0.0,0.0,0.0,0.0,0.0,26203.00918460018,19968.703007275933,0.7620767090755277,1.0361852278110755,0.6437504649370044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455066129380481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.71443422813,1455.6268295035854,0.3750592357887772,6.17534620354742,3.4775588184570783,,,,
5227.0,-30.594305960036337,4.994248887231692,35.022981429964865,24.19467894304546,5.001578715985793,-27.034804526965342,-40.616816841624654,1.4420772829679618,-5.057135693280998,-5.057135693340814,40.04586363681721,42237.37560210277,25748.215278658736,25748.215278658736,67985.5908807615,77704.88534769273,77704.88534769273,25748.215278658736,103453.10062635147,103453.10062635147,103453.10062635147,129656.10654502574,125144.94998602525,4511.156559000485,0.0,92115.82717183436,56648.31742645969,39408.34416152741,26203.00591867428,65611.3500802017,19968.700174986203,1455.6268010169165,0.0,0.8864615049927724,2.8786322338830397,0.0014947054983599872,1.0,1.0,-3.6081992296144563,353866.86220940267,1556511.686073547,4.398579952797255,1556511.686073547,4.398579952797255,0.7620766959700211,0.09253381974969546,4.028046144702076,101325.0,128581.08001856379,1.2689965952979403,1.0,0.0,4.028046144700875,1.2850232510789015,1.2853039692762747,3.1346095421387443,22868.61268781405,2331.9495126076745,19438.324790295763,1982.1574941795377,0.85,0.8500001751594588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.593233265089,4632.441516551485,5.579736712880411,4.994248887231692,-2.373031960780942,7.367280848012634,3.4775536909311993,3.5,0.9935867688374855,0.6,0.0002184424160580493,0.9956462410196953,0.00021939762041820252,199.41441130256752,0.0,0.0,0.0,0.03136954584951823,7.352555330257334e-05,0.00014491686275547595,0.0005837318103245147,0.09253381974963272,0.09253381974963272,0.09253381974963272,0.09253381975076544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.43132189964,595.6942695792288,0.0,0.09253381974963272,0.09253381974969546,0.09253381974969546,0.3750592741830104,0.3750592741830104,0.5,10.000801852470396,0.0,0.0,0.0,0.0,0.0,0.0,26203.00591867428,19968.700174986203,0.7620766959700211,1.0361864341711853,0.643751051464005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550655358763325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.696599439947,1455.6268010169165,0.3750592741830104,6.17534620354742,3.4775536909311993,,,,
5228.0,-30.594206890982502,4.994263719453071,35.02297778395718,24.194654530752473,5.00157158461248,-27.034717593865075,-40.616717166826106,1.4420822871992742,-5.057134715065388,-5.057134715080352,40.04585766282834,42237.36357952411,25748.220132787446,25748.220132787446,67985.58371231156,77704.815314682,77704.815314682,25748.220132787446,103453.03544746945,103453.03544746945,103453.03544746945,129656.03697238381,125144.88048525783,4511.156487125977,0.0,92115.7080068044,56648.25627044913,39408.27970706141,26203.001524914358,65611.28123197576,19968.696937766534,1455.6267004755675,0.0,0.886461531654976,2.8786323376499405,0.0014947054983599872,1.0,1.0,-3.608479091147615,353866.87570819183,1556511.4282452015,4.398579056404089,1556511.4282452015,4.398579056404089,0.7620767002123738,0.0925338194797632,4.028046144702076,101325.0,128581.03547768913,1.268996155713685,1.0,0.0,4.0280461446997835,1.2850232276603324,1.2853039458525897,3.1346095992646146,22868.58310398465,2331.9464958966264,19438.2972948399,1982.154690423325,0.85,0.8500000724335627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.589154130316,4632.441516551485,5.579742697080918,4.994263719453071,-2.373029371495383,7.367293090948454,3.4775485675449884,3.5,0.9935853050128538,0.6,0.0002184424160580493,0.9956359246357305,0.00021939989372919623,199.4143298541024,0.0,0.0,0.0,0.03136954584951823,7.352638703908339e-05,0.00014491602901896592,0.0005837284519953799,0.09253381948022692,0.09253381948022692,0.09253381948022692,0.0925338194781215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.40243754466,595.694278677454,0.0,0.09253381948022692,0.0925338194797632,0.0925338194797632,0.3750593125351767,0.3750593125351767,0.5,10.000801852448962,0.0,0.0,0.0,0.0,0.0,0.0,26203.001524914358,19968.696937766534,0.7620767002123738,1.036187412221706,0.6437515437351293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455064941932332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.67876942012,1455.6267004755675,0.3750593125351767,6.17534620354742,3.4775485675449884,,,,
5229.0,-30.59410783886117,4.994278466687055,35.02297419951083,24.194624984543793,5.001559625906414,-27.034630350629506,-40.61662122895939,1.4420821373181687,-5.057135878814734,-5.0571358787642255,40.04585214702083,42237.36696601068,25748.230331280087,25748.230331280087,67985.59729729078,77704.74419424753,77704.74419424753,25748.230331280087,103452.97452552762,103452.97452552762,103452.97452552762,129655.97522837849,125144.81871913048,4511.15650924801,0.0,92115.58907734607,56648.21184766559,39408.1969218672,26203.00070285087,65611.19762471807,19968.695537753487,1455.6267644616598,0.0,0.8864615457270303,2.878632214201992,0.0014947054983599872,1.0,1.0,-3.6087501287312307,353866.8596491434,1556511.190191082,4.398578583296419,1556511.190191082,4.398578583296419,0.7620766706914184,0.09253382104569441,4.028046144702076,101325.0,128581.00357528764,1.268995840861462,1.0,0.0,4.02804614469947,1.285023228361739,1.2853039465541496,3.1346095975536445,22868.553578638104,2331.9434851491696,19438.270486634563,1982.1519567471628,0.85,0.8499999975858629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.585085013105,4632.441516551485,5.579749827325368,4.994278466687055,-2.373028369747137,7.367306836434192,3.477543456743823,3.5,0.9935838447839495,0.6,0.0002184424160580493,0.9956256101302584,0.00021940216667334453,199.4142484196247,0.0,0.0,0.0,0.03136954584951823,7.352718952603364e-05,0.00014491522653201566,0.0005837252195409137,0.09253382104612534,0.09253382104612534,0.09253382104612534,0.09253382104637864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.3757685886,595.6942870778548,0.0,0.09253382104612534,0.09253382104569441,0.09253382104569441,0.375059350853514,0.375059350853514,0.5,10.00080185241175,0.0,0.0,0.0,0.0,0.0,0.0,26203.00070285087,19968.695537753487,0.7620766706914184,1.0361889396708435,0.6437524156714732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550643476282121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.660943904833,1455.6267644616598,0.375059350853514,6.17534620354742,3.477543456743823,,,,
5230.0,-30.594008718317788,4.994293178617819,35.02297063284595,24.19459526371213,5.001550171026125,-27.034540337912343,-40.616521100141085,1.4420817902705274,-5.057134752547597,-5.057134752489318,40.045845491171534,42237.353281538584,25748.23456767172,25748.23456767172,67985.58784921031,77704.66216183169,77704.66216183169,25748.23456767172,103452.89672950341,103452.89672950341,103452.89672950341,129655.8920527664,125144.73567789147,4511.156374874937,0.0,92115.47017110129,56648.16128939068,39408.12097967845,26202.995323262992,65611.11630294145,19968.691670033997,1455.626632696952,0.0,0.8864615756181898,2.87863233367394,0.0014947054983599872,1.0,1.0,-3.609078236986761,353866.87519096327,1556510.9029338446,4.398577578344619,1556510.9029338446,4.398577578344619,0.7620766795430374,0.09253381963135306,4.028046144702076,101325.0,128580.96309876781,1.2689954413892703,1.0,0.0,4.028046144702057,1.2850232299858362,1.2853039481786015,3.134609593591918,22868.524059054536,2331.9404749893733,19438.248369742774,1982.149701451849,0.85,0.8500001276665871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.5810151630085,4632.441516551485,5.579755666455056,4.994293178617819,-2.373025699355739,7.367318877973558,3.477538345025164,3.5,0.993582384292904,0.6,0.0002184424160580493,0.995615288615221,0.00021940444120929076,199.4141669289612,0.0,0.0,0.0,0.03136954584951823,7.352802707747724e-05,0.00014491438898057204,0.0005837218458450502,0.0925338196315725,0.0925338196315725,0.0925338196315725,0.0925338196307696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.3435874832,595.6942972145157,0.0,0.0925338196315725,0.09253381963135306,0.09253381963135306,0.37505938914472464,0.37505938914472464,0.5,10.000801852376156,0.0,0.0,0.0,0.0,0.0,0.0,26202.995323262992,19968.691670033997,0.7620766795430374,1.0361900799752497,0.6437530050017609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550637534261543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.643121352627,1455.626632696952,0.37505938914472464,6.17534620354742,3.477538345025164,,,,
5231.0,-30.593909538199103,4.994307833814316,35.022967112297245,24.194567917753034,5.0015405015774705,-27.034452841522327,-40.61642132056875,1.4420838044501767,-5.057134654430797,-5.0571346544057,40.04583968841546,42237.34136632495,25748.24137578564,25748.24137578564,67985.5827421106,77704.59048806725,77704.59048806725,25748.24137578564,103452.83186385289,103452.83186385289,103452.83186385289,129655.82423518342,125144.66789584422,4511.156339339196,0.0,92115.35119518226,56648.10207161601,39408.054581740274,26202.99237133053,65611.0469530708,19968.689171031067,1455.6265989841907,0.0,0.8864615971690913,2.8786323440819306,0.0014947054983599872,1.0,1.0,-3.6093602633403066,353866.87654491386,1556510.6524953311,4.398576853795396,1556510.6524953311,4.398576853795396,0.7620766700248862,0.09253382007256357,4.028046144702076,101325.0,128580.92345738938,1.2689950501592833,1.0,0.0,4.028046144702987,1.2850232205599723,1.2853039387506786,3.1346096165848127,22868.494522173685,2331.937463065745,19438.219386442528,1982.1467459777323,0.85,0.8499999581343186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.5769564004595,4632.441516551485,5.579762049492445,4.994307833814316,-2.3730237920705215,7.367331625884837,3.4775332472354226,3.5,0.9935809277815493,0.6,0.0002184424160580493,0.9956049610120534,0.0002194067171340709,199.41408538938532,0.0,0.0,0.0,0.03136954584951823,7.35288617163449e-05,0.0001449135543417044,0.0005837184838811771,0.09253382007302523,0.09253382007302523,0.09253382007302523,0.09253382007182699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.31553118944,595.6943060519092,0.0,0.09253382007302523,0.09253382007256357,0.09253382007256357,0.3750594274142401,0.3750594274142401,0.5,10.000801852324635,0.0,0.0,0.0,0.0,0.0,0.0,26202.99237133053,19968.689171031067,0.7620766700248862,1.0361910973732549,0.6437535038350445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550631588141265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.625303472883,1455.6265989841907,0.3750594274142401,6.17534620354742,3.4775332472354226,,,,
5232.0,-30.59381029398464,4.994322432642688,35.02296362064859,24.19453861601653,5.001530751047452,-27.034363429389966,-40.616321296524234,1.4420838860745995,-5.057134578280113,-5.0571345782943835,40.04583348116247,42237.328547130535,25748.248139967825,25748.248139967825,67985.57668709836,77704.51142268686,77704.51142268686,25748.248139967825,103452.75956265468,103452.75956265468,103452.75956265468,129655.74855550907,125144.5922857118,4511.1562697972695,0.0,92115.232323495,56648.0494464077,39407.980974541446,26202.988992854385,65610.96996739582,19968.686375015448,1455.6265545399285,0.0,0.8864616200752563,2.878632352159807,0.0014947054983599872,1.0,1.0,-3.6096710580984563,353866.87759574596,1556510.3845997842,4.398576083681746,1556510.3845997842,4.398576083681746,0.7620766615770802,0.09253381989765216,4.028046144702076,101325.0,128580.88225708029,1.2689946435438468,1.0,0.0,4.028046144700933,1.2850232201779903,1.2853039383686131,3.1346096175165967,22868.465011169348,2331.9344537807865,19438.192345551222,1982.1439885742045,0.85,0.8499998725781235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.572903531294,4632.441516551485,5.579768415894788,4.994322432642688,-2.373021912932596,7.367344345575284,3.4775281568507292,3.5,0.9935794733859227,0.6,0.0002184424160580493,0.9955946268502603,0.00021940899455145767,199.41400379718075,0.0,0.0,0.0,0.03136954584951823,7.352969840897331e-05,0.000144912717649076,0.000583715113644661,0.0925338198980974,0.0925338198980974,0.0925338198980974,0.09253381989725375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.2855190773,595.6943155053636,0.0,0.0925338198980974,0.09253381989765216,0.09253381989765216,0.37505946566633513,0.37505946566633513,0.5,10.00080185228649,0.0,0.0,0.0,0.0,0.0,0.0,26202.988992854385,19968.686375015448,0.7620766615770802,1.036192220917974,0.6437540638115792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550625638451997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.607490090653,1455.6265545399285,0.37505946566633513,6.17534620354742,3.4775281568507292,,,,
5233.0,-30.593711683327587,4.994337372063625,35.02296168529805,24.194782284926646,5.001589237645669,-27.03448220047213,-40.61640295023096,1.442359707693158,-5.057115548407182,-5.057115548419947,40.04587140068218,42238.06623156681,25748.207268175047,25748.207268175047,67986.27349974186,77705.26123480752,77705.26123480752,25748.207268175047,103453.46850298256,103453.46850298256,103453.46850298256,129656.47675233314,125145.31730109063,4511.1594512425,0.0,92115.1022364518,56647.90704253495,39407.994659907614,26203.00824935058,65611.0029092582,19968.70435087537,1455.6265046856272,0.0,0.8864615796049211,2.8786343708065907,0.0014947054983599872,1.0,1.0,-3.6069151199934595,353867.14019669447,1556512.0211513992,4.398577444309249,1556512.0211513992,4.398577444309249,0.7620767875524475,0.0925338775982321,4.028046144702076,101325.0,128580.81349710506,1.2689939649356532,1.0,0.0,4.028046144701849,1.2850219294021474,1.2853026473107954,3.1346127661619847,22868.432715848357,2331.9311605745447,19438.166733512448,1982.141376873086,0.85,0.8499999529937766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.568856568177,4632.441516551485,5.579764452214462,4.994337372063625,-2.3730060474196653,7.367343419483291,3.4775230738869785,3.5,0.9935780211105653,0.6,0.0002184424160580493,0.9955843587745075,0.00021941125745179058,199.41392272591239,0.0,0.0,0.0,0.03136954584951823,7.352901538199889e-05,0.0001449134006760504,0.000583717864908832,0.09253387770283461,0.09253387770283461,0.09253387770283461,0.0925338773930324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.4689064212,595.694257740089,0.0,0.09253387770283461,0.0925338775982321,0.0925338775982321,0.37505950390454706,0.37505950390454706,0.5,10.000801842938905,0.0,0.0,0.0,0.0,0.0,0.0,26203.00824935058,19968.70435087537,0.7620767875524475,1.0362023210309517,0.6437649839003864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550619684922579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.589681298476,1455.6265046856272,0.37505950390454706,6.17534620354742,3.4775230738869785,,,,
5234.0,-30.59361618421685,4.994351627851998,35.022960427635994,24.19492903808134,5.001696203672729,-27.034457541680318,-40.6163539859466,1.4425375780933156,-5.0571448860184205,-5.057144886008197,40.04588708378622,42238.2499003306,25748.289304931346,25748.289304931346,67986.53920526194,77705.42213602232,77705.42213602232,25748.289304931346,103453.71144095366,103453.71144095366,103453.71144095366,129656.78312482662,125145.62111449258,4511.162010334046,0.0,92114.97607533097,56647.803908291484,39407.96907448831,26203.071683872953,65611.04075836127,19968.738883881608,1455.629197313477,0.0,0.8864613730351295,2.8786312587382246,0.0014947054983599872,1.0,1.0,-3.6061225354354747,353866.7353551415,1556512.6980124689,4.398584389262667,1556512.6980124689,4.398584389262667,0.7620762605542787,0.09253392690932402,4.028046144702076,101325.0,128580.75470315047,1.268993384684436,1.0,0.0,4.028046144700241,1.2850210970147609,1.2853018147415705,3.1346147966439233,22868.40139517419,2331.92796675462,19438.145216148616,1982.13918271261,0.85,0.8500001762366544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.564910779019,4632.441516551485,5.579787001107454,4.994351627851998,-2.3730257642319526,7.3673773920839505,3.4775181180000323,3.5,0.9935766051428664,0.6,0.0002184424160580493,0.9955744148049901,0.0002194134489693943,199.41384421281788,0.0,0.0,0.0,0.03136954584951823,7.352942496376582e-05,0.0001449129910942835,0.0005837162150945748,0.09253392688424392,0.09253392688424392,0.09253392688424392,0.09253392696207766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.5447241193,595.6942338585285,0.0,0.09253392688424392,0.09253392690932402,0.09253392690932402,0.3750595420943257,0.3750595420943257,0.5,10.00080184515802,0.0,0.0,0.0,0.0,0.0,0.0,26203.071683872953,19968.738883881608,0.7620762605542787,1.0362057729833822,0.6437674118886445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550613769404257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.57186312217,1455.629197313477,0.3750595420943257,6.17534620354742,3.4775181180000323,,,,
5235.0,-30.593501467039758,4.994368192803041,35.02295612505124,24.1942930611782,5.001289428520034,-27.033877889946396,-40.615826834086306,1.4419249370245046,-5.0570236930975625,-5.057023693100861,40.04577979243037,42236.52939962943,25747.990568292335,25747.990568292335,67984.51996792176,77704.49433873703,77704.49433873703,25747.990568292335,103452.48490702937,103452.48490702937,103452.48490702937,129655.67586785427,125144.49507425081,4511.180793603464,0.0,92114.8817435734,56647.96573436468,39407.684454676346,26203.19096082489,65610.87541550124,19968.79757310983,1455.633852888709,0.0,0.8864623805595089,2.878644114630275,0.0014947054983599872,1.0,1.0,-3.611966551937769,353868.4077475977,1556508.0674723855,4.398550515938087,1556508.0674723855,4.398550515938087,0.7620750313564559,0.09253404806753038,4.028046144702076,101325.0,128580.78682825634,1.2689937017345803,1.0,0.0,4.028046144703703,1.285023964020768,1.2853046823738858,3.1346078030315834,22868.377976436124,2331.9255787079305,19438.118461678467,1982.136454515912,0.85,0.8499998767602913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.560820615662,4632.441516551485,5.579727208982178,4.994368192803041,-2.372934605002866,7.367302797805907,3.477512980782964,3.5,0.9935751373665612,0.6,0.0002184424160580493,0.995562469870846,0.00021941608153066254,199.41374989997357,0.0,0.0,0.0,0.03136954584951823,7.353383467456036e-05,0.00014490858138348895,0.0005836984525760097,0.09253371032081961,0.09253371032081961,0.09253371032081961,0.09253474134305668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.8754168034,595.6944462079092,0.0,0.09253371032081961,0.09253404806753038,0.09253404806753038,0.3750595802916456,0.3750595802916456,0.5,10.000833077077065,0.0,0.0,0.0,0.0,0.0,0.0,26203.19096082489,19968.79757310983,0.7620750313564559,1.0361776083216185,0.6437428114188919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550608040547923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16616.55398589825,1455.633852888709,0.3750595802916456,6.17534620354742,3.477512980782964,,,,
5236.0,-30.59339900260296,4.9943849660588375,35.02295170421017,24.194490734394662,5.001560791465716,-27.033991925682493,-40.615907789301104,1.442153711456022,-5.057015918225261,-5.057015918206107,40.04578469688478,42237.279810958265,25747.9872083575,25747.9872083575,67985.26701931577,77704.1958666936,77704.1958666936,25747.9872083575,103452.1830750511,103452.1830750511,103452.1830750511,129654.97636164649,125143.80985433816,4511.166507308328,0.0,92114.75569472235,56647.83962647999,39407.684520269286,26202.793286595384,65610.47780686467,19968.582152657455,1455.6178684222723,0.0,0.8864624024341669,2.878644939374045,0.0014947054983599872,1.0,1.0,-3.6118416134377753,353868.515036566,1556508.2791417032,4.3985497805049585,1556508.2791417032,4.3985497805049585,0.7620783759292115,0.09253375405367335,4.028046144702076,101325.0,128580.7220212837,1.2689930621394887,1.0,0.0,4.028046144702618,1.2850228934125119,1.2853036115317515,3.1346104146091753,22868.34668363398,2331.9223877301606,19438.095205293277,1982.1340830246086,0.85,0.8500000229227063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.557303986197,4632.441516551485,5.579730733025157,4.9943849660588375,-2.372926227736862,7.367311193795699,3.4775085639229486,3.5,0.9935738754065567,0.6,0.0002184424160580493,0.9955518008848356,0.0002194184329372917,199.413665660594,0.0,0.0,0.0,0.03136954584951823,7.353315745516787e-05,0.00014490925860288144,0.0005837011804469727,0.09253375407452935,0.09253375407452935,0.09253375407452935,0.09253375400415756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.8991392178,595.6944387355408,0.0,0.09253375407452935,0.09253375405367335,0.09253375405367335,0.37505974371124506,0.37505974371124506,0.5,10.000833075168282,0.0,0.0,0.0,0.0,0.0,0.0,26202.793286595384,19968.582152657455,0.7620783759292115,1.036195273862228,0.6437581499602961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550601158832985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.536496859553,1455.6178684222723,0.37505974371124506,6.17534620354742,3.4775085639229486,,,,
5237.0,-30.593299671071726,4.994398810695239,35.02294905139934,24.194480990432226,5.001498543292143,-27.033974536346307,-40.61587118832392,1.4421734082724154,-5.057149364312977,-5.05714936431126,40.04582686770618,42237.53040823148,25748.338642981482,25748.338642981482,67985.86905121297,77704.40848562993,77704.40848562993,25748.338642981482,103452.74712861142,103452.74712861142,103452.74712861142,129655.79188317957,125144.61666885827,4511.175214321301,0.0,92114.63655245406,56647.758473864094,39407.642309544404,26203.04475456815,65610.68706411256,19968.71450570108,1455.6290697826475,0.0,0.886461568630007,2.8786307836909604,0.0014947054983599872,1.0,1.0,-3.61028469636841,353866.673557377,1556510.0991721773,4.398577813289897,1556510.0991721773,4.398577813289897,0.7620761133959366,0.09253392414743387,4.028046144702076,101325.0,128580.68076529857,1.2689926549745727,1.0,0.0,4.028046144702017,1.2850228012363232,1.2853035193354265,3.134610639458447,22868.317105455375,2331.9193715953334,19438.066421763102,1982.13114792137,0.85,0.8499998636596671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.553859367259,4632.441516551485,5.5798110559949246,4.994398810695239,-2.3730221055332983,7.367420916228538,3.4775042375097858,3.5,0.9935726392885103,0.6,0.0002184424160580493,0.9955414582265613,0.00021942071247055695,199.413583996947,0.0,0.0,0.0,0.03136954584951823,7.353346363474812e-05,0.00014490895242330116,0.0005836999471414948,0.0925339241588986,0.0925339241588986,0.0925339241588986,0.09253392400184407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.103033784,595.6943745112379,0.0,0.0925339241588986,0.09253392414743387,0.09253392414743387,0.37505988237333876,0.37505988237333876,0.5,10.000833075768286,0.0,0.0,0.0,0.0,0.0,0.0,26203.04475456815,19968.71450570108,0.7620761133959366,1.0362011448650044,0.6437599162306956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455059501214744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.518766181536,1455.6290697826475,0.37505988237333876,6.17534620354742,3.4775042375097858,,,,
5238.0,-30.593201300668813,4.994413149322613,35.02294562477597,24.194388195779197,5.001494767429239,-27.033815843874756,-40.61571186231447,1.4421093105310416,-5.057123980666461,-5.057123980660326,40.0457992355472,42237.26831909291,25748.279364165715,25748.279364165715,67985.54768325863,77704.04814074913,77704.04814074913,25748.279364165715,103452.32750491485,103452.32750491485,103452.32750491485,129655.3165420269,125144.1429028088,4511.17363921811,0.0,92114.52042578676,56647.74060370915,39407.53313564179,26202.98903711205,65610.52217275384,19968.68199744926,1455.626912865325,0.0,0.8864617983737677,2.878633476331108,0.0014947054983599872,1.0,1.0,-3.611939783186301,353867.0238365096,1556508.906609083,4.398570089221444,1556508.906609083,4.398570089221444,0.7620764932262896,0.0925338974052664,4.028046144702076,101325.0,128580.64891857319,1.2689923406718302,1.0,0.0,4.0280461447029134,1.2850231011978162,1.2853038193624473,3.1346099077498213,22868.288275927825,2331.916431801668,19438.040983490544,1982.1285539394742,0.85,0.8499998228530243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.549733601952,4632.441516551485,5.579803198711553,4.994413149322613,-2.373001783733432,7.367414933056045,3.477499055585198,3.5,0.993571158738628,0.6,0.0002184424160580493,0.9955312157576915,0.0002194229699686457,199.41350312354044,0.0,0.0,0.0,0.03136954584951823,7.35347964645587e-05,0.0001449076195934906,0.0005836945784415148,0.09253389739907225,0.09253389739907225,0.09253389739907225,0.09253389742428464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.9694295935,595.6944165949683,0.0,0.09253389739907225,0.0925338974052664,0.0925338974052664,0.37506000123946864,0.37506000123946864,0.5,10.000833076119791,0.0,0.0,0.0,0.0,0.0,0.0,26202.98903711205,19968.68199744926,0.7620764932262896,1.0361988509137496,0.6437575394977244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550589053405092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.500976156458,1455.626912865325,0.37506000123946864,6.17534620354742,3.477499055585198,,,,
5239.0,-30.593101794346815,4.9944274574804775,35.02294228102914,24.194355331733846,5.001474701249558,-27.03373285096479,-40.615620359871514,1.442105757297236,-5.057122794147574,-5.057122794187536,40.045794773481774,42237.29179099458,25748.283020453666,25748.283020453666,67985.57481144826,77703.99628878669,77703.99628878669,25748.283020453666,103452.27930924034,103452.27930924034,103452.27930924034,129655.27166790202,125144.097199822,4511.174468080019,0.0,92114.40171977016,56647.697219669106,39407.449444556725,26202.99235866168,65610.4418032184,19968.68321859409,1455.6270940013487,0.0,0.886461820614011,2.878633602194392,0.0014947054983599872,1.0,1.0,-3.612230549511935,353867.04020976403,1556508.7140327955,4.398569341496551,1556508.7140327955,4.398569341496551,0.7620764432270358,0.09253391530684367,4.028046144702076,101325.0,128580.61367560609,1.268991992850788,1.0,0.0,4.02804614470175,1.2850231178260716,1.2853038359943352,3.134609867187832,22868.25880605277,2331.9134267107293,19438.017595990936,1982.126169078221,0.85,0.8499998955253244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.545744853591,4632.441516551485,5.579808814154599,4.9944274574804775,-2.3729991355784925,7.36742659305897,3.477494045755615,3.5,0.9935697273587472,0.6,0.0002184424160580493,0.9955208551309018,0.0002194252535566682,199.41342131632567,0.0,0.0,0.0,0.03136954584951823,7.353556193149731e-05,0.00014490685412655197,0.0005836914951053637,0.09253391530726615,0.09253391530726615,0.09253391530726615,0.09253391530651205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.94785556244,595.6944233905255,0.0,0.09253391530726615,0.09253391530684367,0.09253391530684367,0.37506010426783687,0.37506010426783687,0.5,10.000833076074604,0.0,0.0,0.0,0.0,0.0,0.0,26202.99235866168,19968.68321859409,0.7620764432270358,1.036200533679585,0.6437586858152007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550583152324126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.48317018783,1455.6270940013487,0.37506010426783687,6.17534620354742,3.477494045755615,,,,
5240.0,-30.593002308277363,4.994441887008448,35.02293890475143,24.19434080310168,5.001479206294404,-27.03364380962124,-40.615520335827,1.442120707382298,-5.057114339094312,-5.057114339090919,40.04578714738779,42237.28017557389,25748.268456039008,25748.268456039008,67985.5486316129,77703.91928521881,77703.91928521881,25748.268456039008,103452.18774125782,103452.18774125782,103452.18774125782,129655.16824882146,125143.99356108686,4511.174687734595,0.0,92114.28242857577,56647.643317894435,39407.376789645925,26202.980507563647,65610.35729720957,19968.67629201533,1455.6266190655504,0.0,0.8864618914152759,2.8786344990879034,0.0014947054983599872,1.0,1.0,-3.612648196113355,353867.1568845039,1556508.3849022498,4.3985669611330085,1556508.3849022498,4.3985669611330085,0.7620765235562135,0.09253392134978734,4.028046144702076,101325.0,128580.57548180605,1.268991615907289,1.0,0.0,4.028046144705005,1.285023047863376,1.285303766016356,3.1346100378507287,22868.229190901875,2331.9104068057773,19437.993583394757,1982.1237204748572,0.85,0.8499999462629211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.541767811691,4632.441516551485,5.579810466912158,4.994441887008448,-2.3729911213836976,7.367433008392146,3.4774890506321086,3.5,0.9935683001806025,0.6,0.0002184424160580493,0.9955104967290697,0.00021942753670180424,199.4133395258283,0.0,0.0,0.0,0.03136954584951823,7.353639869462551e-05,0.00014490601736342378,0.0005836881245848712,0.09253392135126451,0.09253392135126451,0.09253392135126451,0.09253392133628532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.9109832088,595.6944350048719,0.0,0.09253392135126451,0.09253392134978734,0.09253392134978734,0.37506019462440854,0.37506019462440854,0.5,10.000833076056246,0.0,0.0,0.0,0.0,0.0,0.0,26202.980507563647,19968.67629201533,0.7620765235562135,1.036201469283941,0.6437593379387108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550577183106084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.465390254456,1455.6266190655504,0.37506019462440854,6.17534620354742,3.4774890506321086,,,,
5241.0,-30.592902792317005,4.99445617341727,35.022935671067856,24.194319743569963,5.001467960254721,-27.0335638516535,-40.615425480622775,1.4421290190461753,-5.057118276144308,-5.057118276105991,40.045784509050094,42237.289863387494,25748.28563033311,25748.28563033311,67985.57549372061,77703.87946056378,77703.87946056378,25748.28563033311,103452.16509089689,103452.16509089689,103452.16509089689,129655.15607682677,125143.98054657302,4511.175530253743,0.0,92114.16342290818,56647.573823525134,39407.32177709228,26202.99098592988,65610.31276302216,19968.681264256295,1455.6271279798539,0.0,0.8864618808999448,2.8786340814542406,0.0014947054983599872,1.0,1.0,-3.6128319512478697,353867.1025555363,1556508.2710349767,4.398567314662138,1556508.2710349767,4.398567314662138,0.762076408566442,0.09253393916413193,4.028046144702076,101325.0,128580.53450420138,1.2689912114897743,1.0,0.0,4.028046144700022,1.285023008966851,1.285303727111334,3.134610132732639,22868.19964663567,2331.907394129052,19437.971749926008,1982.1214940806503,0.85,0.8500000896566289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.537838905081,4632.441516551485,5.579818939450403,4.99445617341727,-2.3729922037440963,7.367448377161367,3.477484115968847,3.5,0.9935668902768134,0.6,0.0002184424160580493,0.9955001353313113,0.00021942982055482064,199.41325771082384,0.0,0.0,0.0,0.03136954584951823,7.35371922253353e-05,0.000144905223832714,0.000583684928206555,0.0925339391643261,0.0925339391643261,0.0925339391643261,0.09253393916535554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.89822709246,595.6944390228902,0.0,0.0925339391643261,0.09253393916413193,0.09253393916413193,0.3750602748436501,0.3750602748436501,0.5,10.000833075985671,0.0,0.0,0.0,0.0,0.0,0.0,26202.99098592988,19968.681264256295,0.762076408566442,1.0362025820434306,0.6437599225588869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550571215107857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.447613232234,1455.6271279798539,0.3750602748436501,6.17534620354742,3.477484115968847,,,,
5242.0,-30.592803363013463,4.994470458832596,35.02293241453215,24.19428639058026,5.001457037549424,-27.033471261378697,-40.61532496763391,1.4421249355829724,-5.057115600888778,-5.057115600868,40.045777382340994,42237.2758627832,25748.28574956251,25748.28574956251,67985.56161234571,77703.7886710576,77703.7886710576,25748.28574956251,103452.0744206201,103452.0744206201,103452.0744206201,129655.06059079422,125143.8848682338,4511.175722560417,0.0,92114.04494415327,56647.53213453604,39407.23645513025,26202.98617017411,65610.22262530436,19968.677762144067,1455.6270043516568,0.0,0.8864619204018682,2.8786343652394946,0.0014947054983599872,1.0,1.0,-3.613245051801414,353867.1394724833,1556507.96345684,4.398565986593604,1556507.96345684,4.398565986593604,0.7620764149726443,0.09253394454558463,4.028046144702076,101325.0,128580.50009637572,1.2689908719109373,1.0,0.0,4.028046144700952,1.2850230280764452,1.2853037462251027,3.134610086117811,22868.170233180448,2331.9043947913356,19437.944402217483,1982.1187053904732,0.85,0.8499999870568613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.533894769134,4632.441516551485,5.579823734472907,4.994470458832596,-2.3729884476272276,7.367458906459824,3.4774791621805226,3.5,0.9935654749087207,0.6,0.0002184424160580493,0.9954897830722487,0.00021943210244097062,199.41317596712955,0.0,0.0,0.0,0.03136954584951823,7.353803309604586e-05,0.00014490438296200342,0.0005836815411405311,0.09253394454480202,0.09253394454480202,0.09253394454480202,0.09253394455207091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.8637693532,595.6944498766611,0.0,0.09253394454480202,0.09253394454558463,0.09253394454558463,0.3750603469528181,0.3750603469528181,0.5,10.00083307595284,0.0,0.0,0.0,0.0,0.0,0.0,26202.98617017411,19968.677762144067,0.7620764149726443,1.0362037940429918,0.643760593589165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550565245321423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.429840125034,1455.6270043516568,0.3750603469528181,6.17534620354742,3.4774791621805226,,,,
