time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5243.0,-30.592703860881084,4.994484729565169,35.02292912936283,24.194248672015988,5.001443058302516,-27.033377254884257,-40.61522047324104,1.4421164521523389,-5.057113526751891,-5.05711352673921,40.04577004311449,42237.24563083439,25748.287511494884,25748.287511494884,67985.53314232928,77703.69262796914,77703.69262796914,25748.287511494884,103451.98013946402,103451.98013946402,103451.98013946402,129654.96147325191,125143.78563900251,4511.175834249393,0.0,92113.9266507891,56647.47965303332,39407.16333083976,26202.981333787884,65610.14466462765,19968.674165060544,1455.6268912295668,0.0,0.8864619576078565,2.878634585259403,0.0014947054983599872,1.0,1.0,-3.613666389040077,353867.16809434985,1556507.6467072426,4.398564735715292,1556507.6467072426,4.398564735715292,0.7620764183544104,0.09253394831603358,4.028046144702076,101325.0,128580.45928579933,1.2689904691418636,1.0,0.0,4.028046144701323,1.2850230677767973,1.2853037859341274,3.1346099892750945,22868.140865750203,2331.90140014686,19437.921476910975,1982.1163676597998,0.85,0.850000076133137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.52996935006,4632.441516551485,5.579828862856305,4.994484729565169,-2.3729851264458977,7.367469856011066,3.4774742319031744,3.5,0.9935640662580498,0.6,0.0002184424160580493,0.995479423346707,0.0002194343860204229,199.41309416362765,0.0,0.0,0.0,0.03136954584951823,7.353890728377854e-05,0.00014490350877427075,0.0005836780198720048,0.0925339483160163,0.0925339483160163,0.0925339483160163,0.09253394831725112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.8282839815,595.6944610541242,0.0,0.0925339483160163,0.09253394831603358,0.09253394831603358,0.37506041257407785,0.37506041257407785,0.5,10.000833075941689,0.0,0.0,0.0,0.0,0.0,0.0,26202.981333787884,19968.674165060544,0.7620764183544104,1.0362045913759779,0.6437608977504012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550559280738273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.412068599002,1455.6268912295668,0.37506041257407785,6.17534620354742,3.4774742319031744,,,,
5244.0,-30.592604296025208,4.994499018634302,35.0229258266886,24.19422265319156,5.001437887809112,-27.03328615804628,-40.61512020472435,1.4421197494805769,-5.057109842252032,-5.05710984225763,40.045762967711404,42237.233085824824,25748.28531110553,25748.28531110553,67985.51839693036,77703.60816428074,77703.60816428074,25748.28531110553,103451.89347538627,103451.89347538627,103451.89347538627,129654.86746948346,125143.69160518982,4511.175864293653,0.0,92113.80790441037,56647.43282453901,39407.08342207928,26202.973994097192,65610.05741617648,19968.669380050913,1455.6266527393132,0.0,0.8864620020726653,2.878634976103101,0.0014947054983599872,1.0,1.0,-3.6140467144686568,353867.21893827675,1556507.3413435481,4.3985632407929875,1556507.3413435481,4.3985632407929875,0.762076449205701,0.09253395035877711,4.028046144702076,101325.0,128580.4217601124,1.2689900987921283,1.0,0.0,4.028046144701023,1.2850230523461184,1.2853037705000776,3.1346100269157895,22868.111385854874,2331.8983940341377,19437.89569706138,1982.1137388467398,0.85,0.8500000445635724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.526059358648,4632.441516551485,5.579833113930699,4.994499018634302,-2.3729806121425194,7.367479630776822,3.4774693210055547,3.5,0.9935626631444442,0.6,0.0002184424160580493,0.9954690572070654,0.00021943667106130005,199.4130123086262,0.0,0.0,0.0,0.03136954584951823,7.353974612736495e-05,0.00014490266993068436,0.0005836746409713305,0.09253395035861224,0.09253395035861224,0.09253395035861224,0.09253395036165821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.7940743009,595.6944718297591,0.0,0.09253395035861224,0.09253395035877711,0.09253395035877711,0.37506047300509765,0.37506047300509765,0.5,10.000833075910991,0.0,0.0,0.0,0.0,0.0,0.0,26202.973994097192,19968.669380050913,0.762076449205701,1.0362057445809856,0.6437615626199867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550553311791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.39430184629,1455.6266527393132,0.37506047300509765,6.17534620354742,3.4774693210055547,,,,
5245.0,-30.592504602663208,4.994513231352393,35.02292257049698,24.194195551704638,5.001428215118805,-27.033198337197597,-40.615020390227414,1.4421219493049646,-5.057110601409818,-5.05711060142465,40.04575770351084,42237.223050479486,25748.294473235153,25748.294473235153,67985.51752371463,77703.5375555108,77703.5375555108,25748.294473235153,103451.83202874596,103451.83202874596,103451.83202874596,129654.80665842869,125143.6305450842,4511.176113344475,0.0,92113.68922876302,56647.37472232199,39407.016118267806,26202.974629682725,65609.99074795053,19968.66884798339,1455.6267654502012,0.0,0.8864620172961504,2.8786348955733376,0.0014947054983599872,1.0,1.0,-3.6143405973803624,353867.20846235036,1556507.1141486245,4.398562728974162,1556507.1141486245,4.398562728974162,0.7620764104149795,0.09253395652858094,4.028046144702076,101325.0,128580.3817846774,1.2689897042652594,1.0,0.0,4.028046144702838,1.2850230420514859,1.2853037602031963,3.1346100520279134,22868.08192351927,2331.8953897120086,19437.866527169816,1982.110764345604,0.85,0.8499998640978472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.522172706122,4632.441516551485,5.579839799130368,4.994513231352393,-2.372979363323905,7.367492594676298,3.477464439424019,3.5,0.9935612684068625,0.6,0.0002184424160580493,0.9954586778047267,0.00021943895907339698,199.41293034804363,0.0,0.0,0.0,0.03136954584951823,7.354058118142291e-05,0.0001449018348766264,0.0005836712773350517,0.09253395652881512,0.09253395652881512,0.09253395652881512,0.09253395652714934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.76862177,595.694479846999,0.0,0.09253395652881512,0.09253395652858094,0.09253395652858094,0.375060529283847,0.375060529283847,0.5,10.000833075896962,0.0,0.0,0.0,0.0,0.0,0.0,26202.974629682725,19968.66884798339,0.7620764104149795,1.0362067841906883,0.6437620638103634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550547339086257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.37653966687,1455.6267654502012,0.375060529283847,6.17534620354742,3.477464439424019,,,,
5246.0,-30.59240493726296,4.994527415239713,35.02291934070254,24.194170161522948,5.001420194430894,-27.033110639681983,-40.614924382511504,1.442125896574088,-5.057109161463359,-5.057109161514671,40.04575195275679,42237.22864283928,25748.297932931942,25748.297932931942,67985.52657577122,77703.4672966874,77703.4672966874,25748.297932931942,103451.76522961934,103451.76522961934,103451.76522961934,129654.73648681912,125143.5602626316,4511.176224187528,0.0,92113.57051665614,56647.33186169126,39406.931838849865,26202.971257199784,65609.90309604965,19968.666241212493,1455.6266959237266,0.0,0.8864620455042076,2.8786350483197682,0.0014947054983599872,1.0,1.0,-3.6146436907254156,353867.2283327695,1556506.8659547586,4.398561780609566,1556506.8659547586,4.398561780609566,0.7620764090150924,0.09253395996154161,4.028046144702076,101325.0,128580.34320114474,1.2689893234753984,1.0,0.0,4.028046144700665,1.285023023579245,1.28530374172692,3.134610097088018,22868.052452132244,2331.892384466892,19437.84009406542,1982.1080689190928,0.85,0.8499998036454134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.518286674471,4632.441516551485,5.579845247831464,4.994527415239713,-2.3729765100456355,7.367503925285349,3.477459558625033,3.5,0.9935598738928666,0.6,0.0002184424160580493,0.9954483014302404,0.00021944124646573363,199.41284841051657,0.0,0.0,0.0,0.03136954584951823,7.354138439599562e-05,0.0001449010316620537,0.0005836680419496888,0.09253395996172004,0.09253395996172004,0.09253395996172004,0.09253395996192683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.74081674835,595.6944886052429,0.0,0.09253395996172004,0.09253395996154161,0.09253395996154161,0.3750605822408465,0.3750605822408465,0.5,10.000833075880053,0.0,0.0,0.0,0.0,0.0,0.0,26202.971257199784,19968.666241212493,0.7620764090150924,1.0362083064845222,0.6437630090842548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550541358677442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.35878338069,1455.6266959237266,0.3750605822408465,6.17534620354742,3.477459558625033,,,,
5247.0,-30.59230522916739,4.994541554392216,35.02291616015166,24.194147320836805,5.00141244423773,-27.033025184706606,-40.61482868911696,1.4421324002552562,-5.057108476489475,-5.0571084764190735,40.045746913982825,42237.23576985632,25748.30330112149,25748.30330112149,67985.53907097781,77703.40620225195,77703.40620225195,25748.30330112149,103451.70950337344,103451.70950337344,103451.70950337344,129654.6790084503,125143.50262522454,4511.176383225758,0.0,92113.45171420804,56647.281283748765,39406.856033843644,26202.96950507686,65609.8255389205,19968.664564249615,1455.6266906949725,0.0,0.886462067277705,2.8786351209802836,0.0014947054983599872,1.0,1.0,-3.6149038314050017,353867.237785004,1556506.6484886936,4.398561048577112,1556506.6484886936,4.398561048577112,0.7620763959741532,0.09253396423847736,4.028046144702076,101325.0,128580.30517437297,1.2689889481803402,1.0,0.0,4.028046144702257,1.2850229931436314,1.2853037112846577,3.134610171330878,22868.02295831717,2331.8893769347505,19437.815584656135,1982.1055696548908,0.85,0.8499998281480884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.5144125759625,4632.441516551485,5.57985109569698,4.994541554392216,-2.372974215862599,7.367515770254815,3.477454692816629,3.5,0.9935584836618939,0.6,0.0002184424160580493,0.9954379207273842,0.00021944353485994338,199.41276643795587,0.0,0.0,0.0,0.03136954584951823,7.354218498898205e-05,0.00014490023106906725,0.0005836648171241963,0.09253396423772284,0.09253396423772284,0.09253396423772284,0.09253396423805578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.7164535965,595.6944962793464,0.0,0.09253396423772284,0.09253396423847736,0.09253396423847736,0.3750606325404345,0.3750606325404345,0.5,10.00083307598339,0.0,0.0,0.0,0.0,0.0,0.0,26202.96950507686,19968.664564249615,0.7620763959741532,1.0362097218296673,0.64376387870138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550535379950915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.341029857453,1455.6266906949725,0.3750606325404345,6.17534620354742,3.477454692816629,,,,
5248.0,-30.592205540918695,4.994555634973746,35.02291299023047,24.1941180191003,5.00140325979381,-27.03293466263539,-40.61472852537406,1.442132381307735,-5.057108474404174,-5.057108474406151,40.045740859569015,42237.224073182006,25748.310329631735,25748.310329631735,67985.53440281373,77703.32479637628,77703.32479637628,25748.310329631735,103451.63512600801,103451.63512600801,103451.63512600801,129654.6024989466,125143.42605107118,4511.176447875426,0.0,92113.33320104699,56647.23247703169,39406.77858223922,26202.96737293859,65609.74595517782,19968.662465191825,1455.6266945637433,0.0,0.8864620892515156,2.8786351212014876,0.0014947054983599872,1.0,1.0,-3.615235622245109,353867.2378137795,1556506.3871898174,4.398560309810086,1556506.3871898174,4.398560309810086,0.7620763778767548,0.0925339667852292,4.028046144702076,101325.0,128580.26887356014,1.2689885899191724,1.0,0.0,4.028046144700733,1.2850229932323014,1.285303711373347,3.1346101711145815,22867.993536320304,2331.886376726028,19437.79313799139,1982.1032807320942,0.85,0.8499999401836079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.510546552468,4632.441516551485,5.579857293612313,4.994555634973746,-2.3729724338684393,7.367528068842185,3.477449837153033,3.5,0.993557096329438,0.6,0.0002184424160580493,0.9954275422075205,0.00021944582282063256,199.41268448177922,0.0,0.0,0.0,0.03136954584951823,7.354302299056564e-05,0.00014489939306748365,0.0005836614416151483,0.09253396678569056,0.09253396678569056,0.09253396678569056,0.09253396678485518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.6871804266,595.6945055000407,0.0,0.09253396678569056,0.0925339667852292,0.0925339667852292,0.3750606807145752,0.3750606807145752,0.5,10.000833075954892,0.0,0.0,0.0,0.0,0.0,0.0,26202.96737293859,19968.662465191825,0.7620763778767548,1.0362109075877077,0.6437644813018624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550529398668093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.323280511726,1455.6266945637433,0.3750606807145752,6.17534620354742,3.477449837153033,,,,
5249.0,-30.59210569412225,4.994569656811527,35.02290976515418,24.1940775764175,5.00139086774925,-27.032835925776737,-40.61461956063283,1.442121100564926,-5.0571085255282355,-5.057108525515108,40.04573292836972,42237.17669740566,25748.317378906922,25748.317378906922,67985.49407631258,77703.21125656932,77703.21125656932,25748.317378906922,103451.52863547625,103451.52863547625,103451.52863547625,129654.49167192308,125143.31533769246,4511.176334230625,0.0,92113.21516204116,56647.180607578586,39406.705060513974,26202.963036446836,65609.66809696081,19968.65886933736,1455.6266390214962,0.0,0.8864621177621186,2.8786351157783545,0.0014947054983599872,1.0,1.0,-3.615688997336349,353867.23710829736,1556506.044892161,4.398559351273903,1556506.044892161,4.398559351273903,0.762076366766693,0.09253396605067597,4.028046144702076,101325.0,128580.23262842342,1.268988232207485,1.0,0.0,4.028046144703659,1.285023046023379,1.2853037641759568,3.13461004233911,22867.96423203689,2331.8833885207378,19437.773024259986,1982.1012297022926,0.85,0.8500001498615528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.506685221421,4632.441516551485,5.57986349036385,4.994569656811527,-2.3729707041016095,7.367540360913137,3.477444987385782,3.5,0.9935557106816519,0.6,0.0002184424160580493,0.9954171472982767,0.00021944811444220885,199.41260239532406,0.0,0.0,0.0,0.03136954584951823,7.354393463411451e-05,0.00014489848142393478,0.0005836577694728659,0.09253396604817596,0.09253396604817596,0.09253396604817596,0.09253396605581511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.6488316665,595.6945175794476,0.0,0.09253396604817596,0.09253396605067597,0.09253396605067597,0.3750607271878305,0.3750607271878305,0.5,10.000833076188941,0.0,0.0,0.0,0.0,0.0,0.0,26202.963036446836,19968.65886933736,0.762076366766693,1.0362115226042703,0.6437645231642649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550523418580765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.305534092004,1455.6266390214962,0.3750607271878305,6.17534620354742,3.477444987385782,,,,
5250.0,-30.592005742989794,4.994583687347447,35.02290660155407,24.194059275928907,5.001383570737809,-27.032754346410098,-40.61452819788826,1.4421321738644348,-5.057105395160022,-5.057105395156857,40.04572825195642,42237.20282787492,25748.316335116113,25748.316335116113,67985.51916299103,77703.1667187383,77703.1667187383,25748.316335116113,103451.4830538544,103451.4830538544,103451.4830538544,129654.44074928192,125143.26435106264,4511.176398219284,0.0,92113.09625045657,56647.13235840418,39406.626546724874,26202.95769542751,65609.58424215238,19968.655498391698,1455.626452421436,0.0,0.8864621506971915,2.8786354478410554,0.0014947054983599872,1.0,1.0,-3.6158956267806275,353867.2803055437,1556505.843064707,4.398558243985585,1556505.843064707,4.398558243985585,0.7620763934552428,0.092533968305654,4.028046144702076,101325.0,128580.1960492301,1.2689878711989153,1.0,0.0,4.028046144705521,1.2850229942030844,1.285303712344342,3.13461016874651,22867.934711127666,2331.880378225762,19437.748415074562,1982.0987202637561,0.85,0.8500001710087114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.502828463606,4632.441516551485,5.5798679277630825,4.994583687347447,-2.372966637768774,7.3675503251162215,3.4774401433651354,3.5,0.9935543266757529,0.6,0.0002184424160580493,0.9954067416440106,0.00021945040848052777,199.41252022315942,0.0,0.0,0.0,0.03136954584951823,7.354469902022193e-05,0.00014489771703782737,0.0005836546904903528,0.09253396830524664,0.09253396830524664,0.09253396830524664,0.09253396830580976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.6262209391,595.6945247015533,0.0,0.09253396830524664,0.092533968305654,0.092533968305654,0.37506077230142987,0.37506077230142987,0.5,10.00083307620976,0.0,0.0,0.0,0.0,0.0,0.0,26202.95769542751,19968.655498391698,0.7620763934552428,1.0362132293365787,0.6437657442239766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550517428987417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.287794171458,1455.626452421436,0.37506077230142987,6.17534620354742,3.4774401433651354,,,,
5251.0,-30.59188486775234,4.994597655692055,35.02290346515859,24.194033222179883,5.001375540272441,-27.032644732868903,-40.61441008290274,1.4421353713192264,-5.0571055872320585,-5.057105587158657,40.04572270953774,42237.20264988693,25748.32379789488,25748.32379789488,67985.52644778181,77703.09361709934,77703.09361709934,25748.32379789488,103451.41741499421,103451.41741499421,103451.41741499421,129654.37339475912,125143.19693571152,4511.176459047609,0.0,92112.97769163552,56647.08658648894,39406.54567238509,26202.955979764916,65609.50165215001,19968.653689209918,1455.626468001142,0.0,0.8864621698230978,2.8786354274664356,0.0014947054983599872,1.0,1.0,-3.6161895581960266,353867.2776550584,1556505.603862858,4.3985576009661544,1556505.603862858,4.3985576009661544,0.7620763743079444,0.09253397069357629,4.028046144702076,101325.0,128580.15445918837,1.268987460737117,1.0,0.0,4.028046144703831,1.28502297923979,1.285303697377779,3.1346102052470983,22867.90527779528,2331.877376861138,19437.718242465853,1982.0956435139271,0.85,0.8499999456154764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.498992399543,4632.441516551485,5.579874183590564,4.994597655692055,-2.3729650126319406,7.367562668323996,3.477435325338157,3.5,0.9935529500966164,0.6,0.0002184424160580493,0.9953941577919437,0.00021945318279003592,199.412420848889,0.0,0.0,0.0,0.03136954584951823,7.354568723975453e-05,0.00014489672881829477,0.0005836507098964744,0.09253397072185246,0.09253397072185246,0.09253397072185246,0.09253397063773672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.59943527455,595.6945331385912,0.0,0.09253397072185246,0.09253397069357629,0.09253397069357629,0.3750608163264518,0.3750608163264518,0.5,10.000833073694077,0.0,0.0,0.0,0.0,0.0,0.0,26202.955979764916,19968.653689209918,0.7620763743079444,1.0362146447663796,0.6437665518909307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550511433140116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.270059669343,1455.626468001142,0.3750608163264518,6.17534620354742,3.477435325338157,,,,
5252.0,-30.591784943747587,4.994611571246091,35.02290035141354,24.194007587526016,5.0013679352852956,-27.03255533068651,-40.61431005885822,1.4421383216123247,-5.0571053809429145,-5.0571053809474265,40.04571709041229,42237.192587487116,25748.330132942734,25748.330132942734,67985.52272042984,77703.02061938931,77703.02061938931,25748.330132942734,103451.35075233204,103451.35075233204,103451.35075233204,129654.30434211963,125143.12784582995,4511.176496289691,0.0,92112.86195998319,56647.03392560371,39406.47559375497,26202.95358978759,65609.42918354255,19968.65153417702,1455.6264524581436,0.0,0.8864621912596915,2.8786354493491713,0.0014947054983599872,1.0,1.0,-3.6164853893102418,353867.28050173126,1556505.3613500174,4.398556880260656,1556505.3613500174,4.398556880260656,0.7620763615732105,0.09253397259074254,4.028046144702076,101325.0,128580.11749026243,1.2689870958821854,1.0,0.0,4.028046144699947,1.2850229654331515,1.2853036835681244,3.1346102389262085,22867.876546333875,2331.8744470674364,19437.69281142088,1982.0930502690398,0.85,0.8499999014791377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.495160014286,4632.441516551485,5.579880190591211,4.994611571246091,-2.372963107838202,7.367574679084293,3.47743051193436,3.5,0.9935515748383885,0.6,0.0002184424160580493,0.9953837552209749,0.00021945547625453778,199.41233869917627,0.0,0.0,0.0,0.03136954584951823,7.354652410942152e-05,0.00014489589194862778,0.0005836473389468387,0.09253397259160057,0.09253397259160057,0.09253397259160057,0.09253397259076658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.57226692094,595.694541696289,0.0,0.09253397259160057,0.09253397259074254,0.09253397259074254,0.37506085947044177,0.37506085947044177,0.5,10.00083307362813,0.0,0.0,0.0,0.0,0.0,0.0,26202.95358978759,19968.65153417702,0.7620763615732105,1.0362157325015,0.6437671095922578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550504182108657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.2527476785,1455.6264524581436,0.37506085947044177,6.17534620354742,3.47743051193436,,,,
5253.0,-30.591684974391132,4.994625430845917,35.02289726584189,24.193979857396357,5.001357578844377,-27.032467259755823,-40.61421020943669,1.4421398637262064,-5.057105361693402,-5.057105361691767,40.04571167580194,42237.1835170787,25748.336847455328,25748.336847455328,67985.52036453402,77702.95033690067,77702.95033690067,25748.336847455328,103451.287184356,103451.287184356,103451.287184356,129654.23878085446,125143.0622347539,4511.1765461005525,0.0,92112.74350519164,56646.976683414774,39406.40757975207,26202.951596498464,65609.35917625054,19968.64961126155,1455.6264522442766,0.0,0.886462211000165,2.8786354513911014,0.0014947054983599872,1.0,1.0,-3.616769101390446,353867.280767361,1556505.1276632932,4.398556216579314,1556505.1276632932,4.398556216579314,0.7620763461597962,0.09253397470421224,4.028046144702076,101325.0,128580.07862834928,1.2689867123449226,1.0,0.0,4.02804614470424,1.2850229582164419,1.2853036763498382,3.13461025653023,22867.84713882778,2331.8714483363615,19437.668795735164,1982.090601350631,0.85,0.8499999443643103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.4913334832245,4632.441516551485,5.579886272756164,4.994625430845917,-2.372961352027489,7.367586782873406,3.477425705885981,3.5,0.9935502016817088,0.6,0.0002184424160580493,0.9953733480460064,0.00021945777078205718,199.4122565122466,0.0,0.0,0.0,0.03136954584951823,7.354735952685502e-05,0.00014489505653119428,0.0005836439738468664,0.09253397470453029,0.09253397470453029,0.09253397470453029,0.09253397470343214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.54608725617,595.6945499425648,0.0,0.09253397470453029,0.09253397470421224,0.09253397470421224,0.3750609019194045,0.3750609019194045,0.5,10.000833073592966,0.0,0.0,0.0,0.0,0.0,0.0,26202.951596498464,19968.64961126155,0.7620763461597962,1.0362168022690217,0.6437676582637288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550498187899603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.235019993805,1455.6264522442766,0.3750609019194045,6.17534620354742,3.477425705885981,,,,
5254.0,-30.591585035499044,4.994639263926619,35.02289419042922,24.193953489325963,5.001349232045944,-27.032378564025375,-40.614114062022395,1.4421427600840415,-5.05710397539292,-5.057103975331883,40.045705797771475,42237.189609936715,25748.34002975133,25748.34002975133,67985.52963968804,77702.87736955173,77702.87736955173,25748.34002975133,103451.21739930306,103451.21739930306,103451.21739930306,129654.16447496544,125142.98796056579,4511.176514399646,0.0,92112.62501897605,56646.937257384394,39406.31973510184,26202.947075662374,65609.26681076421,19968.646354113724,1455.6263396708275,0.0,0.8864622393961791,2.8786355984469365,0.0014947054983599872,1.0,1.0,-3.6170714029585724,353867.29989750334,1556504.873977031,4.398555261895824,1556504.873977031,4.398555261895824,0.762076353337402,0.09253397523925685,4.028046144702076,101325.0,128580.04177077545,1.268986348588951,1.0,0.0,4.028046144701195,1.2850229446622072,1.2853036627926424,3.134610289593642,22867.817723520373,2331.8684488097742,19437.643418900447,1982.0880136336514,0.85,0.8499999280170986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.487511976459,4632.441516551485,5.579891583393386,4.994639263926619,-2.372958598689836,7.367597862616455,3.4774209061506713,3.5,0.9935488303287633,0.6,0.0002184424160580493,0.9953629441597928,0.00021946006463244544,199.41217435043012,0.0,0.0,0.0,0.03136954584951823,7.35481639787284e-05,0.0001448942520793209,0.0005836407334775993,0.09253397523997328,0.09253397523997328,0.09253397523997328,0.09253397523841259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.5176670158,595.6945588945939,0.0,0.09253397523997328,0.09253397523925685,0.09253397523925685,0.37506094381246824,0.37506094381246824,0.5,10.000833073541896,0.0,0.0,0.0,0.0,0.0,0.0,26202.947075662374,19968.646354113724,0.762076353337402,1.0362184024366201,0.6437686574331152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550492190974944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.217296548453,1455.6263396708275,0.37506094381246824,6.17534620354742,3.4774209061506713,,,,
5255.0,-30.59148504580977,4.994653046275564,35.022891123709634,24.193925340101146,5.001340339876895,-27.032288564362528,-40.61401393320409,1.4421438579068813,-5.057103738759338,-5.057103738757259,40.0456998977648,42237.179450412295,25748.346117565583,25748.346117565583,67985.52556797788,77702.79941562918,77702.79941562918,25748.346117565583,103451.14553319477,103451.14553319477,103451.14553319477,129654.08966040684,125142.91315514098,4511.1765052658575,0.0,92112.50661972859,56646.88665239536,39406.244408148035,26202.944127212068,65609.1885353601,19968.643853679583,1455.6263056282337,0.0,0.8864622620065494,2.8786356235484765,0.0014947054983599872,1.0,1.0,-3.6173851840280804,353867.30316290417,1556504.619341412,4.3985545017276415,1556504.619341412,4.3985545017276415,0.7620763436633027,0.09253397624164751,4.028046144702076,101325.0,128580.00363265157,1.2689859721949328,1.0,0.0,4.028046144704044,1.2850229395246693,1.2853036576539822,3.1346103021258536,22867.788329803618,2331.865451484821,19437.619849771087,1982.085610251318,0.85,0.8499999899176087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.483702489601,4632.441516551485,5.579897509156628,4.994653046275564,-2.3729566955059065,7.367609741781471,3.47741612151476,3.5,0.9935474632899314,0.6,0.0002184424160580493,0.9953525351028383,0.00021946235967086793,199.41209214691997,0.0,0.0,0.0,0.03136954584951823,7.354900175109598e-05,0.00014489341430695332,0.0005836373588918439,0.09253397624209012,0.09253397624209012,0.09253397624209012,0.09253397624141954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.48914052796,595.6945678800879,0.0,0.09253397624209012,0.09253397624164751,0.09253397624164751,0.3750609852607487,0.3750609852607487,0.5,10.00083307348914,0.0,0.0,0.0,0.0,0.0,0.0,26202.944127212068,19968.643853679583,0.7620763436633027,1.0362195766426383,0.6437692706357517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550486195882717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.199575825114,1455.6263056282337,0.3750609852607487,6.17534620354742,3.47741612151476,,,,
5256.0,-30.591385008487627,4.994666786114864,35.022888068472994,24.19389806399124,5.001331530746604,-27.032199289363653,-40.61391013730315,1.442145811129644,-5.057103141439256,-5.057103141458175,40.0456940956401,42237.154257626695,25748.35121872739,25748.35121872739,67985.50547635408,77702.72457831011,77702.72457831011,25748.35121872739,103451.0757970375,103451.0757970375,103451.0757970375,129654.01653732214,125142.8400464744,4511.17649084773,0.0,92112.38821011531,56646.81788743606,39406.18924742139,26202.94074028465,65609.12998770604,19968.641159815877,1455.6262477947778,0.0,0.8864622861019015,2.878635686910894,0.0014947054983599872,1.0,1.0,-3.617689148315719,353867.31140557036,1556504.368931538,4.39855369163391,1556504.368931538,4.39855369163391,0.7620763393597231,0.0925339771157868,4.028046144702076,101325.0,128579.95937015736,1.268985535358079,1.0,0.0,4.028046144700853,1.2850229303840728,1.285303648511389,3.134610324422894,22867.75893351345,2331.8624538974523,19437.59092773854,1982.082661024768,0.85,0.8499998178331377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.4798991719745,4632.441516551485,5.579903213653111,4.994666786114864,-2.372954536121809,7.3676213222366735,3.477411344629903,3.5,0.9935460984656865,0.6,0.0002184424160580493,0.995342121204729,0.00021946465582472674,199.41200990431764,0.0,0.0,0.0,0.03136954584951823,7.354987021506008e-05,0.00014489254584298922,0.0005836338606789215,0.092533977115925,0.092533977115925,0.092533977115925,0.09253397711695414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.4610872365,595.6945767165341,0.0,0.092533977115925,0.0925339771157868,0.0925339771157868,0.3750610263531953,0.3750610263531953,0.5,10.000833073450368,0.0,0.0,0.0,0.0,0.0,0.0,26202.94074028465,19968.641159815877,0.7620763393597231,1.0362201951023178,0.6437694611335522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455048019774823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.181859450702,1455.6262477947778,0.3750610263531953,6.17534620354742,3.477411344629903,,,,
5257.0,-30.59128498467763,4.994680472533349,35.02288498324894,24.193862301204376,5.001319757937058,-27.03210444475478,-40.61380930999292,1.4421392167453844,-5.057103085062749,-5.057103085069872,40.04568711994194,42237.14129382093,25748.357629219554,25748.357629219554,67985.49892304049,77702.62750662706,77702.62750662706,25748.357629219554,103450.98513584661,103450.98513584661,103450.98513584661,129653.92190523038,125142.7455181498,4511.176387080586,0.0,92112.27017314067,56646.78395519757,39406.09579771455,26202.936769383763,65609.03256709831,19968.637920219466,1455.6261913252877,0.0,0.8864623116947692,2.878635692891248,0.0014947054983599872,1.0,1.0,-3.618075043208421,353867.31218353915,1556504.0678716463,4.398552831193235,1556504.0678716463,4.398552831193235,0.7620763312130484,0.09253397639500706,4.028046144702076,101325.0,128579.92440557075,1.2689851902844387,1.0,0.0,4.028046144703011,1.2850229612441513,1.2853036793782089,3.134610249144612,22867.7296297343,2331.859465743582,19437.57059689558,1982.0805878557492,0.85,0.8500000180001003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.476103931098,4632.441516551485,5.579909192136543,4.994680472533349,-2.3729527833437856,7.367633255877134,3.477406577891884,3.5,0.9935447365405382,0.6,0.0002184424160580493,0.9953317088307208,0.00021946695169057504,199.41192767289178,0.0,0.0,0.0,0.03136954584951823,7.35507138498007e-05,0.0001448917022082486,0.0005836304624792571,0.09253397639694598,0.09253397639694598,0.09253397639694598,0.09253397639096378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.42736034305,595.6945873400883,0.0,0.09253397639694598,0.09253397639500706,0.09253397639500706,0.3750610671610304,0.3750610671610304,0.5,10.000833073273238,0.0,0.0,0.0,0.0,0.0,0.0,26202.936769383763,19968.637920219466,0.7620763312130484,1.0362216338659127,0.6437702194530156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550474196761312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.164147363528,1455.6261913252877,0.3750610671610304,6.17534620354742,3.477406577891884,,,,
5258.0,-30.591184782209762,4.994694163616572,35.02288195334466,24.19384445473554,5.00131298624873,-27.032022511423598,-40.61371414046732,1.442150712974736,-5.057100287092851,-5.057100287121777,40.04568254561497,42237.15256023567,25748.357069449892,25748.357069449892,67985.50962968556,77702.58270713872,77702.58270713872,25748.357069449892,103450.93977658861,103450.93977658861,103450.93977658861,129653.87135388648,125142.69494009734,4511.176413789141,0.0,92112.15141444643,56646.72125747127,39406.03350775018,26202.931577297877,65608.96508504805,19968.634618158976,1455.6260136924473,0.0,0.8864623425635695,2.878635989693844,0.0014947054983599872,1.0,1.0,-3.6182771056246565,353867.35079388367,1556503.8704509467,4.3985517933740095,1556503.8704509467,4.3985517933740095,0.7620763561990036,0.09253397786680886,4.028046144702076,101325.0,128579.8829268812,1.2689847809216008,1.0,0.0,4.028046144704115,1.2850229074446575,1.2853036255669625,3.1346103803799723,22867.700146781528,2331.8564593190877,19437.545562623847,1982.0780350704724,0.85,0.8500000191475113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.472314089875,4632.441516551485,5.579913653578461,4.994694163616572,-2.37294901708641,7.367643180702982,3.477401817938319,3.5,0.9935433765538054,0.6,0.0002184424160580493,0.9953212779763996,0.00021946925167938474,199.411845294656,0.0,0.0,0.0,0.03136954584951823,7.355151015335611e-05,0.00014489090590469317,0.0005836272549317906,0.09253397786926726,0.09253397786926726,0.09253397786926726,0.09253397786186918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.405244315,595.6945943063567,0.0,0.09253397786926726,0.09253397786680886,0.09253397786680886,0.37506110774062107,0.37506110774062107,0.5,10.000833073064706,0.0,0.0,0.0,0.0,0.0,0.0,26202.931577297877,19968.634618158976,0.7620763561990036,1.0362228628596233,0.6437710533230359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550468196589903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.14643834024,1455.6260136924473,0.37506110774062107,6.17534620354742,3.477401817938319,,,,
5259.0,-30.591084707766875,4.994707801828585,35.0228789860757,24.193825700227194,5.001306731944332,-27.031939246268294,-40.61361876139415,1.4421612700040713,-5.05710018090258,-5.057100180893943,40.0456782930119,42237.162499464685,25748.36341400952,25748.36341400952,67985.52591347421,77702.53209048412,77702.53209048412,25748.36341400952,103450.89550449364,103450.89550449364,103450.89550449364,129653.82607781304,125142.64954231148,4511.17653550155,0.0,92112.03273568921,56646.66314288162,39405.966214230655,26202.930573319394,65608.89678755005,19968.633421800118,1455.6260345996361,0.0,0.8864623585322665,2.8786360009582705,0.0014947054983599872,1.0,1.0,-3.6184842742615615,353867.35225924704,1556503.6869146558,4.398551256501177,1556503.6869146558,4.398551256501177,0.7620763397408982,0.09253398122109191,4.028046144702076,101325.0,128579.84718282931,1.2689844281552363,1.0,0.0,4.028046144703449,1.2850228580403902,1.2853035761519025,3.1346105008938823,22867.670683673867,2331.853454918231,19437.52147234096,1982.0755785452689,0.85,0.8500000608377736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.468543528707,4632.441516551485,5.579919587948825,4.994707801828585,-2.372947228026021,7.367655029854606,3.4773970822026468,3.5,0.9935420234864705,0.6,0.0002184424160580493,0.99531086056688,0.00021947154875174904,199.41176302173974,0.0,0.0,0.0,0.03136954584951823,7.355230821823964e-05,0.00014489010783980965,0.0005836240402896133,0.09253398122163482,0.09253398122163482,0.09253398122163482,0.09253398121993604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.3846830933,595.6946007828896,0.0,0.09253398122163482,0.09253398122109191,0.09253398122109191,0.3750611481374887,0.3750611481374887,0.5,10.000833073009845,0.0,0.0,0.0,0.0,0.0,0.0,26202.930573319394,19968.633421800118,0.7620763397408982,1.0362241897409126,0.6437718749674146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550462185706232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.128736230192,1455.6260345996361,0.3750611481374887,6.17534620354742,3.4773970822026468,,,,
5260.0,-30.59098463159412,4.994721350715873,35.022875956050015,24.193774675391637,5.0012848331585005,-27.03183903374691,-40.61351335896177,1.4421392363172851,-5.057101855768622,-5.057101855707805,40.04567054778602,42237.13082145147,25748.374132996378,25748.374132996378,67985.50495444785,77702.41419517086,77702.41419517086,25748.374132996378,103450.78832816724,103450.78832816724,103450.78832816724,129653.71648433075,125142.54007956994,4511.176404760822,0.0,92111.91538653367,56646.63201688732,39405.87041071816,26202.928156163518,65608.79856688168,19968.630763916586,1455.6260748123368,0.0,0.8864623780840917,2.8786358232920986,0.0014947054983599872,1.0,1.0,-3.6189392390386956,353867.32914707676,1556503.35264388,4.398550599162421,1556503.35264388,4.398550599162421,0.7620763086059722,0.09253398009922804,4.028046144702076,101325.0,128579.81483501905,1.2689841089071705,1.0,0.0,4.028046144701074,1.2850229611525594,1.285303679286597,3.1346102493680355,22867.641550652217,2331.85048417678,19437.49419381354,1982.0727969096015,0.85,0.8499999508370445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.464778434534,4632.441516551485,5.579926463699557,4.994721350715873,-2.3729467654724945,7.3676681161883675,3.477392353335965,3.5,0.9935406723817043,0.6,0.0002184424160580493,0.9953004430948748,0.00021947384588597713,199.41168074746926,0.0,0.0,0.0,0.03136954584951823,7.355319016084397e-05,0.00014488922589720533,0.0005836204877841062,0.09253398009782289,0.09253398009782289,0.09253398009782289,0.09253398010609018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.3472339739,595.6946125789144,0.0,0.09253398009782289,0.09253398009922804,0.09253398009922804,0.375061188388792,0.375061188388792,0.5,10.000833073151128,0.0,0.0,0.0,0.0,0.0,0.0,26202.928156163518,19968.630763916586,0.7620763086059722,1.0362254215818836,0.6437723559042907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550456182507399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.111034895457,1455.6260748123368,0.375061188388792,6.17534620354742,3.477392353335965,,,,
5261.0,-30.59088434873804,4.994734998528527,35.022872863597044,24.193755397014343,5.001286280659239,-27.031747334512513,-40.61340921381486,1.4421492641132097,-5.0570946226229125,-5.057094622606472,40.04566268651861,42237.10515014942,25748.362261922994,25748.362261922994,67985.46741207241,77702.33029468237,77702.33029468237,25748.362261922994,103450.69255660535,103450.69255660535,103450.69255660535,129653.60544912418,125142.42941717028,4511.1760319539035,0.0,92111.79674799657,56646.57159406871,39405.80572658651,26202.912892518823,65608.71861910533,19968.621836858434,1455.6254843793831,0.0,0.8864624435043135,2.8786365905687785,0.0014947054983599872,1.0,1.0,-3.619319263080172,353867.428960275,1556503.0133638824,4.398548399713314,1556503.0133638824,4.398548399713314,0.7620764118389167,0.09253397403901567,4.028046144702076,101325.0,128579.77101793361,1.2689836764661595,1.0,0.0,4.028046144702504,1.285022914224969,1.285303632348755,3.1346103638404736,22867.612097529578,2331.847480794112,19437.466142320758,1982.0699364534025,0.85,0.8499998189325861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.461009981606,4632.441516551485,5.5799284480303,4.994734998528527,-2.3729397490081747,7.367674747536702,3.477387620253344,3.5,0.993539320072384,0.6,0.0002184424160580493,0.9952900042260422,0.00021947614778660877,199.41159830334905,0.0,0.0,0.0,0.03136954584951823,7.355406159286257e-05,0.00014488835446518672,0.0005836169776157232,0.09253397403733567,0.09253397403733567,0.09253397403733567,0.09253397406543021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.309225667,595.6946245510568,0.0,0.09253397403733567,0.09253397403901567,0.09253397403901567,0.37506122852442975,0.37506122852442975,0.5,10.000833072902594,0.0,0.0,0.0,0.0,0.0,0.0,26202.912892518823,19968.621836858434,0.7620764118389167,1.0362261120624137,0.6437727490969459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550450179209753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.093336931193,1455.6254843793831,0.37506122852442975,6.17534620354742,3.477387620253344,,,,
5262.0,-30.590784039912847,4.994748502826087,35.02286986740626,24.193737271148734,5.001281063727108,-27.031663384413907,-40.613313764892496,1.4421604076795094,-5.057098768298374,-5.057098768166916,40.04565927904816,42237.11562212913,25748.379483755238,25748.379483755238,67985.49510588437,77702.27789293259,77702.27789293259,25748.379483755238,103450.65737668783,103450.65737668783,103450.65737668783,129653.57623686513,125142.39990572649,4511.176331138639,0.0,92111.67810938858,56646.51583636387,39405.73585891634,26202.918860177306,65608.65471909364,19968.62421297656,1455.6258281195592,0.0,0.8864624347146882,2.8786361508043505,0.0014947054983599872,1.0,1.0,-3.6195055598924455,353867.3717523666,1556502.8663034907,4.398548695223357,1556502.8663034907,4.398548695223357,0.76207632895908,0.09253398086266067,4.028046144702076,101325.0,128579.73009600505,1.2689832725981254,1.0,0.0,4.028046144705153,1.2850228620758544,1.2853035801882484,3.1346104910500046,22867.58264438934,2331.8444774096497,19437.441462510236,1982.0674198131103,0.85,0.8499998344721976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.457283266317,4632.441516551485,5.57993668662361,4.994748502826087,-2.3729410897026577,7.367689592528745,3.477382939594688,3.5,0.9935379827413394,0.6,0.0002184424160580493,0.995279562772101,0.0002194784503055934,199.4115158379475,0.0,0.0,0.0,0.03136954584951823,7.355486026781607e-05,0.00014488755579023324,0.0005836137605161559,0.09253398086258453,0.09253398086258453,0.09253398086258453,0.09253398086318806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.29275036324,595.6946297405781,0.0,0.09253398086258453,0.09253398086266067,0.09253398086266067,0.3750612685659735,0.3750612685659735,0.5,10.000833072916066,0.0,0.0,0.0,0.0,0.0,0.0,26202.918860177306,19968.62421297656,0.76207632895908,1.0362275434082178,0.6437735357167315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45504441635187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.075646443354,1455.6258281195592,0.3750612685659735,6.17534620354742,3.477382939594688,,,,
5263.0,-30.590683776957974,4.99476193676453,35.022866920774966,24.19371142694729,5.001269987914056,-27.031577603774267,-40.61321803657336,1.4421638142088407,-5.057099604987229,-5.057099604982607,40.045654716586895,42237.12479666872,25748.387926852316,25748.387926852316,67985.51272352104,77702.21822409604,77702.21822409604,25748.387926852316,103450.60615094836,103450.60615094836,103450.60615094836,129653.52495501016,125142.34850941613,4511.176445594031,0.0,92111.55980756709,56646.466378028505,39405.65936615398,26202.9188040618,65608.57817021578,19968.623405762308,1455.6259041231021,0.0,0.8864624469969475,2.8786360620501843,0.0014947054983599872,1.0,1.0,-3.619742283277162,353867.36020654766,1556502.669394946,4.398548282289828,1556502.669394946,4.398548282289828,0.7620762997848509,0.09253398413053848,4.028046144702076,101325.0,128579.69713575779,1.2689829473057763,1.0,0.0,4.02804614470367,1.2850228461341462,1.2853035642430577,3.1346105299372864,22867.553274859485,2331.8414825510736,19437.420066044535,1982.0652379808125,0.85,0.849999990484945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.453540189306,4632.441516551485,5.579943042572274,4.99476193676453,-2.3729400323638674,7.367701969128397,3.477378238388666,3.5,0.9935366395396189,0.6,0.0002184424160580493,0.9952691262109966,0.00021948075179390182,199.4114334103247,0.0,0.0,0.0,0.03136954584951823,7.355566128869338e-05,0.0001448867547693559,0.0005836105339670991,0.09253398413172594,0.09253398413172594,0.09253398413172594,0.09253398412380762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.2706909653,595.6946366890179,0.0,0.09253398413172594,0.09253398413053848,0.09253398413053848,0.3750613085332901,0.3750613085332901,0.5,10.000833072861193,0.0,0.0,0.0,0.0,0.0,0.0,26202.9188040618,19968.623405762308,0.7620762997848509,1.0362290209542189,0.6437744266776847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550438146274813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.05795981853,1455.6259041231021,0.3750613085332901,6.17534620354742,3.477378238388666,,,,
