time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5264.0,-30.590583539766353,4.994775353532072,35.022863948554026,24.193680169433378,5.001259882382641,-27.031485372457688,-40.613117593433685,1.4421617148332124,-5.057097964245656,-5.057097964325132,40.045648084997346,42237.11428328219,25748.389987367478,25748.389987367478,67985.50427064968,77702.13257207362,77702.13257207362,25748.389987367478,103450.5225594411,103450.5225594411,103450.5225594411,129653.43543889176,125142.25911943753,4511.176319454231,0.0,92111.44174194784,56646.42345218156,39405.57587751809,26202.912879450647,65608.48875696873,19968.61928812843,1455.6257433101166,0.0,0.8864624794247714,2.8786362360965723,0.0014947054983599872,1.0,1.0,-3.620094861142718,353867.3828478285,1556502.383185501,4.398547192055942,1556502.383185501,4.398547192055942,0.76207631495003,0.09253398287996872,4.028046144702076,101325.0,128579.65955439479,1.268982576406561,1.0,0.0,4.028046144701967,1.285022855958701,1.2853035740697585,3.134610505971835,22867.523963969044,2331.8384936720536,19437.39971041557,1982.0631622843248,0.85,0.8500001898343647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.449798131123,4632.441516551485,5.579948014126345,4.994775353532072,-2.3729371631839555,7.367712516716027,3.4773735384648066,3.5,0.9935352967042305,0.6,0.0002184424160580493,0.9952586924496339,0.00021948305271305508,199.4113510039504,0.0,0.0,0.0,0.03136954584951823,7.355650177020144e-05,0.00014488591428784786,0.0005836071484688009,0.0925339828801558,0.0925339828801558,0.0925339828801558,0.09253398288067773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.2386270505,595.6946467887597,0.0,0.0925339828801558,0.09253398287996872,0.09253398287996872,0.3750613484409512,0.3750613484409512,0.5,10.00083307285051,0.0,0.0,0.0,0.0,0.0,0.0,26202.912879450647,19968.61928812843,0.76207631495003,1.03623030432062,0.6437751437887814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550432131787525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.040275618394,1455.6257433101166,0.3750613484409512,6.17534620354742,3.4773735384648066,,,,
5265.0,-30.590483082677764,4.9947886848813186,35.02286073322856,24.193575709965103,5.0012063781448814,-27.031362364001456,-40.6129899440333,1.4420856558035782,-5.057099566126283,-5.057099566089167,40.04563512631616,42236.99197266057,25748.400237536407,25748.400237536407,67985.39221019698,77701.9262217644,77701.9262217644,25748.400237536407,103450.3264593008,103450.3264593008,103450.3264593008,129653.2308885822,125142.05515018808,4511.175738394121,0.0,92111.32670661622,56646.392442674194,39405.482515491145,26202.904429281392,65608.38694477253,19968.612540300914,1455.6256190627228,0.0,0.8864625182614647,2.8786360661724655,0.0014947054983599872,1.0,1.0,-3.620890600608334,353867.3607428052,1556501.8239101684,4.398545886353875,1556501.8239101684,4.398545886353875,0.7620763031897433,0.09253397357731512,4.028046144702076,101325.0,128579.62887686735,1.268982273642905,1.0,0.0,4.028046144702119,1.2850232118960954,1.285303930084909,3.1346096377189614,22867.49540537575,2331.8355815059936,19437.372814994207,1982.0604197146026,0.85,0.8500000752345104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.446069773459,4632.441516551485,5.579954743907212,4.9947886848813186,-2.372936686399285,7.367725371280604,3.4773688557509557,3.5,0.9935339587859874,0.6,0.0002184424160580493,0.9952482359173899,0.00021948535870218916,199.41126841686412,0.0,0.0,0.0,0.03136954584951823,7.355756991928574e-05,0.00014488484613876356,0.0005836028459150001,0.09253397358145211,0.09253397358145211,0.09253397358145211,0.09253397357405413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.1759735217,595.6946665238362,0.0,0.09253397358145211,0.09253397357731512,0.09253397357731512,0.37506138830106445,0.37506138830106445,0.5,10.00083307240545,0.0,0.0,0.0,0.0,0.0,0.0,26202.904429281392,19968.612540300914,0.7620763031897433,1.0362302043399627,0.6437742785570174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550426118850677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.022594244234,1455.6256190627228,0.37506138830106445,6.17534620354742,3.4773688557509557,,,,
5266.0,-30.590382145051322,4.994802430723583,35.02285720844828,24.193562508467608,5.001230453697644,-27.031253499664867,-40.612871933821566,1.442101802984262,-5.057077342118248,-5.057077342148291,40.045619767058014,42236.91152926702,25748.350498349584,25748.350498349584,67985.2620276166,77701.77537503208,77701.77537503208,25748.350498349584,103450.12587338166,103450.12587338166,103450.12587338166,129652.98518605992,125141.81084938359,4511.174336676327,0.0,92111.20795856696,56646.34409123533,39405.40429703514,26202.859312678247,65608.26360971338,19968.587443533383,1455.6237469772448,0.0,0.8864626873625223,2.8786384236485554,0.0014947054983599872,1.0,1.0,-3.621620447929729,353867.6674212677,1556501.1610300883,4.398540201123052,1556501.1610300883,4.398540201123052,0.7620766575604818,0.09253394792675936,4.028046144702076,101325.0,128579.58873440408,1.2689818774675952,1.0,0.0,4.028046144703377,1.2850231363312778,1.285303854503584,3.13460982204732,22867.465925065695,2331.8325753509807,19437.34759919865,1982.0578484190473,0.85,0.8500000683456931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.442338701486,4632.441516551485,5.579948476633306,4.994802430723583,-2.372918636814556,7.367721067538139,3.477364169630532,3.5,0.9935326198944378,0.6,0.0002184424160580493,0.9952377294855178,0.00021948767574453973,199.41118543479027,0.0,0.0,0.0,0.03136954584951823,7.355855742199181e-05,0.0001448838586360575,0.0005835988682085319,0.09253394792228992,0.09253394792228992,0.09253394792228992,0.09253394799863572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.10171400587,595.6946899146485,0.0,0.09253394792228992,0.09253394792675936,0.09253394792675936,0.37506142812139776,0.37506142812139776,0.5,10.000833071775972,0.0,0.0,0.0,0.0,0.0,0.0,26202.859312678247,19968.587443533383,0.7620766575604818,1.0362301680782677,0.6437742626526972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550420092727834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16616.004920616582,1455.6237469772448,0.37506142812139776,6.17534620354742,3.477364169630532,,,,
5267.0,-30.590280899026634,4.994815790343763,35.02285393251786,24.193540785368555,5.001216741471654,-27.031173476183806,-40.61278085047377,1.4421093175679685,-5.057092671598809,-5.057092671587787,40.04561989752062,42236.94384594852,25748.396845050986,25748.396845050986,67985.3406909995,77701.74299972973,77701.74299972973,25748.396845050986,103450.13984478072,103450.13984478072,103450.13984478072,129653.02504300163,125141.8498198211,4511.175223180528,0.0,92111.08964473497,56646.29048665873,39405.33239786249,26202.88519822091,65608.2175960834,19968.60028151538,1455.6249834335101,0.0,0.8864626086806716,2.8786367975293095,0.0014947054983599872,1.0,1.0,-3.621654900075839,353867.45588327805,1556501.1666602977,4.398542846431473,1556501.1666602977,4.398542846431473,0.7620763946586762,0.09253396608333866,4.028046144702076,101325.0,128579.54903734957,1.268981485688128,1.0,0.0,4.028046144699468,1.2850231011648854,1.2853038193295092,3.134609907830151,22867.43655255412,2331.829580188354,19437.322073732463,1982.055245545876,0.85,0.850000043907915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.438724873592,4632.441516551485,5.579962890450201,4.994815790343763,-2.3729281558161417,7.367743946159905,3.4773596307677503,3.5,0.9935313230765,0.6,0.0002184424160580493,0.9952271910731513,0.00021948999988887294,199.4111021992478,0.0,0.0,0.0,0.03136954584951823,7.355931961062124e-05,0.00014488309644742806,0.0005835957980775616,0.09253396607794517,0.09253396607794517,0.09253396607794517,0.09253396611514669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.10234414274,595.6946897161693,0.0,0.09253396607794517,0.09253396608333866,0.09253396608333866,0.3750614679091634,0.3750614679091634,0.5,10.00083307191168,0.0,0.0,0.0,0.0,0.0,0.0,26202.88519822091,19968.60028151538,0.7620763946586762,1.0362320938140834,0.6437752067276086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550414037783976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.987259964277,1455.6249834335101,0.3750614679091634,6.17534620354742,3.4773596307677503,,,,
5268.0,-30.59017980362329,4.9948291806905685,35.022850713098954,24.19352342784407,5.001210174799586,-27.031090847186405,-40.612685576174385,1.4421212021332612,-5.057088656100973,-5.057088656106672,40.04561497609933,42236.95830431639,25748.393157782913,25748.393157782913,67985.3514620993,77701.6992683337,77701.6992683337,25748.393157782913,103450.09242611661,103450.09242611661,103450.09242611661,129652.97019529696,125141.79501745019,4511.175177846778,0.0,92110.97121194805,56646.230182224346,39405.26781080412,26202.87776918035,65608.14557998447,19968.595809007795,1455.6247053314642,0.0,0.8864626470202067,2.8786372234848687,0.0014947054983599872,1.0,1.0,-3.621858984593132,353867.51129482436,1556500.9542596666,4.398541557444275,1556500.9542596666,4.398541557444275,0.7620764400349462,0.09253396615535753,4.028046144702076,101325.0,128579.50689054688,1.268981069731526,1.0,0.0,4.028046144701368,1.285023045548064,1.2853037637005382,3.1346100434985655,22867.407150510884,2331.8265820143356,19437.29215600296,1982.0521947864931,0.85,0.8499998284925236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.435036519264,4632.441516551485,5.5799665514860735,4.9948291806905685,-2.372923525541441,7.367752706232009,3.4773549983043774,3.5,0.9935299995155364,0.6,0.0002184424160580493,0.9952166684586166,0.0002194923205982584,199.4110190876022,0.0,0.0,0.0,0.03136954584951823,7.356011687709475e-05,0.00014488229918095455,0.0005835925866514166,0.09253396616748967,0.09253396616748967,0.09253396616748967,0.09253396613068453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.07855411683,595.6946972096841,0.0,0.09253396616748967,0.09253396615535753,0.09253396615535753,0.3750615076739369,0.3750615076739369,0.5,10.000833070829621,0.0,0.0,0.0,0.0,0.0,0.0,26202.87776918035,19968.595809007795,0.7620764400349462,1.036233395428266,0.6437761337549817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550407964345304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.969608854804,1455.6247053314642,0.3750615076739369,6.17534620354742,3.4773549983043774,,,,
5269.0,-30.590078827214377,4.994842554240039,35.02284769557732,24.19352828236299,5.0012099830563,-27.031024393515775,-40.612604027241446,1.4421555469022171,-5.057086810294379,-5.057086810228679,40.045614362584274,42237.02910240322,25748.395173522178,25748.395173522178,67985.4242759254,77701.71974151571,77701.71974151571,25748.395173522178,103450.11491503789,103450.11491503789,103450.11491503789,129652.99325036183,125141.81769409069,4511.175556271154,0.0,92110.85186114677,56646.161212093,39405.211832281966,26202.878335323938,65608.0901676059,19968.59617890589,1455.6247115923147,0.0,0.8864626586628436,2.878637419284136,0.0014947054983599872,1.0,1.0,-3.621802367365774,353867.53676588583,1556500.9277811418,4.398541166015188,1556500.9277811418,4.398541166015188,0.7620764376860976,0.09253397404360647,4.028046144702076,101325.0,128579.46429833549,1.268980649379082,1.0,0.0,4.028046144701205,1.285022884823081,1.285303602940444,3.134610435561736,22867.377520562022,2331.8235606004114,19437.271115542157,1982.050049256592,0.85,0.8500000097547014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.4313732712535,4632.441516551485,5.579971418075003,4.994842554240039,-2.3729204771554895,7.367763031395528,3.477350397376237,3.5,0.9935286849646392,0.6,0.0002184424160580493,0.9952061583495163,0.00021949463859862123,199.4109360738524,0.0,0.0,0.0,0.03136954584951823,7.356079929444425e-05,0.00014488161676360506,0.000583589837842843,0.09253397404635208,0.09253397404635208,0.09253397404635208,0.09253397403798973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.0755889524,595.6946981436628,0.0,0.09253397404635208,0.09253397404360647,0.09253397404360647,0.3750615474154354,0.3750615474154354,0.5,10.000833070580281,0.0,0.0,0.0,0.0,0.0,0.0,26202.878335323938,19968.59617890589,0.7620764376860976,1.0362353804575966,0.6437777565922476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550401899946999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.95195810275,1455.6247115923147,0.3750615474154354,6.17534620354742,3.477350397376237,,,,
5270.0,-30.589978220704122,4.994855807225527,35.02284476012907,24.193510016798996,5.0012048686396104,-27.030939848721495,-40.61251224540172,1.4421664958492528,-5.057089905805981,-5.057089905807351,40.045610695594945,42237.05608404288,25748.40964122621,25748.40964122621,67985.4657252691,77701.66638073289,77701.66638073289,25748.40964122621,103450.0760219591,103450.0760219591,103450.0760219591,129652.95851414483,125141.78271153713,4511.175802607695,0.0,92110.73346648063,56646.12316652062,39405.122555511116,26202.882492185727,65608.00504769685,19968.597616347404,1455.6249728077069,0.0,0.886462656172507,2.878637090918719,0.0014947054983599872,1.0,1.0,-3.621999189799169,353867.49404961005,1556500.7695197167,4.398541249741082,1556500.7695197167,4.398541249741082,0.7620763716473742,0.09253397983529031,4.028046144702076,101325.0,128579.42794184654,1.2689802905684338,1.0,0.0,4.028046144699922,1.285022833584738,1.285303551690908,3.1346105605495884,22867.34812798262,2331.8205633914354,19437.246631343205,1982.0475525631286,0.85,0.8500000315978038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.427723755763,4632.441516551485,5.579978966550837,4.994855807225527,-2.37292107587817,7.367776883103696,3.4773458136981445,3.5,0.993527375342327,0.6,0.0002184424160580493,0.9951956868602907,0.00021949694813007672,199.4108533642689,0.0,0.0,0.0,0.03136954584951823,7.356156734975208e-05,0.00014488084870829723,0.0005835867440806214,0.0925339798360555,0.0925339798360555,0.0925339798360555,0.09253397982815276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.05785873934,595.6947037284654,0.0,0.0925339798360555,0.09253397983529031,0.09253397983529031,0.3750615871416424,0.3750615871416424,0.5,10.000833070620459,0.0,0.0,0.0,0.0,0.0,0.0,26202.882492185727,19968.597616347404,0.7620763716473742,1.0362373566433523,0.6437790030856243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550395842691848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.934308336688,1455.6249728077069,0.3750615871416424,6.17534620354742,3.4773458136981445,,,,
5271.0,-30.589860331594384,4.994869018246561,35.022841965255736,24.193504743184917,5.001201591402744,-27.030849383103895,-40.612408274877794,1.4421906300000253,-5.057089394088678,-5.05708939408953,40.04560888063181,42237.10244155791,25748.41467693021,25748.41467693021,67985.51711848812,77701.65839415339,77701.65839415339,25748.41467693021,103450.0730710836,103450.0730710836,103450.0730710836,129652.95665999682,125141.78054765152,4511.176112345296,0.0,92110.61450258592,56646.05849771438,39405.06222763504,26202.88358891321,65607.94581654825,19968.597976842728,1455.6250359796259,0.0,0.8864626653671892,2.878637145200682,0.0014947054983599872,1.0,1.0,-3.6220457255051883,353867.50111102033,1556500.6911892386,4.398540940612998,1556500.6911892386,4.398540940612998,0.7620763535083486,0.09253398655874209,4.028046144702076,101325.0,128579.38835614422,1.2689798998879271,1.0,0.0,4.028046144701623,1.2850227206429436,1.285303438724441,3.1346108360533096,22867.31859408692,2331.8175517722075,19437.217880995395,1982.0446208435496,0.85,0.8499998721328662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.424063027165,4632.441516551485,5.579984484572638,4.994869018246561,-2.3729190475138364,7.367788065760397,3.477341215939167,3.5,0.9935260616969048,0.6,0.0002184424160580493,0.995183416686853,0.00021949965443082234,199.41075644658076,0.0,0.0,0.0,0.03136954584951823,7.356243741222977e-05,0.00014487997864581954,0.0005835832394288124,0.09253398656393033,0.09253398656393033,0.09253398656393033,0.09253398654867762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.04908555606,595.694706491889,0.0,0.09253398656393033,0.09253398655874209,0.09253398655874209,0.3750616268567746,0.3750616268567746,0.5,10.000833070158233,0.0,0.0,0.0,0.0,0.0,0.0,26202.88358891321,19968.597976842728,0.7620763535083486,1.0362390755014337,0.6437802908760553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550389807630761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.9166545262,1455.6250359796259,0.3750616268567746,6.17534620354742,3.477341215939167,,,,
5272.0,-30.589759998892834,4.994882142096866,35.02283920811222,24.1934826708399,5.00119531422557,-27.030761872247595,-40.61231230208648,1.4421971872522212,-5.057091065357326,-5.0570910653661825,40.045604379515915,42237.11084711494,25748.42513745365,25748.42513745365,67985.53598456859,77701.59444018,77701.59444018,25748.42513745365,103450.01957763365,103450.01957763365,103450.01957763365,129652.90435379773,125141.72810304677,4511.176250750955,0.0,92110.49858734259,56646.0149929493,39404.981771548104,26202.88477616408,65607.86654771218,19968.597786492617,1455.625171910463,0.0,0.8864626731689552,2.878636967916003,0.0014947054983599872,1.0,1.0,-3.622294425316909,353867.4780484784,1556500.4969290409,4.398540678315193,1556500.4969290409,4.398540678315193,0.7620763117142509,0.0925339903053828,4.028046144702076,101325.0,128579.35021802028,1.2689795234939085,1.0,0.0,4.02804614470246,1.2850226899566453,1.2853034080314392,3.13461091090771,22867.28981704734,2331.814617330826,19437.193317741905,1982.042116088767,0.85,0.8499998676385195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.420409804019,4632.441516551485,5.579991169150369,4.994882142096866,-2.3729186386602024,7.367800780757069,3.4773366276092217,3.5,0.993524750745492,0.6,0.0002184424160580493,0.9951729739538397,0.00021950195772517186,199.41067396224648,0.0,0.0,0.0,0.03136954584951823,7.356324055527118e-05,0.0001448791755027781,0.0005835800043315808,0.09253399030584354,0.09253399030584354,0.09253399030584354,0.0925339903053558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.02732269117,595.6947133469237,0.0,0.09253399030584354,0.0925339903053828,0.0925339903053828,0.37506166656103296,0.37506166656103296,0.5,10.000833070119898,0.0,0.0,0.0,0.0,0.0,0.0,26202.88477616408,19968.597786492617,0.7620763117142509,1.0362406150659889,0.643781196823383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455038273584847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.899350297343,1455.625171910463,0.37506166656103296,6.17534620354742,3.4773366276092217,,,,
5273.0,-30.58965969321373,4.994895203415268,35.02283643444526,24.193450260814302,5.001183964261387,-27.030669599797253,-40.61221185894681,1.4421938704911088,-5.0570916549185085,-5.057091654928581,40.04559838848368,42237.100585379114,25748.432641286723,25748.432641286723,67985.53322666584,77701.50912192425,77701.50912192425,25748.432641286723,103449.94176321097,103449.94176321097,103449.94176321097,129652.82449557123,125141.64826135995,4511.176234211284,0.0,92110.38074598652,56645.97220800903,39404.898375530545,26202.88273236026,65607.7811078908,19968.595695364937,1455.6251864487597,0.0,0.8864626918944022,2.878636905376615,0.0014947054983599872,1.0,1.0,-3.6226328912021586,353867.46991287754,1556500.2383651105,4.398540048759843,1556500.2383651105,4.398540048759843,0.7620762913503387,0.09253399117408606,4.028046144702076,101325.0,128579.31458532056,1.2689791718265044,1.0,0.0,4.028046144704556,1.2850227054782566,1.2853034235564413,3.134610873045179,22867.260561832325,2331.8116341291193,19437.169692563853,1982.0397069910575,0.85,0.8499999219410818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.416753172695,4632.441516551485,5.579997217109418,4.994895203415268,-2.3729174553912813,7.36781265880655,3.477332035001141,3.5,0.9935234385717546,0.6,0.0002184424160580493,0.9951625341514859,0.00021950426042144136,199.4105915001958,0.0,0.0,0.0,0.03136954584951823,7.356408111686074e-05,0.00014487833494118856,0.0005835766185107107,0.09253399117414932,0.09253399117414932,0.09253399117414932,0.09253399117388929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.99835603125,595.6947224710651,0.0,0.09253399117414932,0.09253399117408606,0.09253399117408606,0.37506170625828744,0.37506170625828744,0.5,10.00083307008056,0.0,0.0,0.0,0.0,0.0,0.0,26202.88273236026,19968.595695364937,0.7620762913503387,1.0362419225071013,0.6437818787975922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550376717223124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.881698284746,1455.6251864487597,0.37506170625828744,6.17534620354742,3.477332035001141,,,,
5274.0,-30.5895592561459,4.994908256171707,35.022833613764966,24.193418165110074,5.001174271375814,-27.030575875173557,-40.61210739947853,1.4421908901496427,-5.0570897176934295,-5.0570897177247405,40.04559148469024,42237.07430745227,25748.43366872679,25748.43366872679,67985.50797617905,77701.41845740557,77701.41845740557,25748.43366872679,103449.85212613236,103449.85212613236,103449.85212613236,129652.72817871929,125141.55210413234,4511.176074586957,0.0,92110.26290516696,56645.91875418586,39404.826834423446,26202.876052586926,65607.70288701037,19968.591148938845,1455.6249955533615,0.0,0.8864627268221145,2.878637110873335,0.0014947054983599872,1.0,1.0,-3.623007967843023,353867.49664545845,1556499.9404097388,4.398538874479347,1556499.9404097388,4.398538874479347,0.7620763121141204,0.09253398929167277,4.028046144702076,101325.0,128579.27845153597,1.268978815213777,1.0,0.0,4.02804614470219,1.2850227194255086,1.28530343750674,3.134610839023051,22867.2313067505,2331.808650940994,19437.150222392604,1982.0377215861283,0.85,0.8500001579401822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.413098935439,4632.441516551485,5.580001858669101,4.994908256171707,-2.372914421142739,7.367822677314446,3.477327445402354,3.5,0.9935221272578154,0.6,0.0002184424160580493,0.9951520807925558,0.00021950656615627844,199.4105089301978,0.0,0.0,0.0,0.03136954584951823,7.356495529864449e-05,0.00014487746075940482,0.0005835730972661468,0.09253398929216493,0.09253398929216493,0.09253398929216493,0.09253398929034021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.9649760777,595.6947329853432,0.0,0.09253398929216493,0.09253398929167277,0.09253398929167277,0.37506174594993447,0.37506174594993447,0.5,10.000833070054657,0.0,0.0,0.0,0.0,0.0,0.0,26202.876052586926,19968.591148938845,0.7620763121141204,1.0362427730972954,0.6437822458163638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550370700223738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.86404907522,1455.6249955533615,0.37506174594993447,6.17534620354742,3.477327445402354,,,,
5275.0,-30.58943555944109,4.994921272808197,35.022830725795856,24.193381214886927,5.001163683971553,-27.030454949792578,-40.611976257618494,1.4421829827585058,-5.05708906261242,-5.057089062593769,40.04558390126062,42237.03168231881,25748.43800236189,25748.43800236189,67985.4696846807,77701.3117032186,77701.3117032186,25748.43800236189,103449.74970558049,103449.74970558049,103449.74970558049,129652.62000063117,125141.4441208402,4511.175879790977,0.0,92110.14530072064,56645.86490911408,39404.755990673955,26202.870295050678,65607.62628572463,19968.58689178017,1455.6248687871332,0.0,0.8864627576741092,2.878637180362911,0.0014947054983599872,1.0,1.0,-3.6234357904320973,353867.5056851927,1556499.6131210318,4.398537837225788,1556499.6131210318,4.398537837225788,0.7620763170953807,0.09253398692193936,4.028046144702076,101325.0,128579.23663878991,1.2689784025540578,1.0,0.0,4.028046144701505,1.2850227564301209,1.285303474519436,3.134610748756121,22867.202110350536,2331.8056737367538,19437.1222249677,1982.0348666433188,0.85,0.8500000188553782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.4094599721575,4632.441516551485,5.580007198259615,4.994921272808197,-2.372912328446026,7.3678336012542225,3.4773228749895715,3.5,0.9935208214255918,0.6,0.0002184424160580493,0.9951392067637163,0.00021950940589351718,199.4104072383877,0.0,0.0,0.0,0.03136954584951823,7.356605278887273e-05,0.00014487636326917657,0.0005835686765248641,0.09253398704035655,0.09253398704035655,0.09253398704035655,0.09253398668607148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.9283612323,595.6947445180506,0.0,0.09253398704035655,0.09253398692193936,0.09253398692193936,0.375061785637149,0.375061785637149,0.5,10.000833059412772,0.0,0.0,0.0,0.0,0.0,0.0,26202.870295050678,19968.58689178017,0.7620763170953807,1.0362433993359315,0.6437823477772895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550364675347776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.84640584137,1455.6248687871332,0.375061785637149,6.17534620354742,3.4773228749895715,,,,
5276.0,-30.58933490986067,4.9949343074674335,35.022827926959785,24.193370981980138,5.0011587333755845,-27.030377483440336,-40.611889330297686,1.442201306414079,-5.057085828277138,-5.057085828279674,40.04558069765427,42237.078802751,25748.435840392784,25748.435840392784,67985.51464314378,77701.29038939066,77701.29038939066,25748.435840392784,103449.72622978344,103449.72622978344,103449.72622978344,129652.59230806286,125141.41630174477,4511.176006318084,0.0,92110.02975912203,56645.818170291335,39404.67954314521,26202.86607827942,65607.54562142464,19968.584370483455,1455.6247038874008,0.0,0.8864627857965904,2.878637523454505,0.0014947054983599872,1.0,1.0,-3.6235524424245114,353867.55031716137,1556499.4748594665,4.398536891739354,1556499.4748594665,4.398536891739354,0.7620763435125211,0.09253399016336707,4.028046144702076,101325.0,128579.19766552458,1.2689780179178345,1.0,0.0,4.0280461447024685,1.28502267068,1.285303388750583,3.1346109579300574,22867.17342607174,2331.802748754339,19437.09931474163,1982.032530450422,0.85,0.8500000832013916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.405829652436,4632.441516551485,5.580011119726804,4.9949343074674335,-2.37290833604925,7.367842643516683,3.477318315435199,3.5,0.9935195186957712,0.6,0.0002184424160580493,0.9951287315517113,0.0002195117165569428,199.41032449383468,0.0,0.0,0.0,0.03136954584951823,7.35667802681035e-05,0.0001448756357899458,0.0005835657462049533,0.0925339901632412,0.0925339901632412,0.0925339901632412,0.09253399016768983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.91287186125,595.6947493970112,0.0,0.0925339901632412,0.09253399016336707,0.09253399016336707,0.3750618252782522,0.3750618252782522,0.5,10.000833059376227,0.0,0.0,0.0,0.0,0.0,0.0,26202.86607827942,19968.584370483455,0.7620763435125211,1.0362453586579925,0.6437838575226043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550357255212651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.829231923486,1455.6247038874008,0.3750618252782522,6.17534620354742,3.477318315435199,,,,
5277.0,-30.58923444348477,4.994947264105733,35.022825110694356,24.193340178485983,5.001150040627029,-27.030283983097434,-40.61178490575401,1.4421995800684795,-5.057087107757695,-5.057087107760682,40.04557459710035,42237.05277944322,25748.44520290959,25748.44520290959,67985.49798235281,77701.20080646327,77701.20080646327,25748.44520290959,103449.64600937285,103449.64600937285,103449.64600937285,129652.5108968064,125141.33489911963,4511.175997686774,0.0,92109.91197212455,56645.76394441132,39404.60891968136,26202.864887433552,65607.47380711492,19968.58266914593,1455.6247633598678,0.0,0.886462801399395,2.878637387729854,0.0014947054983599872,1.0,1.0,-3.6239023297810604,353867.53266106447,1556499.2115698091,4.398536367168303,1556499.2115698091,4.398536367168303,0.7620763132172819,0.09253399121613598,4.028046144702076,101325.0,128579.15941604847,1.2689776404248554,1.0,0.0,4.028046144704905,1.285022678758865,1.2853033968312126,3.1346109382229357,22867.144184351746,2331.799766928742,19437.074091038827,1982.029958348552,0.85,0.8500000670980088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.4022209327495,4632.441516551485,5.580017512583641,4.994947264105733,-2.3729076619140836,7.367854926019817,3.4773137830120824,3.5,0.9935182237177378,0.6,0.0002184424160580493,0.9951182755255252,0.00021951402303679846,199.41024189996352,0.0,0.0,0.0,0.03136954584951823,7.356765418726383e-05,0.00014487476187078545,0.0005835622260182486,0.09253399121646534,0.09253399121646534,0.09253399121646534,0.09253399121418254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.8833755443,595.6947586879909,0.0,0.09253399121646534,0.09253399121613598,0.09253399121613598,0.37506186492488747,0.37506186492488747,0.5,10.000833059361527,0.0,0.0,0.0,0.0,0.0,0.0,26202.864887433552,19968.58266914593,0.7620763132172819,1.0362462389914486,0.6437841655604601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455035121759995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.8116004181,1455.6247633598678,0.37506186492488747,6.17534620354742,3.4773137830120824,,,,
5278.0,-30.58911536444951,4.994960215014317,35.02282237389764,24.193327605631225,5.0011445890196775,-27.03018706031693,-40.61167622040955,1.4422163013934313,-5.057085010711489,-5.05708501071158,40.045571257713284,42237.08436639087,25748.445890802195,25748.445890802195,67985.53025719307,77701.1720295489,77701.1720295489,25748.445890802195,103449.6179203511,103449.6179203511,103449.6179203511,129652.47998039529,125141.30383941125,4511.176140984034,0.0,92109.79342622335,56645.705829892475,39404.54177370097,26202.862060044197,65607.40383374516,19968.5807882233,1455.6246712145091,0.0,0.8864628242122417,2.8786376101801183,0.0014947054983599872,1.0,1.0,-3.624040545405137,353867.5615990915,1556499.0674472558,4.398535600193459,1556499.0674472558,4.398535600193459,0.7620763236651416,0.09253399478722914,4.028046144702076,101325.0,128579.1183270916,1.2689772349083799,1.0,0.0,4.0280461447019364,1.2850226005072591,1.2853033185625125,3.134611129105446,22867.11475422683,2331.7967658911894,19437.048298171536,1982.0273282080564,0.85,0.8500000331077505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.398610768556,4632.441516551485,5.580022027293745,4.994960215014317,-2.3729045151539094,7.367864730168227,3.4773092487770816,3.5,0.9935169282220233,0.6,0.0002184424160580493,0.9951058825424532,0.00021951675684997278,199.41014400462782,0.0,0.0,0.0,0.03136954584951823,7.356856377485899e-05,0.00014487385228319032,0.0005835585621574427,0.0925339947367279,0.0925339947367279,0.0925339947367279,0.09253399488851875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.86720770074,595.6947637808844,0.0,0.0925339947367279,0.09253399478722914,0.09253399478722914,0.37506190457603555,0.37506190457603555,0.5,10.000833063882341,0.0,0.0,0.0,0.0,0.0,0.0,26202.862060044197,19968.5807882233,0.7620763236651416,1.0362478361356027,0.6437853336404423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550345190982037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.793968597503,1455.6246712145091,0.37506190457603555,6.17534620354742,3.4773092487770816,,,,
5279.0,-30.589014979910555,4.994973081372241,35.02281956273988,24.193291214201622,5.001137173392586,-27.030086098945514,-40.61157071320338,1.4422082922169768,-5.057086644127821,-5.057086644162776,40.04556363834674,42237.05348060969,25748.45603656207,25748.45603656207,67985.50951717177,77701.05459976521,77701.05459976521,25748.45603656207,103449.51063632728,103449.51063632728,103449.51063632728,129652.37024108735,125141.1942308253,4511.176010262046,0.0,92109.67839947413,56645.677279466305,39404.44568889758,26202.85960476007,65607.30529365764,19968.57813253215,1455.6247075033307,0.0,0.8864628435189859,2.8786374369107484,0.0014947054983599872,1.0,1.0,-3.6244955785998627,353867.53905888996,1556498.7386084553,4.398534951094867,1556498.7386084553,4.398534951094867,0.7620762937227132,0.0925339936417354,4.028046144702076,101325.0,128579.08564522481,1.2689769123634327,1.0,0.0,4.0280461446989815,1.2850226379881944,1.2853033560516356,3.1346110376765846,22867.086197764198,2331.7938539423963,19437.024896192706,1982.0249418703336,0.85,0.8500000711981021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.395016419776,4632.441516551485,5.58002857252993,4.994973081372241,-2.372904117229844,7.367877198602086,3.4773047344080146,3.5,0.9935156384022898,0.6,0.0002184424160580493,0.9950954352920964,0.0002195190614997933,199.4100614781846,0.0,0.0,0.0,0.03136954584951823,7.356944677456454e-05,0.00014487296928348474,0.000583555005393883,0.09253399364222196,0.09253399364222196,0.09253399364222196,0.09253399364098899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.8303678392,595.6947753849901,0.0,0.09253399364222196,0.0925339936417354,0.0925339936417354,0.375061944248979,0.375061944248979,0.5,10.000833063874849,0.0,0.0,0.0,0.0,0.0,0.0,26202.85960476007,19968.57813253215,0.7620762937227132,1.0362490764232628,0.6437858298181439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550338047863842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.77671299939,1455.6247075033307,0.375061944248979,6.17534620354742,3.4773047344080146,,,,
5280.0,-30.588914405925234,4.994985911234592,35.022816765640435,24.19326096950101,5.00112339804769,-27.02999813858334,-40.61147089870644,1.442207130256202,-5.057086072156778,-5.057086072167103,40.04555842164914,42237.04692328339,25748.46041603264,25748.46041603264,67985.50733931604,77700.98787860105,77700.98787860105,25748.46041603264,103449.4482946337,103449.4482946337,103449.4482946337,129652.30506943549,125141.12904027113,4511.176029164366,0.0,92109.56061196055,56645.61965482254,39404.37884126446,26202.856774801796,65607.23561606626,19968.57583078656,1455.6246635834452,0.0,0.8864628653612936,2.878637497584258,0.0014947054983599872,1.0,1.0,-3.6247703908447306,353867.5469517626,1556498.5134646744,4.398534216749885,1556498.5134646744,4.398534216749885,0.7620762881850927,0.09253399508129181,4.028046144702076,101325.0,128579.0464492551,1.268976525529288,1.0,0.0,4.028046144699524,1.2850226434258796,1.2853033614905087,3.1346110244122047,22867.05695591608,2331.790872103734,19436.994612085655,1982.021853750838,0.85,0.8499998338027049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.391418947006,4632.441516551485,5.580033871922462,4.994985911234592,-2.3729021141262328,7.367888025360824,3.477300216117679,3.5,0.993514347462194,0.6,0.0002184424160580493,0.995084968444252,0.00021952137052132264,199.40997879606533,0.0,0.0,0.0,0.03136954584951823,7.357028214047273e-05,0.00014487213391757656,0.0005835516405014571,0.09253399508183069,0.09253399508183069,0.09253399508183069,0.09253399507938125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.8051450872,595.6947833298469,0.0,0.09253399508183069,0.09253399508129181,0.09253399508129181,0.37506198392124546,0.37506198392124546,0.5,10.00083306384181,0.0,0.0,0.0,0.0,0.0,0.0,26202.856774801796,19968.57583078656,0.7620762881850927,1.036250143767182,0.6437864135970416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550332026165935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.759086857506,1455.6246635834452,0.37506198392124546,6.17534620354742,3.477300216117679,,,,
5281.0,-30.588813745363687,4.994998739613392,35.02281382063441,24.193214100692444,5.001111049806877,-27.02989188620854,-40.6113570445217,1.4421891889846425,-5.0570838371288005,-5.057083837095081,40.04554855993936,42236.9826093016,25748.46059404681,25748.46059404681,67985.4432033484,77700.84817479296,77700.84817479296,25748.46059404681,103449.30876883978,103449.30876883978,103449.30876883978,129652.15509723905,125140.97948726342,4511.1756099756385,0.0,92109.44355200916,56645.5779797685,39404.2950802674,26202.84632839927,65607.14140866668,19968.568798143242,1455.62436221366,0.0,0.8864629125385693,2.878637734671315,0.0014947054983599872,1.0,1.0,-3.6253359325108363,353867.57779385505,1556498.0878502904,4.398532630635706,1556498.0878502904,4.398532630635706,0.7620763236130126,0.09253398847274757,4.028046144702076,101325.0,128579.01215278165,1.2689761870494118,1.0,0.0,4.028046144702371,1.285022727386535,1.2853034454695054,3.1346108196033793,22867.027894692055,2331.7879086836033,19436.972206560164,1982.0195690230778,0.85,0.8499999342315893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.38782978029,4632.441516551485,5.580038250766796,4.994998739613392,-2.372898888182445,7.367897627795837,3.477295708261775,3.5,0.9935130595033642,0.6,0.0002184424160580493,0.9950744927052186,0.00021952368155291543,199.40989604284027,0.0,0.0,0.0,0.03136954584951823,7.357123501782292e-05,0.00014487118104022638,0.0005835478022675203,0.09253398847540857,0.09253398847540857,0.09253398847540857,0.09253398846712475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.7574644947,595.694798348638,0.0,0.09253398847540857,0.09253398847274757,0.09253398847274757,0.37506202359286783,0.37506202359286783,0.5,10.000833063611237,0.0,0.0,0.0,0.0,0.0,0.0,26202.84632839927,19968.568798143242,0.7620763236130126,1.0362506541760035,0.6437863577412644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550325993108832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.741467857017,1455.62436221366,0.37506202359286783,6.17534620354742,3.477295708261775,,,,
5282.0,-30.588712763681826,4.995011596285331,35.02281091900042,24.193195590656273,5.001103193101748,-27.029809435529835,-40.61126557700334,1.4421998638445215,-5.0570801299313075,-5.057080129929525,40.04554392134365,42237.012380773725,25748.45719889073,25748.45719889073,67985.46957966445,77700.80500394225,77700.80500394225,25748.45719889073,103449.26220283298,103449.26220283298,103449.26220283298,129652.10188212997,125140.92628510093,4511.175597029038,0.0,92109.3253545543,56645.53272691101,39404.21403071476,26202.839679296983,65607.05371001174,19968.56476858011,1455.6241151839847,0.0,0.8864629482791424,2.8786381279231277,0.0014947054983599872,1.0,1.0,-3.6255388892730025,353867.62895104894,1556497.8876564477,4.398531429026984,1556497.8876564477,4.398531429026984,0.7620763632102587,0.0925339891414199,4.028046144702076,101325.0,128578.97624170144,1.268975832634606,1.0,0.0,4.028046144704247,1.285022677430864,1.2853033955029216,3.1346109414623857,22866.998551072193,2331.784916467111,19436.95249098771,1982.01755859419,0.85,0.8500001627925212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.384257280679,4632.441516551485,5.580041835108171,4.995011596285331,-2.3728945671501953,7.367906163435526,3.477291221341437,3.5,0.9935117775261249,0.6,0.0002184424160580493,0.995063983666727,0.00021952599997952633,199.4098130256906,0.0,0.0,0.0,0.03136954584951823,7.357200054320103e-05,0.00014487041551484826,0.0005835447186959724,0.09253398914157815,0.09253398914157815,0.09253398914157815,0.09253398913536097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.7350363267,595.6948054132403,0.0,0.09253398914157815,0.0925339891414199,0.0925339891414199,0.3750620632631826,0.3750620632631826,0.5,10.000833063694287,0.0,0.0,0.0,0.0,0.0,0.0,26202.839679296983,19968.56476858011,0.7620763632102587,1.036252441393962,0.6437876720918545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455031995486336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.7238539434,1455.6241151839847,0.3750620632631826,6.17534620354742,3.477291221341437,,,,
5283.0,-30.588611812506123,4.995024357269453,35.022807791301474,24.19312895452606,5.001085545742691,-27.029688212782702,-40.611138206999726,1.4421619410223427,-5.0570822568097356,-5.057082256808985,40.04553159545003,42236.89315327828,25748.468681372608,25748.468681372608,67985.36183465089,77700.60676251326,77700.60676251326,25748.468681372608,103449.07544388587,103449.07544388587,103449.07544388587,129651.90811268875,125140.7330319876,4511.175080701138,0.0,92109.20920004808,56645.495570582585,39404.12625496166,26202.83266880287,65606.95892376453,19968.558859247987,1455.6240460698023,0.0,0.8864629821418276,2.8786379023082853,0.0014947054983599872,1.0,1.0,-3.626300532379389,353867.5996013499,1556497.3556919857,4.398530290553473,1556497.3556919857,4.398530290553473,0.7620763415789997,0.09253398104189811,4.028046144702076,101325.0,128578.94255766495,1.2689755001990126,1.0,0.0,4.0280461447018086,1.285022854900192,1.2853035730110185,3.1346105085539,22866.96971463337,2331.7819759686918,19436.923210044133,1982.0145727689,0.85,0.8499999541961946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.380708598236,4632.441516551485,5.5800486148431645,4.995024357269453,-2.372894535673252,7.367918892942705,3.477286764336828,3.5,0.9935105040962365,0.6,0.0002184424160580493,0.9950534779226108,0.00021952831772830447,199.4097300336892,0.0,0.0,0.0,0.03136954584951823,7.357306656198092e-05,0.00014486934949606837,0.0005835404247231358,0.09253398105051243,0.09253398105051243,0.09253398105051243,0.09253398102414942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.67544388055,595.6948241840929,0.0,0.09253398105051243,0.09253398104189811,0.09253398104189811,0.3750621029337065,0.3750621029337065,0.5,10.000833062933097,0.0,0.0,0.0,0.0,0.0,0.0,26202.83266880287,19968.558859247987,0.7620763415789997,1.0362522962487877,0.6437867849103884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455031389736013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.70624981825,1455.6240460698023,0.3750621029337065,6.17534620354742,3.477286764336828,,,,
5284.0,-30.588510377762333,4.995037196320638,35.02280466058359,24.193106253538303,5.001077891321905,-27.029600836865466,-40.611038462351985,1.4421683496125712,-5.057076183080767,-5.057076183064973,40.04552525299355,42236.89043542357,25748.459313382184,25748.459313382184,67985.34974880575,77700.54574925193,77700.54574925193,25748.459313382184,103449.00506263413,103449.00506263413,103449.00506263413,129651.8257929477,125140.65093100995,4511.17486193775,0.0,92109.09125150036,56645.43593438268,39404.06146346409,26202.820730313564,65606.88219377765,19968.551882149084,1455.623581407827,0.0,0.8864630361369542,2.8786385465968607,0.0014947054983599872,1.0,1.0,-3.626586203563704,353867.6834153211,1556497.0819629347,4.398528475221437,1556497.0819629347,4.398528475221437,0.7620764225222452,0.09253397783252242,4.028046144702076,101325.0,128578.9046979215,1.2689751265523959,1.0,0.0,4.028046144702855,1.2850228249095883,1.285303543013863,3.134610581711248,22866.940432807027,2331.778990053385,19436.90328935239,1982.0125414236659,0.85,0.8500001714906473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.377153991778,4632.441516551485,5.580050883163692,4.995037196320638,-2.372888475556245,7.367925671876883,3.47728229989418,3.5,0.9935092285411943,0.6,0.0002184424160580493,0.9950429219752291,0.00021953064660208422,199.40964664421585,0.0,0.0,0.0,0.03136954584951823,7.357390138128525e-05,0.00014486851467676403,0.0005835370620324554,0.09253397783210687,0.09253397783210687,0.09253397783210687,0.09253397783260081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.6447776223,595.694833843591,0.0,0.09253397783210687,0.09253397783252242,0.09253397783252242,0.3750621426010136,0.3750621426010136,0.5,10.000833062988074,0.0,0.0,0.0,0.0,0.0,0.0,26202.820730313564,19968.551882149084,0.7620764225222452,1.0362533239729792,0.6437874964195364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550307841691887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.688648448013,1455.623581407827,0.3750621426010136,6.17534620354742,3.47728229989418,,,,
