time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5285.0,-30.588409053504247,4.995050031706438,35.02280168338165,24.193121410813205,5.001092809539846,-27.02952926311215,-40.610952373221494,1.4422130162804558,-5.0570738373010045,-5.0570738373111785,40.045523420880556,42236.94386526636,25748.459753198833,25748.459753198833,67985.40361846519,77700.54676229352,77700.54676229352,25748.459753198833,103449.00651549236,103449.00651549236,103449.00651549236,129651.82570072082,125140.65057845459,4511.1751222662215,0.0,92108.97182543282,56645.36891679718,39404.00323181737,26202.819185228454,65606.82241704583,19968.550954636805,1455.6235147624006,0.0,0.8864630547509007,2.8786387954323467,0.0014947054983599872,1.0,1.0,-3.6266087903648554,353867.715785739,1556497.0028924856,4.398527849415115,1556497.0028924856,4.398527849415115,0.7620764320617016,0.09253398354471426,4.028046144702076,101325.0,128578.85887649668,1.2689746743300931,1.0,0.0,4.028046144701425,1.285022615880763,1.2853033339393747,3.1346110916041945,22866.910784172615,2331.7759667340647,19436.876367505127,1982.009796159252,0.85,0.8500000962507978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.373635068214,4632.441516551485,5.580055233827678,4.995050031706438,-2.37288513066605,7.367935162372488,3.47727788027007,3.5,0.9935079657914486,0.6,0.0002184424160580493,0.9950323776462698,0.00021953297296191575,199.40956334564234,0.0,0.0,0.0,0.03136954584951823,7.357462191689421e-05,0.0001448677941411551,0.0005835341596817738,0.09253398354822857,0.09253398354822857,0.09253398354822857,0.09253398353780833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.6359208707,595.6948366333426,0.0,0.09253398354822857,0.09253398354471426,0.09253398354471426,0.3750621822690124,0.3750621822690124,0.5,10.00083306266126,0.0,0.0,0.0,0.0,0.0,0.0,26202.819185228454,19968.550954636805,0.7620764320617016,1.0362550892390328,0.643788897392056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455030175702136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.671060130295,1455.6235147624006,0.3750621822690124,6.17534620354742,3.47727788027007,,,,
5286.0,-30.588307999213587,4.9950626239373594,35.022798966335955,24.1931073012762,5.001075708884343,-27.029460418848966,-40.610874246899016,1.4422281265370318,-5.057082906945652,-5.057082906913792,40.04552497268943,42237.02919207349,25748.488931805005,25748.488931805005,67985.51812387849,77700.55895358414,77700.55895358414,25748.488931805005,103449.04788538915,103449.04788538915,103449.04788538915,129651.88564680217,125140.70968060526,4511.17596619691,0.0,92108.85360812861,56645.32383859085,39403.92196615307,26202.837761413008,65606.75972756608,19968.56055646957,1455.6243543376827,0.0,0.8864630028498485,2.8786378333431886,0.0014947054983599872,1.0,1.0,-3.6265180678672095,353867.5906298447,1556497.069864475,4.398529594343705,1556497.069864475,4.398529594343705,0.7620762582393193,0.09253400054418291,4.028046144702076,101325.0,128578.82040431624,1.268974294639193,1.0,0.0,4.028046144701448,1.2850225451685597,1.285303263211724,3.1346112640955313,22866.881435624968,2331.7729740150785,19436.852193920757,1982.0073311396611,0.85,0.8500001300413238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.370132300003,4632.441516551485,5.580065793068672,4.9950626239373594,-2.3728902095869526,7.367952833524312,3.477273480938654,3.5,0.9935067088396154,0.6,0.0002184424160580493,0.9950218615315595,0.00021953529314603997,199.4094802690782,0.0,0.0,0.0,0.03136954584951823,7.357527581226105e-05,0.00014486714024578826,0.0005835315257610624,0.09253400054260795,0.09253400054260795,0.09253400054260795,0.09253400056546254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.64342466503,595.6948342697312,0.0,0.09253400054260795,0.09253400054418291,0.09253400054418291,0.3750622219360343,0.3750622219360343,0.5,10.000833062506391,0.0,0.0,0.0,0.0,0.0,0.0,26202.837761413008,19968.56055646957,0.7620762582393193,1.0362578247453504,0.6437908131336457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550295678983507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.653472980342,1455.6243543376827,0.3750622219360343,6.17534620354742,3.477273480938654,,,,
5287.0,-30.58820725432562,4.995075307136026,35.022796279723046,24.193093471135967,5.00106992491059,-27.029380827591968,-40.610783198475815,1.4422434977940775,-5.057076354011201,-5.05707635400504,40.045520416672325,42237.05974104184,25748.47801568865,25748.47801568865,67985.5377567305,77700.52635630692,77700.52635630692,25748.47801568865,103449.00437199557,103449.00437199557,103449.00437199557,129651.83151291017,125140.65562654435,4511.17588636582,0.0,92108.73536211491,56645.26874529974,39403.8517964613,26202.827140914593,65606.6789373759,19968.554614925015,1455.6239093578813,0.0,0.8864630528093113,2.8786385284649008,0.0014947054983599872,1.0,1.0,-3.626700196679735,353867.68105657777,1556496.8732346548,4.398527914691921,1556496.8732346548,4.398527914691921,0.762076340371111,0.09253399982554171,4.028046144702076,101325.0,128578.78154240304,1.2689739111019298,1.0,0.0,4.028046144701536,1.285022473234948,1.2853031912623982,3.134611439566322,22866.852079949917,2331.769980569299,19436.827758005118,1982.0048393697255,0.85,0.8500001526247547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.366588159661,4632.441516551485,5.580067713249863,4.995075307136026,-2.3728838345264713,7.367959141662498,3.477269029647826,3.5,0.993505437042236,0.6,0.0002184424160580493,0.9950113777338411,0.0002195376062488415,199.40939744694234,0.0,0.0,0.0,0.03136954584951823,7.357603786876016e-05,0.00014486637818928914,0.000583528456162319,0.09253399982449684,0.09253399982449684,0.09253399982449684,0.09253399983788431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.6213964403,595.6948412083487,0.0,0.09253399982449684,0.09253399982554171,0.09253399982554171,0.37506226160296097,0.37506226160296097,0.5,10.000833062449916,0.0,0.0,0.0,0.0,0.0,0.0,26202.827140914593,19968.554614925015,0.762076340371111,1.0362594000776248,0.6437920715565978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550289617144985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.635883799514,1455.6239093578813,0.37506226160296097,6.17534620354742,3.477269029647826,,,,
5288.0,-30.58810659539028,4.995087914322821,35.02279351083284,24.19305316815155,5.001058914151472,-27.029279812788793,-40.610673919413216,1.4422321312710333,-5.057077586605317,-5.0570775866858675,40.045512669529685,42237.014266848666,25748.487137117187,25748.487137117187,67985.50140396586,77700.40773706305,77700.40773706305,25748.487137117187,103448.89487418025,103448.89487418025,103448.89487418025,129651.7188986307,125140.54316184974,4511.17573678096,0.0,92108.61818321126,56645.224711867595,39403.77052371519,26202.824024450456,65606.59454816565,19968.551612855576,1455.6239157600226,0.0,0.8864630746244612,2.878638397713878,0.0014947054983599872,1.0,1.0,-3.6271627533880633,353867.66404748696,1556496.5388819329,4.398527181260224,1556496.5388819329,4.398527181260224,0.762076316439116,0.09253399831884394,4.028046144702076,101325.0,128578.74540861849,1.268973554489203,1.0,0.0,4.028046144703343,1.2850225264274122,1.2853032444664825,3.1346113098116266,22866.822989194887,2331.767014137844,19436.80323734955,1982.0023389587222,0.85,0.8500001616548962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.36308257694,4632.441516551485,5.580073929236115,4.995087914322821,-2.372883166653733,7.367971080976554,3.477264626785986,3.5,0.9935041790817103,0.6,0.0002184424160580493,0.9950009029995859,0.00021953991740059778,199.40931469553666,0.0,0.0,0.0,0.03136954584951823,7.357695252158332e-05,0.00014486546353646598,0.0005835247718985409,0.09253399831874771,0.09253399831874771,0.09253399831874771,0.09253399831905723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.58393875865,595.6948530070594,0.0,0.09253399831874771,0.09253399831884394,0.09253399831884394,0.3750623012702045,0.3750623012702045,0.5,10.00083306244695,0.0,0.0,0.0,0.0,0.0,0.0,26202.824024450456,19968.551612855576,0.762076316439116,1.0362601789070718,0.6437922065264338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550283573871308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.618291788796,1455.6239157600226,0.3750623012702045,6.17534620354742,3.477264626785986,,,,
5289.0,-30.58800574176144,4.995100522322947,35.02279071297278,24.193022574204974,5.001048050401111,-27.02918826135341,-40.61056977426631,1.4422305694053084,-5.057075223682432,-5.057075223670378,40.04550629588712,42236.990994009226,25748.48703951537,25748.48703951537,67985.47803352459,77700.32782422898,77700.32782422898,25748.48703951537,103448.81486374435,103448.81486374435,103448.81486374435,129651.632192283,125140.45658147785,4511.175610805148,0.0,92108.50061091258,56645.163778313225,39403.70759177706,26202.817328538644,65606.52492031571,19968.547175647134,1455.6237106439137,0.0,0.8864631098008364,2.8786386483678683,0.0014947054983599872,1.0,1.0,-3.627499355520513,353867.6966544699,1556496.263806566,4.398525998620295,1556496.263806566,4.398525998620295,0.7620763418404826,0.0925339970202251,4.028046144702076,101325.0,128578.70688076192,1.2689731742488224,1.0,0.0,4.0280461447007045,1.285022533736551,1.285303251777218,3.1346112919821265,22866.79380077587,2331.764037747434,19436.773355186473,1981.9992918261053,0.85,0.8499999398484532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.3595755659735,4632.441516551485,5.5800781490586795,4.995100522322947,-2.3728798637503616,7.3679803860733095,3.477260222132563,3.5,0.9935029206093037,0.6,0.0002184424160580493,0.9949904081244786,0.0002195422330450456,199.40923178414292,0.0,0.0,0.0,0.03136954584951823,7.35778242139237e-05,0.0001448645918441256,0.0005835212606815699,0.09253399702231685,0.09253399702231685,0.09253399702231685,0.09253399700902165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.5531223455,595.6948627138479,0.0,0.09253399702231685,0.0925339970202251,0.0925339970202251,0.3750623409379155,0.3750623409379155,0.5,10.000833062371681,0.0,0.0,0.0,0.0,0.0,0.0,26202.817328538644,19968.547175647134,0.7620763418404826,1.036260922463098,0.6437925350460091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550277535758591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.60070141432,1455.6237106439137,0.3750623409379155,6.17534620354742,3.477260222132563,,,,
5290.0,-30.587904849396974,4.995113128293939,35.02278788467719,24.19299439005556,5.0010400678369935,-27.029096220222673,-40.61046933112664,1.4422314382496795,-5.057072946255289,-5.057072946246326,40.04549982202331,42236.98324675211,25748.487283014016,25748.487283014016,67985.47052976613,77700.24603251736,77700.24603251736,25748.487283014016,103448.73331553137,103448.73331553137,103448.73331553137,129651.54396905654,125140.3684902978,4511.175478758737,0.0,92108.38298352697,56645.12019608968,39403.62531937477,26202.81065352517,65606.43597289994,19968.542727096792,1455.6235089939883,0.0,0.8864631449045617,2.8786388899526725,0.0014947054983599872,1.0,1.0,-3.6278420871277604,353867.72808166343,1556495.9844061376,4.398524818422942,1556495.9844061376,4.398524818422942,0.7620763662012091,0.09253399561689235,4.028046144702076,101325.0,128578.66439990271,1.268972754995339,1.0,0.0,4.028046144701533,1.2850225296705782,1.285303247710357,3.134611301900431,22866.764598681013,2331.761059962476,19436.750016203106,1981.9969119121317,0.85,0.85000000469346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.356085478456,4632.441516551485,5.580082422343917,4.995113128293939,-2.3728766154640337,7.367989743757972,3.477255838736472,3.5,0.9935016682104205,0.6,0.0002184424160580493,0.9949799093379775,0.0002195445496014012,199.40914884097376,0.0,0.0,0.0,0.03136954584951823,7.357866492960083e-05,0.00014486375112844846,0.0005835178742400278,0.09253399561675912,0.09253399561675912,0.09253399561675912,0.09253399562021566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.5218211532,595.6948725733359,0.0,0.09253399561675912,0.09253399561689235,0.09253399561689235,0.3750623806057106,0.3750623806057106,0.5,10.000833062339066,0.0,0.0,0.0,0.0,0.0,0.0,26202.81065352517,19968.542727096792,0.7620763662012091,1.036262213022041,0.6437932897955156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455027148597204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.583118295508,1455.6235089939883,0.3750623806057106,6.17534620354742,3.477255838736472,,,,
5291.0,-30.58777438095163,4.9951256343318775,35.02278480314085,24.192922026291512,5.001019655172805,-27.028942628666872,-40.61031077345831,1.4421876777281433,-5.0570753068545855,-5.057075306877792,40.04548685698126,42236.854200934715,25748.499272754616,25748.499272754616,67985.35347368933,77700.03572284497,77700.03572284497,25748.499272754616,103448.53499559959,103448.53499559959,103448.53499559959,129651.33784325069,125140.1629593518,4511.174883898889,0.0,92108.2671996246,56645.08476613557,39403.53603721003,26202.802847651103,65606.33888486114,19968.53626543223,1455.6234208176095,0.0,0.8864631798933469,2.8786386395451267,0.0014947054983599872,1.0,1.0,-3.6286473792234233,353867.6955067401,1556495.42485829,4.398523642089967,1556495.42485829,4.398523642089967,0.7620763466234404,0.09253398631337015,4.028046144702076,101325.0,128578.63132830328,1.2689724286040294,1.0,0.0,4.028046144698887,1.285022734458837,1.2853034525433524,3.134610802351611,22866.735854248054,2331.7581288460437,19436.72210958237,1981.9940662287704,0.85,0.8499998527761681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.352611632765,4632.441516551485,5.580089221582839,4.9951256343318775,-2.372876785124697,7.368002419456575,3.4772514757415927,3.5,0.993500421640455,0.6,0.0002184424160580493,0.9949663330630274,0.0002195475452778077,199.40904158354084,0.0,0.0,0.0,0.03136954584951823,7.357999208577869e-05,0.0001448624239722706,0.0005835125283937022,0.09253398665984496,0.09253398665984496,0.09253398665984496,0.09253398561780483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.4592848886,595.6948922699696,0.0,0.09253398665984496,0.09253398631337015,0.09253398631337015,0.37506242027374326,0.37506242027374326,0.5,10.000833031189888,0.0,0.0,0.0,0.0,0.0,0.0,26202.802847651103,19968.53626543223,0.7620763466234404,1.0362619623235394,0.6437922755461211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550265433866938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.565539314484,1455.6234208176095,0.37506242027374326,6.17534620354742,3.4772514757415927,,,,
5292.0,-30.587672913810014,4.995138311943625,35.022781911832794,24.192967428267025,5.001052101757862,-27.028882712226743,-40.61023771120233,1.4422618971844035,-5.057064799394482,-5.057064799477959,40.04548618426056,42236.96228683148,25748.478686098973,25748.478686098973,67985.44097293045,77700.08822892251,77700.08822892251,25748.478686098973,103448.56691502148,103448.56691502148,103448.56691502148,129651.35828582504,125140.18323886464,4511.1750469604,0.0,92108.15058470936,56645.0246305123,39403.473282441184,26202.791370803567,65606.26465324475,19968.530792173853,1455.6228309010803,0.0,0.8864632359409914,2.8786397541550444,0.0014947054983599872,1.0,1.0,-3.628526528316968,353867.8405036992,1556495.3958243225,4.398521757752246,1556495.3958243225,4.398521757752246,0.7620764715328676,0.09253398979710566,4.028046144702076,101325.0,128578.58706580906,1.2689719917671756,1.0,0.0,4.028046144702986,1.2850223871304456,1.285303105139086,3.134611649604809,22866.706903508402,2331.755176692184,19436.696936255383,1981.9914992638041,0.85,0.8499998280588991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.3491305107655,4632.441516551485,5.580088969828092,4.995138311943625,-2.372867480767684,7.368005792711308,3.477247103610194,3.5,0.9934991724600554,0.6,0.0002184424160580493,0.9949557747415224,0.00021954987508344078,199.40895816800926,0.0,0.0,0.0,0.03136954584951823,7.358060363744112e-05,0.00014486181242060817,0.000583510065035386,0.09253398980014164,0.09253398980014164,0.09253398980014164,0.09253398979655375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.45603404805,595.6948932939263,0.0,0.09253398980014164,0.09253398979710566,0.09253398979710566,0.37506245981720304,0.37506245981720304,0.5,10.000833030819386,0.0,0.0,0.0,0.0,0.0,0.0,26202.791370803567,19968.530792173853,0.7620764715328676,1.0362644685269096,0.6437946514722436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550257607625627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.548556204027,1455.6228309010803,0.37506245981720304,6.17534620354742,3.477247103610194,,,,
5293.0,-30.5875721019717,4.995150704961902,35.02277991528407,24.19303273726257,5.001038479738557,-27.02889079605554,-40.610223811212904,1.4423571737168246,-5.057075776912768,-5.057075776875981,40.04550621786625,42237.31267635612,25748.51283734883,25748.51283734883,67985.82551370496,77700.40777897643,77700.40777897643,25748.51283734883,103448.92061632525,103448.92061632525,103448.92061632525,129651.75412759921,125140.57661737296,4511.177510226247,0.0,92108.02924979015,56644.93414674225,39403.43900338656,26202.833511273962,65606.27251466052,19968.55594058917,1455.6243625648733,0.0,0.8864631072613571,2.8786385896823474,0.0014947054983599872,1.0,1.0,-3.627243007596519,353867.6890202098,1556496.2604395987,4.398526083998321,1556496.2604395987,4.398526083998321,0.7620762056896462,0.0925340362855556,4.028046144702076,101325.0,128578.54046491896,1.2689715318521486,1.0,0.0,4.028046144702205,1.2850219412605084,1.2853026591717467,3.1346127372353427,22866.67678098377,2331.7521050495093,19436.67755733702,1981.9895231640796,0.85,0.8500001002988252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.345707192885,4632.441516551485,5.580100510720687,4.995150704961902,-2.3728739706138127,7.368024675575715,3.4772428040802907,3.5,0.9934979440229402,0.6,0.0002184424160580493,0.9949452847282759,0.00021955218986510088,199.4088752912677,0.0,0.0,0.0,0.03136954584951823,7.358071998480018e-05,0.0001448616960732491,0.0005835095963828548,0.09253403628314094,0.09253403628314094,0.09253403628314094,0.0925340363001007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.55289703293,595.6948627832791,0.0,0.09253403628314094,0.0925340362855556,0.0925340362855556,0.37506249938411573,0.37506249938411573,0.5,10.000833030855222,0.0,0.0,0.0,0.0,0.0,0.0,26202.833511273962,19968.55594058917,0.7620762056896462,1.0362702056958455,0.6437999151211903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550251521053705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.53099644973,1455.6243625648733,0.37506249938411573,6.17534620354742,3.4772428040802907,,,,
5294.0,-30.587472437275093,4.995162958458894,35.022777158482725,24.192818125616782,5.000934792881939,-27.02870734733524,-40.610045730695106,1.4421697127046278,-5.05708024866783,-5.057080248657003,40.04548028958664,42236.978121860324,25748.5295800919,25748.5295800919,67985.50770195223,77699.95873963716,77699.95873963716,25748.5295800919,103448.48831972906,103448.48831972906,103448.48831972906,129651.30283989455,125140.12693949809,4511.175900396457,0.0,92107.91937718661,56644.93879893437,39403.311753613605,26202.814520165477,65606.12627377908,19968.541196001617,1455.6240484573761,0.0,0.8864631785051069,2.8786381153277896,0.0014947054983599872,1.0,1.0,-3.628958833374327,353867.6273125517,1556495.1414206114,4.398523688762989,1556495.1414206114,4.398523688762989,0.7620761953123008,0.09253400846875118,4.028046144702076,101325.0,128578.52387344313,1.2689713681070134,1.0,0.0,4.028046144702024,1.2850228185306578,1.2853035366335392,3.1346105972716436,22866.649504085843,2331.749323580004,19436.650303370337,1981.98674403291,0.85,0.8499999223715469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.342232340327,4632.441516551485,5.580108341255959,4.995162958458894,-2.372875755662017,7.368038714120911,3.4772384398273775,3.5,0.9934966970935364,0.6,0.0002184424160580493,0.994934914198558,0.0002195544783288759,199.40879335765143,0.0,0.0,0.0,0.03136954584951823,7.358221059076298e-05,0.00014486020546728632,0.0005835035921532533,0.09253400844082267,0.09253400844082267,0.09253400844082267,0.09253400852095431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.4275213198,595.6949022752037,0.0,0.09253400844082267,0.09253400846875118,0.09253400846875118,0.3750625389714164,0.3750625389714164,0.5,10.000833033263692,0.0,0.0,0.0,0.0,0.0,0.0,26202.814520165477,19968.541196001617,0.7620761953123008,1.0362676713794046,0.6437962507586925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455024547379562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.513426949765,1455.6240484573761,0.3750625389714164,6.17534620354742,3.4772384398273775,,,,
5295.0,-30.587371258156736,4.995176132058729,35.02277361334721,24.192813934665196,5.001000116223445,-27.028565948824887,-40.609896497894056,1.4421948048883788,-5.057034208855725,-5.057034208849241,40.04545203028781,42236.76923242472,25748.419167538206,25748.419167538206,67985.18839996292,77699.67718273394,77699.67718273394,25748.419167538206,103448.09635027214,103448.09635027214,103448.09635027214,129650.81717036749,125139.6443883693,4511.172781998195,0.0,92107.80069951937,56644.89274110006,39403.231064910346,26202.72082009535,65605.95188500569,19968.489626941504,1455.6201087148631,0.0,0.8864635159058211,2.878642999138788,0.0014947054983599872,1.0,1.0,-3.6303425138682996,353868.2626359482,1556493.921799082,4.398512345257615,1556493.921799082,4.398512345257615,0.7620769523914211,0.09253395020242644,4.028046144702076,101325.0,128578.48272881018,1.2689709620410579,1.0,0.0,4.028046144701103,1.285022701105511,1.2853034191827404,3.1346108837118045,22866.62004124878,2331.7463192067407,19436.625083246476,1981.9841722959907,0.85,0.8499999146434853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.33874042018,4632.441516551485,5.580088635884057,4.995176132058729,-2.3728402800468054,7.3680164121055345,3.477234054140573,3.5,0.9934954440401638,0.6,0.0002184424160580493,0.9949243862061478,0.00021955680158872713,199.408710179109,0.0,0.0,0.0,0.03136954584951823,7.35834597511727e-05,0.0001448589563068766,0.0005834985604774808,0.0925339501939869,0.0925339501939869,0.0925339501939869,0.09253395028129878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.2908880407,595.6949453129889,0.0,0.0925339501939869,0.09253395020242644,0.09253395020242644,0.37506257858454095,0.37506257858454095,0.5,10.000833032978875,0.0,0.0,0.0,0.0,0.0,0.0,26202.72082009535,19968.489626941504,0.7620769523914211,1.036265558940865,0.6437947780478431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550239495354451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.495837829123,1455.6201087148631,0.37506257858454095,6.17534620354742,3.477234054140573,,,,
5296.0,-30.58726928164017,4.995188507263241,35.02277060124652,24.192794097494357,5.00097278384479,-27.028500592553293,-40.609818895440526,1.442204093604893,-5.057068780271777,-5.0570687802802095,40.0454603195207,42236.86041056629,25748.51497500691,25748.51497500691,67985.37538557319,77699.70763395066,77699.70763395066,25748.51497500691,103448.22260895757,103448.22260895757,103448.22260895757,129651.00592631496,125139.8310686311,4511.174857683854,0.0,92107.68288714312,56644.83565909068,39403.163586724935,26202.783317357393,65605.94690408233,19968.52206281784,1455.6229438965731,0.0,0.88646330945849,2.878639331871653,0.0014947054983599872,1.0,1.0,-3.6300118905496106,353867.785569855,1556494.279549066,4.398519286073322,1556494.279549066,4.398519286073322,0.7620763726115378,0.09253399110537015,4.028046144702076,101325.0,128578.4401365988,1.268970541688614,1.0,0.0,4.028046144700105,1.2850226576366457,1.2853033757043792,3.134610989747272,22866.59079322827,2331.7433367386693,19436.597774601498,1981.9813875891869,0.85,0.8499998075951691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.335485758046,4632.441516551485,5.580113334732299,4.995188507263241,-2.3728639821383517,7.368052489401593,3.477229966440621,3.5,0.9934942761258918,0.6,0.0002184424160580493,0.994913775363626,0.00021955914318123887,199.40862634510216,0.0,0.0,0.0,0.03136954584951823,7.358410933402873e-05,0.00014485830672402057,0.0005834959439277619,0.09253399110587934,0.09253399110587934,0.09253399110587934,0.09253399107953039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.33096516266,595.6949326892077,0.0,0.09253399110587934,0.09253399110537015,0.09253399110537015,0.37506261820754877,0.37506261820754877,0.5,10.00083303330988,0.0,0.0,0.0,0.0,0.0,0.0,26202.783317357393,19968.52206281784,0.7620763726115378,1.0362684877480641,0.6437962167106241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550233426074892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.47828236955,1455.6229438965731,0.37506261820754877,6.17534620354742,3.477229966440621,,,,
5297.0,-30.58716775073283,4.9952010648803284,35.0227675074924,24.192775727156572,5.000973508797441,-27.028409025411104,-40.60971475029362,1.4422147744281681,-5.057057731279315,-5.057057731290558,40.045451939334875,42236.83986957138,25748.493085434256,25748.493085434256,67985.33295500564,77699.63019693068,77699.63019693068,25748.493085434256,103448.12328236493,103448.12328236493,103448.12328236493,129650.88524416517,125139.71090898717,4511.174335178007,0.0,92107.56514294086,56644.77477895196,39403.10040443211,26202.761961800243,65605.86236623235,19968.510056478943,1455.6220667756145,0.0,0.8864633962286246,2.878640503926408,0.0014947054983599872,1.0,1.0,-3.6303917760254194,353867.9380396793,1556493.9178742706,4.398516368837407,1556493.9178742706,4.398516368837407,0.7620765355037794,0.09253398208473711,4.028046144702076,101325.0,128578.40422551864,1.2689701872738084,1.0,0.0,4.028046144705372,1.2850226076530733,1.2853033257098876,3.134611111674353,22866.561562132596,2331.740355996451,19436.57805303525,1981.979376549102,0.85,0.8500000317154174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.332056809548,4632.441516551485,5.580112737538299,4.9952010648803284,-2.3728542861519077,7.368055351032236,3.4772256598474134,3.5,0.9934930456706895,0.6,0.0002184424160580493,0.9949032110088031,0.0002195614745645006,199.4085428774967,0.0,0.0,0.0,0.03136954584951823,7.358498110477295e-05,0.00014485743495327633,0.0005834924323949765,0.09253398209525909,0.09253398209525909,0.09253398209525909,0.09253398205420635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.2904508547,595.6949454506722,0.0,0.09253398209525909,0.09253398208473711,0.09253398208473711,0.37506265784092957,0.37506265784092957,0.5,10.000833032444689,0.0,0.0,0.0,0.0,0.0,0.0,26202.761961800243,19968.510056478943,0.7620765355037794,1.0362691763045555,0.6437967331911923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550227308968136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.460746257162,1455.6220667756145,0.37506265784092957,6.17534620354742,3.4772256598474134,,,,
5298.0,-30.58706614412733,4.9952135104819595,35.02276451624347,24.192764865607046,5.0009733893193244,-27.02832584817487,-40.60962317800147,1.4422330894942683,-5.057060411182363,-5.057060411179503,40.04544870940288,42236.87172879954,25748.50652732153,25748.50652732153,67985.37825612107,77699.58673374212,77699.58673374212,25748.50652732153,103448.09326106365,103448.09326106365,103448.09326106365,129650.85928401566,125139.68467712642,4511.1746068892435,0.0,92107.44704594507,56644.732025324054,39403.0166895789,26202.766022952015,65605.78271253091,19968.51154452457,1455.622312109009,0.0,0.8864633942730944,2.878640219647693,0.0014947054983599872,1.0,1.0,-3.630552749910521,353867.9010585346,1556493.778477309,4.398516434582868,1556493.778477309,4.398516434582868,0.7620764741796106,0.09253398831253812,4.028046144702076,101325.0,128578.36525225326,1.2689698026375846,1.0,0.0,4.0280461447015865,1.285022521943169,1.2853032399812596,3.1346113207502357,22866.532243452628,2331.7373663231206,19436.55515144247,1981.9770412365558,0.85,0.8500001200229098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.328688095106,4632.441516551485,5.5801197244037395,4.9952135104819595,-2.3728546521625824,7.368068162644542,3.477221428907341,3.5,0.9934918368306688,0.6,0.0002184424160580493,0.9948926388986666,0.00021956380770880187,199.40845934773054,0.0,0.0,0.0,0.03136954584951823,7.358574763945463e-05,0.00014485666841859468,0.0005834893447579073,0.09253398831622817,0.09253398831622817,0.09253398831622817,0.09253398830778677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.2748357969,595.694950369206,0.0,0.09253398831622817,0.09253398831253812,0.09253398831253812,0.3750626974778158,0.3750626974778158,0.5,10.000833032078047,0.0,0.0,0.0,0.0,0.0,0.0,26202.766022952015,19968.51154452457,0.7620764741796106,1.0362711249710561,0.6437980004578493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550221218596546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.44320461695,1455.622312109009,0.3750626974778158,6.17534620354742,3.477221428907341,,,,
5299.0,-30.58696463716052,4.995225869509046,35.022761668882524,24.192748590745055,5.000961077635276,-27.028249485934758,-40.609532583598025,1.442245923939102,-5.057062015828535,-5.057062015833764,40.04544687846561,42236.90732323552,25748.51691628223,25748.51691628223,67985.42423951776,77699.57069484808,77699.57069484808,25748.51691628223,103448.08761113031,103448.08761113031,103448.08761113031,129650.85772979016,125139.68276022591,4511.174969564252,0.0,92107.32920082711,56644.66581921274,39402.95931290485,26202.770118659853,65605.7294315647,19968.51335878279,1455.622523638622,0.0,0.8864633927283987,2.878640049430075,0.0014947054983599872,1.0,1.0,-3.6306167236208466,353867.8789153281,1556493.6994575057,4.398516486515964,1556493.6994575057,4.398516486515964,0.7620764242999849,0.09253399612296775,4.028046144702076,101325.0,128578.3257779031,1.2689694130560385,1.0,0.0,4.0280461447017,1.2850224618812012,1.2853031799061712,3.1346114672620127,22866.502987303684,2331.73438302618,19436.524278990215,1981.973893122546,0.85,0.8499998574238519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.3253091381985,4632.441516551485,5.580126062046369,4.995225869509046,-2.3728542584211896,7.368080127930235,3.4772171851053,3.5,0.9934906243158,0.6,0.0002184424160580493,0.9948820772768591,0.00021956613858796094,199.40837589994618,0.0,0.0,0.0,0.03136954584951823,7.358650599567702e-05,0.00014485591006237227,0.0005834862900640493,0.09253399612488049,0.09253399612488049,0.09253399612488049,0.09253399612183967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.2659842698,595.6949531573165,0.0,0.09253399612488049,0.09253399612296775,0.09253399612296775,0.37506273711949706,0.37506273711949706,0.5,10.000833031846403,0.0,0.0,0.0,0.0,0.0,0.0,26202.770118659853,19968.51335878279,0.7620764242999849,1.0362726674723644,0.6437990658619854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550215123689285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.42566787759,1455.622523638622,0.37506273711949706,6.17534620354742,3.4772171851053,,,,
5300.0,-30.58686334982,4.995238256286386,35.022758826435485,24.192730255331867,5.000957533270296,-27.028162509810304,-40.609436680655904,1.4422566903654257,-5.057058249368879,-5.057058249380139,40.045441325521935,42236.919916501734,25748.51358625233,25748.51358625233,67985.43350275407,77699.51087737942,77699.51087737942,25748.51358625233,103448.02446363175,103448.02446363175,103448.02446363175,129650.78681506547,125139.61193825748,4511.174876807989,0.0,92107.21144491265,56644.62047231345,39402.87885844356,26202.762351433714,65605.64120987727,19968.508583091523,1455.6222447440678,0.0,0.8864634320882145,2.8786404489685493,0.0014947054983599872,1.0,1.0,-3.6308834356274247,353867.9308903409,1556493.4598013514,4.398515163228195,1556493.4598013514,4.398515163228195,0.7620764679415155,0.09253399534207742,4.028046144702076,101325.0,128578.28552408765,1.2689690157817681,1.0,0.0,4.028046144702063,1.285022411497043,1.2853031295110062,3.134611590166297,22866.47375330034,2331.7314019874616,19436.504471384433,1981.9718733088705,0.85,0.8500000778904157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.321925900817,4632.441516551485,5.580129431742162,4.995238256286386,-2.372849922576411,7.368088178862797,3.4772129359292743,3.5,0.993489410265507,0.6,0.0002184424160580493,0.994871538627313,0.000219568464446624,199.40829263278388,0.0,0.0,0.0,0.03136954584951823,7.358730879699195e-05,0.00014485510726105734,0.0005834830563433077,0.09253399534347846,0.09253399534347846,0.09253399534347846,0.09253399534427335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.2391368914,595.6949616138963,0.0,0.09253399534347846,0.09253399534207742,0.09253399534207742,0.3750627767655521,0.3750627767655521,0.5,10.00083303157904,0.0,0.0,0.0,0.0,0.0,0.0,26202.762351433714,19968.508583091523,0.7620764679415155,1.0362742021720917,0.6438001235500881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550209034763981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.408132529017,1455.6222447440678,0.3750627767655521,6.17534620354742,3.4772129359292743,,,,
5301.0,-30.586762133115684,4.995250580030283,35.022756047077046,24.192711745295696,5.000950884948011,-27.02807853069515,-40.609341266658134,1.4422672821389464,-5.057058731470306,-5.057058731425204,40.04543746091829,42236.93404377251,25748.52115028726,25748.52115028726,67985.45519405977,77699.46291533239,77699.46291533239,25748.52115028726,103447.98406561965,103447.98406561965,103447.98406561965,129650.74661427,125139.57157652544,4511.175037744558,0.0,92107.09368488313,56644.56481175039,39402.80985903638,26202.76254865035,65605.57240768673,19968.50805197443,1455.6223157546399,0.0,0.8864634436479027,2.878640397828175,0.0014947054983599872,1.0,1.0,-3.631077482315618,353867.92423761106,1556493.2930120367,4.398514774588332,1556493.2930120367,4.398514774588332,0.7620764419361945,0.09253399942209545,4.028046144702076,101325.0,128578.24972435966,1.268968662465923,1.0,0.0,4.028046144701435,1.2850223619302197,1.285303079933355,3.1346117110768303,22866.4445182754,2331.72842084457,19436.48034618016,1981.9694132226766,0.85,0.8500001095774233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.3185657277745,4632.441516551485,5.5801351344770405,4.995250580030283,-2.3728487058031837,7.368099285833466,3.4772087157229534,3.5,0.9934882044922724,0.6,0.0002184424160580493,0.9948610074475336,0.00021957078870594833,199.40820942376024,0.0,0.0,0.0,0.03136954584951823,7.358810751340264e-05,0.00014485430854464665,0.0005834798390767489,0.09253399942203946,0.09253399942203946,0.09253399942203946,0.09253399942117535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.2204513378,595.6949674996139,0.0,0.09253399942203946,0.09253399942209545,0.09253399942209545,0.3750628164149608,0.3750628164149608,0.5,10.000833031592887,0.0,0.0,0.0,0.0,0.0,0.0,26202.76254865035,19968.50805197443,0.7620764419361945,1.0362756195706053,0.6438010140556869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550202959018108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.39059616417,1455.6223157546399,0.3750628164149608,6.17534620354742,3.4772087157229534,,,,
5302.0,-30.58666098226405,4.995262873911161,35.02275330547016,24.19269299078735,5.000945148998077,-27.02799341597489,-40.60924560818819,1.4422775827097014,-5.057057685521443,-5.0570576855671625,40.04543299143529,42236.94721472879,25748.52473385324,25748.52473385324,67985.47194858202,77699.41010107634,77699.41010107634,25748.52473385324,103447.93483492958,103447.93483492958,103447.93483492958,129650.6947224955,125139.5196147605,4511.175107734986,0.0,92106.97594542037,56644.51305907603,39402.736540382604,26202.759887565913,65605.49642794851,19968.505997993812,1455.6222611295145,0.0,0.8864634651976759,2.878640508780318,0.0014947054983599872,1.0,1.0,-3.6313003811703197,353867.93867111264,1556493.1001174236,4.398514050079115,1556493.1001174236,4.398514050079115,0.762076440942755,0.09253400175848413,4.028046144702076,101325.0,128578.21019433334,1.268968272334896,1.0,0.0,4.028046144700696,1.2850223137261556,1.2853030317187606,3.1346118286631337,22866.41528835634,2331.725440222333,19436.456513663477,1981.9669829823108,0.85,0.8500001538746036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.315206850559,4632.441516551485,5.58013997301835,4.995262873911161,-2.372846376429681,7.368109250340842,3.4772044971461726,3.5,0.9934869991846208,0.6,0.0002184424160580493,0.9948504832395668,0.00021957311147573406,199.40812626894268,0.0,0.0,0.0,0.03136954584951823,7.358890828435182e-05,0.00014485350777369746,0.0005834766135344142,0.09253400175755194,0.09253400175755194,0.09253400175755194,0.09253400176469886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.1988411484,595.6949743065583,0.0,0.09253400175755194,0.09253400175848413,0.09253400175848413,0.37506285606817735,0.37506285606817735,0.5,10.000833031611636,0.0,0.0,0.0,0.0,0.0,0.0,26202.759887565913,19968.505997993812,0.762076440942755,1.0362770750960986,0.6438019604213449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550196887514428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.373061760485,1455.6222611295145,0.37506285606817735,6.17534620354742,3.4772044971461726,,,,
5303.0,-30.58655987136023,4.995275112756916,35.022750542212435,24.19266285086053,5.000936255219439,-27.027900035890422,-40.60914121856911,1.4422764195505826,-5.057057847122337,-5.057057847122345,40.04542688353483,42236.92387190819,25748.53133806807,25748.53133806807,67985.45520997627,77699.3241365796,77699.3241365796,25748.53133806807,103447.85547464767,103447.85547464767,103447.85547464767,129650.61256851941,125139.43749890616,4511.175069613245,0.0,92106.85868285832,56644.4584173812,39402.66696164124,26202.75709387174,65605.42405551298,19968.50351610451,1455.622241724628,0.0,0.8864634865302966,2.8786404916380195,0.0014947054983599872,1.0,1.0,-3.631643284306108,353867.93644111155,1556492.8365116508,4.398513332870644,1556492.8365116508,4.398513332870644,0.7620764274754397,0.09253400220787607,4.028046144702076,101325.0,128578.17105403978,1.2689678860502323,1.0,0.0,4.028046144700993,1.2850223191694456,1.2853030371632397,3.1346118153850755,22866.386176832333,2331.7224716730316,19436.43072390264,1981.9643531585853,0.85,0.8500001081760422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.311857152746,4632.441516551485,5.580145455092012,4.995275112756916,-2.372844942061266,7.368120054818182,3.477200290100288,3.5,0.9934857971715109,0.6,0.0002184424160580493,0.9948399633079587,0.00021957543335081035,199.408043147035,0.0,0.0,0.0,0.03136954584951823,7.358978215421343e-05,0.00014485263390383586,0.0005834730935462873,0.09253400220831448,0.09253400220831448,0.09253400220831448,0.09253400220690708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.1693093496,595.69498360871,0.0,0.09253400220831448,0.09253400220787607,0.09253400220787607,0.37506289572446,0.37506289572446,0.5,10.000833031590666,0.0,0.0,0.0,0.0,0.0,0.0,26202.75709387174,19968.50351610451,0.7620764274754397,1.036277963121607,0.643802314823372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550190819966002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.35552941144,1455.622241724628,0.37506289572446,6.17534620354742,3.477200290100288,,,,
5304.0,-30.586458655685153,4.995287338479024,35.02274776966482,24.192635749373608,5.0009270434934985,-27.027809890248964,-40.609044826682634,1.4422782777934657,-5.057056049259586,-5.057056049261371,40.04542108898071,42236.934249954444,25748.53291290697,25748.53291290697,67985.46716286142,77699.25158124702,77699.25158124702,25748.53291290697,103447.784494154,103447.784494154,103447.784494154,129650.5363558257,125139.36134831983,4511.175007505862,0.0,92106.74130982313,56644.423977462495,39402.57481373404,26202.751861671706,65605.32667540575,19968.499918791254,1455.6220940301978,0.0,0.8864635167230631,2.878640682351701,0.0014947054983599872,1.0,1.0,-3.6319471709322784,353867.96125060215,1556492.5864290772,4.398512317781718,1556492.5864290772,4.398512317781718,0.7620764423602524,0.0925340021021781,4.028046144702076,101325.0,128578.1358667488,1.2689675387786705,1.0,0.0,4.028046144701909,1.2850223104733396,1.2853030284652338,3.134611836597872,22866.35703788234,2331.7195003270576,19436.401897334214,1981.9614136666664,0.85,0.8499999306900626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.308510548617,4632.441516551485,5.580149843480146,4.995287338479024,-2.372842073412604,7.368129411891628,3.477196086941943,3.5,0.9934845962691267,0.6,0.0002184424160580493,0.9948294325957446,0.00021957775765447701,199.4079599390657,0.0,0.0,0.0,0.03136954584951823,7.359058908170986e-05,0.00014485182697633944,0.0005834698432050962,0.09253400210257906,0.09253400210257906,0.09253400210257906,0.09253400210014912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.141292625,595.6949924336307,0.0,0.09253400210257906,0.0925340021021781,0.0925340021021781,0.3750629353830364,0.3750629353830364,0.5,10.00083303156246,0.0,0.0,0.0,0.0,0.0,0.0,26202.751861671706,19968.499918791254,0.7620764423602524,1.0362796834963088,0.64380342862904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550184754818904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.337999633804,1455.6220940301978,0.3750629353830364,6.17534620354742,3.477196086941943,,,,
5305.0,-30.586357405098536,4.995299548769487,35.02274496474618,24.19260711120444,5.000919289808228,-27.027716722235585,-40.60894047198815,1.4422786065976791,-5.0570543366088145,-5.057054336601816,40.0454146098947,42236.91160129039,25748.534764705633,25748.534764705633,67985.44636599603,77699.16702540427,77699.16702540427,25748.534764705633,103447.7017901099,103447.7017901099,103447.7017901099,129650.44776665821,125139.27287727645,4511.174889381753,0.0,92106.62403134005,56644.36860581877,39402.50602835698,26202.7459765483,65605.25200490528,19968.495852355823,1455.6219315708254,0.0,0.8864635489642982,2.878640864026273,0.0014947054983599872,1.0,1.0,-3.6322963428209505,353867.9848842174,1556492.3068034602,4.398511233822781,1556492.3068034602,4.398511233822781,0.7620764583310395,0.09253400098549451,4.028046144702076,101325.0,128578.09427670708,1.2689671283168722,1.0,0.0,4.028046144703391,1.2850223089346196,1.2853030269261778,3.13461184035134,22866.327922405784,2331.7165313747087,19436.379101144626,1981.959089102255,0.85,0.850000016054161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.305177031892,4632.441516551485,5.580154276069824,4.995299548769487,-2.3728392646380247,7.368138813407512,3.477191900222707,3.5,0.9934834000636306,0.6,0.0002184424160580493,0.9948188983715354,0.00021958008278253228,199.4078767024656,0.0,0.0,0.0,0.03136954584951823,7.359146267765794e-05,0.00014485095338039137,0.0005834663243203056,0.0925340009869236,0.0925340009869236,0.0925340009869236,0.09253400097804929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.1099661987,595.6950023010667,0.0,0.0925340009869236,0.09253400098549451,0.09253400098549451,0.3750629750434186,0.3750629750434186,0.5,10.00083303152789,0.0,0.0,0.0,0.0,0.0,0.0,26202.7459765483,19968.495852355823,0.7620764583310395,1.0362805459677646,0.6438038161660038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550178683392159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.32047532545,1455.6219315708254,0.3750629750434186,6.17534620354742,3.477191900222707,,,,
