time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5306.0,-30.586255984219388,4.9953116407806055,35.02274179946631,24.192516481876396,5.000894498880259,-27.027577832724084,-40.608799167070515,1.4422163411581588,-5.057057523797141,-5.057057523791869,40.045398602621056,42236.73654570717,25748.5489581677,25748.5489581677,67985.28550387487,77698.90060428747,77698.90060428747,25748.5489581677,103447.44956245516,103447.44956245516,103447.44956245516,129650.18588334841,125139.0117960283,4511.174087320121,0.0,92106.5093289445,56644.34524515437,39402.40453754459,26202.736320893255,65605.14085843785,19968.487841523736,1455.6218257100388,0.0,0.886463590771991,2.8786405259357206,0.0014947054983599872,1.0,1.0,-3.6333133638868276,353867.9409028181,1556491.6159590555,4.3985098282370565,1556491.6159590555,4.3985098282370565,0.7620764334296445,0.09253398776870236,4.028046144702076,101325.0,128578.06415594062,1.26896683104802,1.0,0.0,4.028046144701812,1.2850226003211702,1.285303318376383,3.1346111295593806,22866.299446466975,2331.71362763706,19436.35631436946,1981.9567654978468,0.85,0.8500000780569035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.301856030814,4632.441516551485,5.5801613681850455,4.9953116407806055,-2.372840072517674,7.36815171329828,3.477187729224462,3.5,0.9934822083498462,0.6,0.0002184424160580493,0.9948083465505208,0.0002195824118439439,199.40779332594016,0.0,0.0,0.0,0.03136954584951823,7.359264561436287e-05,0.00014484977044368642,0.0005834615593966719,0.09253398777954712,0.09253398777954712,0.09253398777954712,0.09253398774465903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.0325750749,595.6950266782662,0.0,0.09253398777954712,0.09253398776870236,0.09253398776870236,0.37506301470521974,0.37506301470521974,0.5,10.000833030579935,0.0,0.0,0.0,0.0,0.0,0.0,26202.736320893255,19968.487841523736,0.7620764334296445,1.0362798496321024,0.6438022385600116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550172609876313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.30295509035,1455.6218257100388,0.37506301470521974,6.17534620354742,3.477187729224462,,,,
5307.0,-30.586154114516077,4.995324064984854,35.022739236783046,24.19260424738752,5.000911962752988,-27.02757639512964,-40.608776291459776,1.4423342425029644,-5.0570393106043525,-5.057039310616561,40.04540965862899,42237.05410311766,25748.50909504237,25748.50909504237,67985.56319816003,77699.18522331792,77699.18522331792,25748.50909504237,103447.6943183603,103447.6943183603,103447.6943183603,129650.42102644323,125139.2459931218,4511.175033321433,0.0,92106.38731839646,56644.25619469998,39402.36791521831,26202.726708082933,65605.09462330124,19968.485850830628,1455.6210328504487,0.0,0.8864636435853991,2.8786424579552046,0.0014947054983599872,1.0,1.0,-3.632346654753519,353868.1922346564,1556492.0931160203,4.398508052636395,1556492.0931160203,4.398508052636395,0.7620766370345271,0.09253400494546302,4.028046144702076,101325.0,128578.01677558514,1.268966363440268,1.0,0.0,4.028046144701059,1.285022048572728,1.285302766507409,3.134612475463764,22866.269156211187,2331.710538890568,19436.33216784637,1981.9543032377387,0.85,0.8500001480375673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.298522821837,4632.441516551485,5.580156760056364,4.995324064984854,-2.3728251119801396,7.368149176964994,3.477183542895765,3.5,0.9934810122559329,0.6,0.0002184424160580493,0.9947977481553779,0.00021958475123521357,199.40770958051363,0.0,0.0,0.0,0.03136954584951823,7.359283711961035e-05,0.00014484957893843895,0.000583460788004698,0.09253400494419639,0.09253400494419639,0.09253400494419639,0.09253400496026472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.0860316356,595.6950098401071,0.0,0.09253400494419639,0.09253400494546302,0.09253400494546302,0.3750630543644934,0.3750630543644934,0.5,10.000833030496935,0.0,0.0,0.0,0.0,0.0,0.0,26202.726708082933,19968.485850830628,0.7620766370345271,1.0362848127653383,0.6438075327173776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455016652615055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.28544164179,1455.6210328504487,0.3750630543644934,6.17534620354742,3.477183542895765,,,,
5308.0,-30.586053487766353,4.995336199622709,35.02273682722229,24.19261689009147,5.000934244111218,-27.02749547948793,-40.60868126163257,1.4423762349803793,-5.05705023465481,-5.057050234603762,40.0454089512606,42237.06770186499,25748.543843011616,25748.543843011616,67985.6115448766,77699.14618961162,77699.14618961162,25748.543843011616,103447.69003262324,103447.69003262324,103447.69003262324,129650.43539778332,125139.2596648782,4511.175732905122,0.0,92106.26848256131,56644.18999136369,39402.30943466402,26202.745365160077,65605.0547998241,19968.494990489377,1455.6219340637474,0.0,0.8864635904190088,2.878641299153425,0.0014947054983599872,1.0,1.0,-3.6324390151401644,353868.04148887657,1556492.0625873005,4.398509840104414,1556492.0625873005,4.398509840104414,0.7620764432203375,0.09253401943875243,4.028046144702076,101325.0,128577.9752968956,1.26896595407743,1.0,0.0,4.028046144704098,1.28502185205868,1.285302569950432,3.1346129548294535,22866.239654107467,2331.70753051322,19436.303440682947,1981.9513738823093,0.85,0.8499999883973751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.295285447447,4632.441516551485,5.580168205580017,4.995336199622709,-2.3728315365572086,7.368167736179917,3.4771794769320143,3.5,0.993479850552004,0.6,0.0002184424160580493,0.9947872791951119,0.00021958706210516916,199.40762685696802,0.0,0.0,0.0,0.03136954584951823,7.359363267535091e-05,0.00014484878338269838,0.0005834575834694644,0.09253401943774293,0.09253401943774293,0.09253401943774293,0.0925340194509747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.08261186857,595.6950109172868,0.0,0.09253401943774293,0.09253401943875243,0.09253401943875243,0.3750630940252041,0.3750630940252041,0.5,10.000833030417263,0.0,0.0,0.0,0.0,0.0,0.0,26202.745365160077,19968.494990489377,0.7620764432203375,1.0362861787451612,0.6438081308024185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550160415507223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.267940565373,1455.6219340637474,0.3750630940252041,6.17534620354742,3.4771794769320143,,,,
5309.0,-30.585952886412684,4.995347925879343,35.022734292779965,24.192525667045288,5.000891336529747,-27.02737490723378,-40.608557768259175,1.4423133570921038,-5.05706728897394,-5.0570672889605675,40.045400528986185,42236.96311707362,25748.592848799606,25748.592848799606,67985.55596587322,77698.95063177463,77698.95063177463,25748.592848799606,103447.54348057424,103447.54348057424,103447.54348057424,129650.30752594589,125139.13159064947,4511.17593529641,0.0,92106.15377619637,56644.166260447564,39402.20835083201,26202.76404537165,65604.97239620365,19968.502430718483,1455.6230329278794,0.0,0.8864635339637825,2.878639490065505,0.0014947054983599872,1.0,1.0,-3.6330994348809895,353867.80614891794,1556491.6990973232,4.398511738144119,1556491.6990973232,4.398511738144119,0.7620761838767021,0.09253402528641126,4.028046144702076,101325.0,128577.94150150698,1.2689656205428768,1.0,0.0,4.028046144704005,1.2850221463111284,1.285302864267161,3.134612237046076,22866.211177183217,2331.7046266750845,19436.281269479317,1981.949113048729,0.85,0.8500000773575285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.291995007456,4632.441516551485,5.580182805218854,4.995347925879343,-2.372842590784318,7.3681905166636605,3.4771753443227422,3.5,0.9934786698064978,0.6,0.0002184424160580493,0.9947768129957694,0.00021958937241431088,199.4075441543687,0.0,0.0,0.0,0.03136954584951823,7.359466652960728e-05,0.000144847749528442,0.0005834534190568127,0.09253402528907799,0.09253402528907799,0.09253402528907799,0.09253402525952081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.0418891103,595.6950237444591,0.0,0.09253402528907799,0.09253402528641126,0.09253402528641126,0.375063133687077,0.375063133687077,0.5,10.00083303058026,0.0,0.0,0.0,0.0,0.0,0.0,26202.76404537165,19968.502430718483,0.7620761838767021,1.0362866332035425,0.6438073453029566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550154379427367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.25041798411,1455.6230329278794,0.375063133687077,6.17534620354742,3.4771753443227422,,,,
5310.0,-30.585851736646,4.995359990679449,35.02273146973769,24.192481312807672,5.000881436722182,-27.027268080774295,-40.60844007236881,1.442297780563818,-5.057049252699073,-5.0570492526854105,40.04538713321232,42236.884766408744,25748.55222357406,25748.55222357406,67985.4369899828,77698.8110278819,77698.8110278819,25748.55222357406,103447.36325145596,103447.36325145596,103447.36325145596,129650.09036649768,125138.91555906073,4511.174807436959,0.0,92106.03715498612,56644.110892352386,39402.14029181525,26202.727115041722,65604.86740685697,19968.481747071266,1455.6215146994048,0.0,0.8864636745761031,2.878641403317306,0.0014947054983599872,1.0,1.0,-3.6337676099884106,353868.0550393098,1556491.1209605548,4.398507010720848,1556491.1209605548,4.398507010720848,0.7620764685828569,0.09253400485190509,4.028046144702076,101325.0,128577.90330770699,1.2689652435993781,1.0,0.0,4.028046144700218,1.285022219205321,1.2853029371772773,3.1346120592320084,22866.18222488077,2331.7016743618638,19436.256487153172,1981.9465859547524,0.85,0.8500000697975947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.288622579237,4632.441516551485,5.5801780793637175,4.995359990679449,-2.372827875970676,7.368187866650125,3.4771711087428643,3.5,0.9934774596408184,0.6,0.0002184424160580493,0.994766289861263,0.00021959169534033443,199.4074610009979,0.0,0.0,0.0,0.03136954584951823,7.35956518613489e-05,0.0001448467641967004,0.0005834494500950898,0.09253400484214779,0.09253400484214779,0.09253400484214779,0.09253400492508072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.9771201996,595.6950441458642,0.0,0.09253400484214779,0.09253400485190509,0.09253400485190509,0.3750631733508519,0.3750631733508519,0.5,10.000833030560909,0.0,0.0,0.0,0.0,0.0,0.0,26202.727115041722,19968.481747071266,0.7620764685828569,1.0362864780803904,0.6438071813249969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45501483448759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.2328982483,1455.6215146994048,0.3750631733508519,6.17534620354742,3.4771711087428643,,,,
5311.0,-30.585750316410802,4.995372047395995,35.02272860507423,24.1924476454966,5.000869744164402,-27.02717359662417,-40.60833927998317,1.4422930242926073,-5.057047179424046,-5.057047179497515,40.04538028624544,42236.877671144335,25748.5531935909,25748.5531935909,67985.43086473523,77698.72213897335,77698.72213897335,25748.5531935909,103447.27533256424,103447.27533256424,103447.27533256424,129649.99560351792,125138.82095514725,4511.174648370665,0.0,92105.92018393619,56644.075715762454,39402.049409081934,26202.72027095368,65604.76968003562,19968.47713133204,1455.6213145819293,0.0,0.8864637099917183,2.8786416232462573,0.0014947054983599872,1.0,1.0,-3.634135352788519,353868.0836493456,1556490.825457586,4.398505820038694,1556490.825457586,4.398505820038694,0.7620764914804499,0.09253400296907521,4.028046144702076,101325.0,128577.87001340312,1.2689649150101467,1.0,0.0,4.02804614470304,1.2850222414634627,1.2853029594402816,3.1346120049367303,22866.153185727362,2331.6987131923097,19436.229815683186,1981.9438662217156,0.85,0.8499999828486642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.285347025639,4632.441516551485,5.580182250798247,4.995372047395995,-2.3728248142906327,7.368196861686628,3.477166994834029,3.5,0.9934762842382939,0.6,0.0002184424160580493,0.9947557387090535,0.0002195940245004602,199.4073776253495,0.0,0.0,0.0,0.03136954584951823,7.35964956892675e-05,0.00014484592036878178,0.0005834460511172953,0.09253400296874437,0.09253400296874437,0.09253400296874437,0.0925340029700924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.94401480316,595.6950545736548,0.0,0.09253400296874437,0.09253400296907521,0.09253400296907521,0.37506321301541873,0.37506321301541873,0.5,10.000833030579102,0.0,0.0,0.0,0.0,0.0,0.0,26202.72027095368,19968.47713133204,0.7620764914804499,1.0362879283977438,0.6438080322077187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550142277433036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.215392852413,1455.6213145819293,0.37506321301541873,6.17534620354742,3.477166994834029,,,,
5312.0,-30.585648803465133,4.995384127647295,35.02272574012622,24.192430113349133,5.000867892947412,-27.0270854420575,-40.60823943056164,1.4423045311481844,-5.057043560236366,-5.057043560262638,40.04537454870588,42236.87479503254,25748.55036941603,25748.55036941603,67985.42516444856,77698.65864021362,77698.65864021362,25748.55036941603,103447.20900962965,103447.20900962965,103447.20900962965,129649.92150719129,125138.74696329796,4511.174543893328,0.0,92105.80260389301,56644.018757126294,39401.982051963016,26202.712497561643,65604.69454952466,19968.472311263402,1455.621040156099,0.0,0.8864637492695071,2.878642007162519,0.0014947054983599872,1.0,1.0,-3.634414710839792,353868.13359210355,1556490.5778378376,4.398504499509334,1556490.5778378376,4.398504499509334,0.7620765336077941,0.09253400198278262,4.028046144702076,101325.0,128577.83276609668,1.2689645474078133,1.0,0.0,4.028046144701952,1.285022187614301,1.2853029055793563,3.134612136293395,22866.123995385704,2331.6957366058446,19436.20926387286,1981.9417705202961,0.85,0.8500001691495688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.282085539179,4632.441516551485,5.5801855829556,4.995384127647295,-2.3728206059092085,7.368204733556503,3.4771628985946523,3.5,0.9934751138841864,0.6,0.0002184424160580493,0.9947451780326795,0.00021959635581251643,199.40729417355544,0.0,0.0,0.0,0.03136954584951823,7.359733163156678e-05,0.00014484508442648251,0.0005834426839031396,0.09253400198573701,0.09253400198573701,0.09253400198573701,0.09253400196584136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.916273749,595.6950633117435,0.0,0.09253400198573701,0.09253400198278262,0.09253400198278262,0.37506325268076957,0.37506325268076957,0.5,10.000833030551098,0.0,0.0,0.0,0.0,0.0,0.0,26202.712497561643,19968.472311263402,0.7620765336077941,1.0362890282665167,0.6438087256567917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455013619377127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.19789624657,1455.621040156099,0.37506325268076957,6.17534620354742,3.4771628985946523,,,,
5313.0,-30.585526061978012,4.995396120994726,35.02272290523885,24.19239917015659,5.000854043411529,-27.026974516731773,-40.608121106028534,1.4423024798674802,-5.057045138480021,-5.057045138417325,40.045369686184195,42236.88137081173,25748.560797938822,25748.560797938822,67985.44216875055,77698.58941011543,77698.58941011543,25748.560797938822,103447.15020805426,103447.15020805426,103447.15020805426,129649.86336108556,125138.68871168757,4511.174649397989,0.0,92105.68560756347,56643.97749417945,39401.89790376002,26202.713153031305,65604.61105679133,19968.47178292634,1455.621158972519,0.0,0.886463758857007,2.8786418397456286,0.0014947054983599872,1.0,1.0,-3.6346832209118816,353868.1118132353,1556490.3679795936,4.398504177175137,1556490.3679795936,4.398504177175137,0.7620764943807452,0.09253400512013697,4.028046144702076,101325.0,128577.79501770546,1.2689641748601574,1.0,0.0,4.028046144702688,1.2850221972137736,1.2853029151809259,3.134612112876972,22866.094949956398,2331.692774796327,19436.17987362017,1981.9387735485789,0.85,0.8499999635336611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.278845703606,4632.441516551485,5.5801917610405205,4.995396120994726,-2.3728202192210244,7.36821634021575,3.4771588295494547,3.5,0.9934739512998442,0.6,0.0002184424160580493,0.9947324090530901,0.000219599174682556,199.40719327028862,0.0,0.0,0.0,0.03136954584951823,7.359832225941144e-05,0.00014484409379863784,0.000583438693608469,0.0925340051114355,0.0925340051114355,0.0925340051114355,0.09253400513819211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.89275966043,595.6950707184259,0.0,0.0925340051114355,0.09253400512013697,0.09253400512013697,0.3750632923465625,0.3750632923465625,0.5,10.000833031305639,0.0,0.0,0.0,0.0,0.0,0.0,26202.713153031305,19968.47178292634,0.7620764943807452,1.0362906063096424,0.6438096452435169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455013010455339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.1804048787,1455.621158972519,0.3750632923465625,6.17534620354742,3.4771588295494547,,,,
5314.0,-30.585424579927235,4.995408172244095,35.022720096339654,24.192384746298217,5.00085033863336,-27.026890650913746,-40.60802188524974,1.4423164089585017,-5.057039888850113,-5.057039888847119,40.04536476618931,42236.88097396788,25748.55384964665,25748.55384964665,67985.43482361453,77698.54601914855,77698.54601914855,25748.55384964665,103447.0998687952,103447.0998687952,103447.0998687952,129649.8038516755,125138.62927962026,4511.17457205524,0.0,92105.5708243895,56643.90577653122,39401.85005317588,26202.703982880306,65604.55403605619,19968.466465622165,1455.6207947785083,0.0,0.8864638034874525,2.87864239661606,0.0014947054983599872,1.0,1.0,-3.6348956440896245,353868.18425519223,1556490.1556412578,4.398502676688205,1556490.1556412578,4.398502676688205,0.7620765581547875,0.09253400452623704,4.028046144702076,101325.0,128577.74958601329,1.268963726484217,1.0,0.0,4.028046144701557,1.2850221320291706,1.285302849982083,3.134612271884697,22866.06645396359,2331.68986901374,19436.156887223875,1981.936429588481,0.85,0.8500000175524209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.275601023734,4632.441516551485,5.580194179111022,4.995408172244095,-2.372814814985871,7.3682229872299665,3.4771547544220085,3.5,0.9934727869777167,0.6,0.0002184424160580493,0.9947218518578124,0.00021960150533545725,199.4071098440469,0.0,0.0,0.0,0.03136954584951823,7.359915295773183e-05,0.00014484326310031746,0.0005834353475173022,0.09253400452443254,0.09253400452443254,0.09253400452443254,0.09253400454571782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.8689717747,595.6950782113099,0.0,0.09253400452443254,0.09253400452623704,0.09253400452623704,0.3750633320158465,0.3750633320158465,0.5,10.00083303121228,0.0,0.0,0.0,0.0,0.0,0.0,26202.703982880306,19968.466465622165,0.7620765581547875,1.0362913950493409,0.6438101987669109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550122741955815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.163342173044,1455.6207947785083,0.3750633320158465,6.17534620354742,3.4771547544220085,,,,
5315.0,-30.585323221303593,4.995420149499677,35.02271727876248,24.19235446667301,5.000840929780259,-27.026797316270603,-40.60792507426811,1.4423150244992933,-5.057040805041197,-5.057040805049509,40.04535889801195,42236.88999334749,25748.562728907164,25748.562728907164,67985.45272225465,77698.46152022158,77698.46152022158,25748.562728907164,103447.02424912874,103447.02424912874,103447.02424912874,129649.72678118596,125138.55220723891,4511.174573947048,0.0,92105.453838027,56643.88231014882,39401.74614208686,26202.702532057225,65604.44867414408,19968.464689219258,1455.6208355515223,0.0,0.8864638201006148,2.878642299428264,0.0014947054983599872,1.0,1.0,-3.635226570303587,353868.1716122618,1556489.9023822201,4.398502118149488,1556489.9023822201,4.398502118149488,0.7620765325557239,0.09253400574812957,4.028046144702076,101325.0,128577.7197436273,1.2689634319627663,1.0,0.0,4.028046144704362,1.285022138508087,1.285302856462415,3.134612256080385,22866.037411008692,2331.6869074565416,19436.135813033252,1981.9342806190955,0.85,0.8500001755300138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.272386165409,4632.441516551485,5.580199991250397,4.995420149499677,-2.372813934617314,7.368234084116991,3.4771507167505593,3.5,0.9934716333573027,0.6,0.0002184424160580493,0.9947113076233035,0.00021960383317646298,199.4070265193416,0.0,0.0,0.0,0.03136954584951823,7.359996348905343e-05,0.00014484245256899585,0.0005834320826597371,0.09253400574851954,0.09253400574851954,0.09253400574851954,0.09253400574773428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.8405990787,595.6950871483559,0.0,0.09253400574851954,0.09253400574812957,0.09253400574812957,0.3750633716845309,0.3750633716845309,0.5,10.000833031185344,0.0,0.0,0.0,0.0,0.0,0.0,26202.702532057225,19968.464689219258,0.7620765325557239,1.0362933321783858,0.6438113702187673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550116654602407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.145857661395,1455.6208355515223,0.3750633716845309,6.17534620354742,3.4771507167505593,,,,
5316.0,-30.585221753852483,4.99543211711129,35.02271443082234,24.19232561895626,5.00083266878206,-27.026704157805067,-40.60782068464903,1.4423150724540594,-5.0570387214054335,-5.057038721412494,40.045352386804815,42236.868227641535,25748.563886185922,25748.563886185922,67985.43211382745,77698.37811661797,77698.37811661797,25748.563886185922,103446.94200280389,103446.94200280389,103446.94200280389,129649.63808563023,125138.46364202602,4511.174443604203,0.0,92105.33679492625,56643.82690481397,39401.67765568031,26202.69608282634,65604.37373850665,19968.46034159961,1455.6206460706828,0.0,0.8864638543510157,2.87864252045628,0.0014947054983599872,1.0,1.0,-3.635572559304535,353868.2003652738,1556489.6213706608,4.398500966642393,1556489.6213706608,4.398500966642393,0.7620765542018881,0.09253400438723901,4.028046144702076,101325.0,128577.6785989943,1.2689630258968103,1.0,0.0,4.028046144703014,1.285022138283671,1.2853028562379498,3.134612256627813,22866.008353967994,2331.6839444629913,19436.108805983284,1981.9315266664237,0.85,0.8500000745696609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.269169525218,4632.441516551485,5.580204132052249,4.99543211711129,-2.372810858924309,7.3682429760355985,3.4771466768430668,3.5,0.9934704790980191,0.6,0.0002184424160580493,0.9947007521883315,0.0002196061635396155,199.40694310524142,0.0,0.0,0.0,0.03136954584951823,7.360083748030756e-05,0.00014484157857774175,0.0005834285621826355,0.09253400438834768,0.09253400438834768,0.09253400438834768,0.09253400438260755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.8091173245,595.695097064716,0.0,0.09253400438834768,0.09253400438723901,0.09253400438723901,0.375063411353001,0.375063411353001,0.5,10.000833031155564,0.0,0.0,0.0,0.0,0.0,0.0,26202.69608282634,19968.46034159961,0.7620765542018881,1.0362942017373948,0.643811773830721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550110574657802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.128374059826,1455.6206460706828,0.375063411353001,6.17534620354742,3.4771466768430668,,,,
5317.0,-30.585120186059786,4.995444066732499,35.02271157523585,24.192298866715305,5.000824302058748,-27.02661312522675,-40.60771664427591,1.442317240777348,-5.057037006980124,-5.0570370069950705,40.045346470306114,42236.84815912432,25748.56604503358,25748.56604503358,67985.4142041579,77698.30367185394,77698.30367185394,25748.56604503358,103446.86971688752,103446.86971688752,103446.86971688752,129649.5605515765,125138.386178158,4511.1743734185,0.0,92105.2196981373,56643.764183592466,39401.61723838314,26202.69083468898,65604.30807307213,19968.45670966951,1455.6205006682621,0.0,0.8864638845603895,2.8786427023191887,0.0014947054983599872,1.0,1.0,-3.6358814763358396,353868.22402338946,1556489.3660258132,4.3984999509956975,1556489.3660258132,4.3984999509956975,0.7620765682291626,0.09253400414056884,4.028046144702076,101325.0,128577.63867923537,1.2689626319194214,1.0,0.0,4.0280461447001645,1.28502212813647,1.285302846088532,3.134612281380337,22865.979283598706,2331.6809801103036,19436.079667753427,1981.9285553938835,0.85,0.8499998809014283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.265966461279,4632.441516551485,5.580208473500801,4.995444066732499,-2.37280805171712,7.368252118449618,3.4771426539884027,3.5,0.9934693297109722,0.6,0.0002184424160580493,0.994690186436022,0.00021960849623009666,199.40685960872256,0.0,0.0,0.0,0.03136954584951823,7.360170855708508e-05,0.0001448407075009642,0.0005834250534451799,0.09253400414123247,0.09253400414123247,0.09253400414123247,0.09253400413876244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.78051107825,595.6951060753266,0.0,0.09253400414123247,0.09253400414056884,0.09253400414056884,0.37506345102128796,0.37506345102128796,0.5,10.000833031111007,0.0,0.0,0.0,0.0,0.0,0.0,26202.69083468898,19968.45670966951,0.7620765682291626,1.0362949660018306,0.6438121123399335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550104488190327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.110896017053,1455.6205006682621,0.37506345102128796,6.17534620354742,3.4771426539884027,,,,
5318.0,-30.584997235153118,4.995456000379822,35.02270871674518,24.192273371759825,5.000816551958013,-27.02650139793633,-40.60759818004442,1.4423206759089995,-5.0570351801268885,-5.057035180107548,40.04534067514229,42236.85509529487,25748.567961654073,25748.567961654073,67985.42305694894,77698.23183942716,77698.23183942716,25748.567961654073,103446.79980108123,103446.79980108123,103446.79980108123,129649.48531780612,125138.31101061053,4511.174307195582,0.0,92105.10258135365,56643.72568000586,39401.52989038644,26202.685516724887,65604.21540711133,19968.453067944298,1455.6203491775648,0.0,0.8864639149032104,2.8786428961082415,0.0014947054983599872,1.0,1.0,-3.6361806724206645,353868.24923294794,1556489.115917315,4.398498930862525,1556489.115917315,4.398498930862525,0.7620765839134562,0.09253400398227288,4.028046144702076,101325.0,128577.60093084414,1.2689622593717655,1.0,0.0,4.028046144700288,1.2850221120609289,1.2853028300094793,3.134612320594128,22865.950208265545,2331.678015251441,19436.053749397804,1981.9259124571392,0.85,0.8499998282324647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.262774956069,4632.441516551485,5.580212748481628,4.995456000379822,-2.37280516042233,7.368261160802152,3.4771386456526527,3.5,0.9934681844721865,0.6,0.0002184424160580493,0.9946773964329819,0.00021961132005352373,199.40675853373688,0.0,0.0,0.0,0.03136954584951823,7.360270040905072e-05,0.00014483971564899857,0.0005834210582196936,0.09253400402105567,0.09253400402105567,0.09253400402105567,0.09253400390517923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.75250811316,595.695114895742,0.0,0.09253400402105567,0.09253400398227288,0.09253400398227288,0.37506349068936895,0.37506349068936895,0.5,10.000833027617404,0.0,0.0,0.0,0.0,0.0,0.0,26202.685516724887,19968.453067944298,0.7620765839134562,1.036296564710985,0.6438131274521195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550098395709017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.093423366703,1455.6203491775648,0.37506349068936895,6.17534620354742,3.4771386456526527,,,,
5319.0,-30.584895606959247,4.995467866125228,35.02270567868226,24.192216025572293,5.0008009253462955,-27.026385897704667,-40.60747545501215,1.442291216019703,-5.057035818882184,-5.057035818880973,40.04532977722882,42236.75774699014,25748.576110147045,25748.576110147045,67985.33385713719,77698.06294572081,77698.06294572081,25748.576110147045,103446.63905586785,103446.63905586785,103446.63905586785,129649.3171044503,125138.14322814759,4511.173876302708,0.0,92104.98969283857,56643.68449381631,39401.45022113584,26202.678048582442,65604.12826971829,19968.44725586228,1455.620220629526,0.0,0.8864639511776957,2.878642828350312,0.0014947054983599872,1.0,1.0,-3.636837598747377,353868.2404184794,1556488.645584344,4.398497711305381,1556488.645584344,4.398497711305381,0.7620765793037925,0.0925339973392911,4.028046144702076,101325.0,128577.56707977937,1.2689619252877313,1.0,0.0,4.028046144703207,1.285022249925721,1.2853029679043884,3.134611984294367,22865.922182639464,2331.675157432912,19436.02944179585,1981.9234337715582,0.85,0.8499998069857992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.25959547008,4632.441516551485,5.58021835950127,4.995467866125228,-2.372804088385286,7.368271954510514,3.4771346524141498,3.5,0.9934670435469,0.6,0.0002184424160580493,0.994666824665106,0.00021961365418173728,199.40667498771833,0.0,0.0,0.0,0.03136954584951823,7.360372794797168e-05,0.0001448386881100776,0.0005834169192455045,0.09253399733798574,0.09253399733798574,0.09253399733798574,0.0925339973418129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.6998157691,595.6951314931815,0.0,0.09253399733798574,0.0925339973392911,0.0925339973392911,0.3750635303434557,0.3750635303434557,0.5,10.0008330277383,0.0,0.0,0.0,0.0,0.0,0.0,26202.678048582442,19968.44725586228,0.7620765793037925,1.0362965814838518,0.6438124987095649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550091020581655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.076382477,1455.620220629526,0.3750635303434557,6.17534620354742,3.4771346524141498,,,,
5320.0,-30.584793249450563,4.99547958762575,35.022701812281,24.192044510878645,5.000754770816279,-27.02618564264835,-40.60727980742229,1.4421471417358596,-5.057040179678268,-5.0570401797146305,40.04529980110418,42236.36121960154,25748.593419259843,25748.593419259843,67984.95463886138,77697.55545972458,77697.55545972458,25748.593419259843,103446.14887898442,103446.14887898442,103446.14887898442,129648.80313804341,125137.63122384035,4511.171914203062,0.0,92104.8786432261,56643.684312907804,39401.32703368699,26202.654259059003,65603.981292746,19968.429278068343,1455.6197735484677,0.0,0.8864640376712554,2.8786423657655416,0.0014947054983599872,1.0,1.0,-3.6387715420692075,353868.18024192145,1556487.3518723908,4.39849480337085,1556487.3518723908,4.39849480337085,0.7620765850911722,0.0925339631697506,4.028046144702076,101325.0,128577.54787152716,1.268961735717021,1.0,0.0,4.028046144700017,1.2850229241571667,1.2853036422831225,3.134610339612447,22865.894613538094,2331.6723461669476,19436.01249758189,1981.9217059425891,0.85,0.850000090793496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.256415509412,4632.441516551485,5.580225956388946,4.99547958762575,-2.37280578330447,7.36828537093022,3.4771306585813138,3.5,0.9934659024518039,0.6,0.0002184424160580493,0.9946561771535076,0.00021961600508346973,199.40659084221886,0.0,0.0,0.0,0.03136954584951823,7.360536607245159e-05,0.0001448370499855977,0.0005834103208045086,0.09253396321103911,0.09253396321103911,0.09253396321103911,0.09253396307968646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.55489877646,595.6951771400431,0.0,0.09253396321103911,0.0925339631697506,0.0925339631697506,0.3750635700008062,0.3750635700008062,0.5,10.000833023894725,0.0,0.0,0.0,0.0,0.0,0.0,26202.654259059003,19968.429278068343,0.7620765850911722,1.0362931227525767,0.6438078968276232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550084924488507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.058918520645,1455.6197735484677,0.3750635700008062,6.17534620354742,3.4771306585813138,,,,
5321.0,-30.58468068359241,4.995491812180857,35.022698245259434,24.192083347030007,5.00075636618815,-27.02613987771994,-40.60722015621138,1.442215523210626,-5.057013767579122,-5.057013767525442,40.0453007062055,42236.569830996974,25748.533052697352,25748.533052697352,67985.10288369433,77697.70624828366,77697.70624828366,25748.533052697352,103446.23930098102,103446.23930098102,103446.23930098102,129648.8607465091,125137.6889642849,4511.171782224207,0.0,92104.75904261373,56643.622475104,39401.26285278859,26202.621445528093,65603.88429831668,19968.413759802577,1455.6180950941152,0.0,0.8864641691370587,2.8786451675105407,0.0014947054983599872,1.0,1.0,-3.63836678917329,353868.5447143043,1556487.390934595,4.398490383459272,1556487.390934595,4.398490383459272,0.7620769471983695,0.09253396031454716,4.028046144702076,101325.0,128577.50422147,1.268961304924451,1.0,0.0,4.0280461446989895,1.2850226041489592,1.285303322205008,3.1346111202220897,22865.864921571305,2331.6693184289543,19435.98420571952,1981.9188209755137,0.85,0.8499999572456107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.253216646946,4632.441516551485,5.580216742289691,4.995491812180857,-2.3727847976000636,7.368276609780921,3.4771266410108463,3.5,0.9934647545745275,0.6,0.0002184424160580493,0.9946444678830308,0.00021961859047280993,199.40649830477747,0.0,0.0,0.0,0.03136954584951823,7.360586552874862e-05,0.00014483655052930066,0.0005834083089714969,0.09253396036518821,0.09253396036518821,0.09253396036518821,0.09253396016520657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.5592930983,595.6951757557023,0.0,0.09253396036518821,0.09253396031454716,0.09253396031454716,0.3750636096448732,0.3750636096448732,0.5,10.000833020133767,0.0,0.0,0.0,0.0,0.0,0.0,26202.621445528093,19968.413759802577,0.7620769471983695,1.0362969145934968,0.6438120285521068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45500787846531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.0414725625,1455.6180950941152,0.3750636096448732,6.17534620354742,3.4771266410108463,,,,
5322.0,-30.58457768849988,4.995503926535149,35.02269484809222,24.19208219451832,5.000760228703005,-27.026060625636305,-40.60712537085635,1.4422431593658882,-5.057015796254518,-5.057015796286045,40.045298473092956,42236.59402737887,25748.54627700602,25748.54627700602,67985.1403043849,77697.68594726305,77697.68594726305,25748.54627700602,103446.23222426907,103446.23222426907,103446.23222426907,129648.85798391822,125137.68586049204,4511.172123426178,0.0,92104.64249200445,56643.55054591141,39401.21327343672,26202.62575964915,65603.83903308587,19968.415595092894,1455.618326990365,0.0,0.8864641668880918,2.878644952312494,0.0014947054983599872,1.0,1.0,-3.6384360112228364,353868.5167196977,1556487.2945568664,4.398490459070066,1556487.2945568664,4.398490459070066,0.7620768917687382,0.09253396776941819,4.028046144702076,101325.0,128577.45895680612,1.2689608581969516,1.0,0.0,4.028046144704052,1.2850224748187067,1.2853031928465029,3.13461143570299,22865.835986796206,2331.6663679030257,19435.96092179473,1981.9164466759526,0.85,0.8500000145639964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.250154167805,4632.441516551485,5.580223311852466,4.995503926535149,-2.372784618104637,7.368288544639786,3.4771227947310135,3.5,0.9934636556374324,0.6,0.0002184424160580493,0.994633754308294,0.00021962095606735407,199.4064136352869,0.0,0.0,0.0,0.03136954584951823,7.360665916774317e-05,0.00014483575689030613,0.0005834051121570048,0.09253396777668486,0.09253396777668486,0.09253396777668486,0.0925339677546067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.5484990623,595.6951791556577,0.0,0.09253396777668486,0.09253396776941819,0.09253396776941819,0.375063649278608,0.375063649278608,0.5,10.000833019483558,0.0,0.0,0.0,0.0,0.0,0.0,26202.62575964915,19968.415595092894,0.7620768917687382,1.036298200019942,0.6438128415941904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550072032483792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.02423452355,1455.618326990365,0.375063649278608,6.17534620354742,3.4771227947310135,,,,
5323.0,-30.584450060896817,4.995515858294283,35.022691430711674,24.192038818169408,5.000747389100994,-27.025931179275766,-40.606993006635435,1.442228438579165,-5.057021429059091,-5.05702142905946,40.0452910951225,42236.56213749589,25748.568187897406,25748.568187897406,67985.13032539329,77697.5622454548,77697.5622454548,25748.568187897406,103446.1304333522,103446.1304333522,103446.1304333522,129648.75967592007,125137.58756484528,4511.172111074794,0.0,92104.52640633108,56643.52601942151,39401.11154101063,26202.629242567862,65603.74078357848,19968.41587642378,1455.618650430671,0.0,0.8864641649149554,2.8786443547952003,0.0014947054983599872,1.0,1.0,-3.638881336922566,353868.43899008544,1556486.9761385887,4.398490525407375,1556486.9761385887,4.398490525407375,0.762076801208323,0.09253396907772901,4.028046144702076,101325.0,128577.42827927873,1.2689605554332961,1.0,0.0,4.028046144701047,1.2850225437082814,1.2853032617511269,3.1346112676576516,22865.807167445782,2331.6634291471382,19435.935279363806,1981.9138318756973,0.85,0.8499999644462536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.247081440244,4632.441516551485,5.580231776374775,4.995515858294283,-2.37278713428642,7.368302992580703,3.477118935581526,3.5,0.9934625530232931,0.6,0.0002184424160580493,0.9946204786264511,0.00021962388745475403,199.40630871617282,0.0,0.0,0.0,0.03136954584951823,7.360776746830363e-05,0.00014483464858974565,0.0005834006478712049,0.09253396916795541,0.09253396916795541,0.09253396916795541,0.09253396890262698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.5128655924,595.6951903793589,0.0,0.09253396916795541,0.09253396907772901,0.09253396907772901,0.375063688916514,0.375063688916514,0.5,10.0008330113406,0.0,0.0,0.0,0.0,0.0,0.0,26202.629242567862,19968.41587642378,0.762076801208323,1.0362995998912747,0.6438133196829574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550065854414382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16615.006808502447,1455.618650430671,0.375063688916514,6.17534620354742,3.477118935581526,,,,
5324.0,-30.584347194300737,4.995527951332133,35.02268852377109,24.19217680525037,5.000835560822315,-27.02590777179203,-40.60694802375508,1.4423961282985205,-5.0570108721406655,-5.0570108721459475,40.04529898827886,42236.79205687922,25748.548834907513,25748.548834907513,67985.34089178673,77697.76397657451,77697.76397657451,25748.548834907513,103446.31281148203,103446.31281148203,103446.31281148203,129648.93984867475,125137.76686082609,4511.172987848671,0.0,92104.40620212784,56643.434241885574,39401.07995582474,26202.627037192724,65603.70699301746,19968.416787829527,1455.6183029330573,0.0,0.8864641901409189,2.878645474653266,0.0014947054983599872,1.0,1.0,-3.6381800679006346,353868.58466977574,1556487.3167923896,4.398489677304578,1556487.3167923896,4.398489677304578,0.7620769001324108,0.09253398548753439,4.028046144702076,101325.0,128577.37249183319,1.2689600048540162,1.0,0.0,4.02804614469939,1.285021758963063,1.2853024768344778,3.134613181921894,22865.77732563193,2331.6603861289973,19435.91051516467,1981.911306630161,0.85,0.849999990745013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.243980929409,4632.441516551485,5.580231331790392,4.995527951332133,-2.3727777549273377,7.368305706259471,3.4771150415397565,3.5,0.9934614404399305,0.6,0.0002184424160580493,0.9946097786962076,0.00021962625015048247,199.40622415247643,0.0,0.0,0.0,0.03136954584951823,7.360814411855061e-05,0.00014483427193949869,0.0005833991307066297,0.09253398550778386,0.09253398550778386,0.09253398550778386,0.0925339854431663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.55103782786,595.6951783554942,0.0,0.09253398550778386,0.09253398548753439,0.09253398548753439,0.37506372852770825,0.37506372852770825,0.5,10.000833009561779,0.0,0.0,0.0,0.0,0.0,0.0,26202.627037192724,19968.416787829527,0.7620769001324108,1.0363033433312352,0.6438171559630723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550058198792923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.989879385812,1455.6183029330573,0.37506372852770825,6.17534620354742,3.4771150415397565,,,,
5325.0,-30.58424547748336,4.99553911762629,35.02268657541318,24.192177573591493,5.000779402282231,-27.02589209443291,-40.6069154740311,1.4424260189266742,-5.057052055124984,-5.057052055110461,40.045320832179286,42237.06901467624,25748.66004431179,25748.66004431179,67985.72905898803,77697.99447378589,77697.99447378589,25748.66004431179,103446.65451809768,103446.65451809768,103446.65451809768,129649.3688458036,125138.19245773369,4511.176388069908,0.0,92104.28832202258,56643.36286167766,39401.02828927213,26202.71432770592,65603.74261697805,19968.46428046615,1455.622015482093,0.0,0.886463900792684,2.8786411060415604,0.0014947054983599872,1.0,1.0,-3.6370471212914595,353868.0163674119,1556488.2595332765,4.39849940526192,1556488.2595332765,4.39849940526192,0.7620761738928752,0.09253405082943729,4.028046144702076,101325.0,128577.33246072209,1.2689596097776668,1.0,0.0,4.028046144701101,1.28502161908263,1.2853023369234875,3.1346135231387597,22865.748060797065,2331.657401946339,19435.884965271904,1981.9087012661719,0.85,0.8499999612343493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.240934989032,4632.441516551485,5.580259116740941,4.99553911762629,-2.3728065193662773,7.368345636992567,3.4771112160366653,3.5,0.9934603474390472,0.6,0.0002184424160580493,0.9945991984851807,0.00021962858646050278,199.40614053405085,0.0,0.0,0.0,0.03136954584951823,7.360841666471672e-05,0.00014483399939333258,0.0005833980328780961,0.09253405083027204,0.09253405083027204,0.09253405083027204,0.09253405081769571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.6566532539,595.6951450879554,0.0,0.09253405083027204,0.09253405082943729,0.09253405082943729,0.37506376814297276,0.37506376814297276,0.5,10.000833009672098,0.0,0.0,0.0,0.0,0.0,0.0,26202.71432770592,19968.46428046615,0.7620761738928752,1.0363086974460742,0.6438210280360653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455005202844299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.97245847792,1455.622015482093,0.37506376814297276,6.17534620354742,3.4771112160366653,,,,
5326.0,-30.584145232953617,4.995551025971016,35.02268520110204,24.192311928514414,5.000821023502626,-27.025915053388204,-40.60691128307951,1.4425908540385792,-5.057014919585697,-5.057014919597347,40.045333498356555,42237.457473136965,25748.5709983739,25748.5709983739,67986.02847151086,77698.36979450412,77698.36979450412,25748.5709983739,103446.94079287801,103446.94079287801,103446.94079287801,129649.62039635173,125138.44341333347,4511.176983018264,0.0,92104.16480090687,56643.25252043616,39401.01364496746,26202.679603473713,65603.69324844118,19968.450446871568,1455.619942340997,0.0,0.88646404430288,2.8786450453078656,0.0014947054983599872,1.0,1.0,-3.6358597101817622,353868.52881724667,1556488.8061817465,4.398494580414033,1556488.8061817465,4.398494580414033,0.762076655863255,0.09253406046279382,4.028046144702076,101325.0,128577.27238621742,1.2689590168884028,1.0,0.0,4.028046144700994,1.2850208476973506,1.285301565369696,3.1346154048161914,22865.717395528776,2331.654274959214,19435.86307023528,1981.9064685937888,0.85,0.850000143622689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.237682497776,4632.441516551485,5.580243752080778,4.995551025971016,-2.3727777855829832,7.368328811553999,3.477107131120956,3.5,0.9934591803202731,0.6,0.0002184424160580493,0.9945887715348964,0.00021963088897629382,199.40605812601862,0.0,0.0,0.0,0.03136954584951823,7.360845175656558e-05,0.00014483396430148372,0.0005833978915265096,0.09253406042429886,0.09253406042429886,0.09253406042429886,0.09253406063600027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.71788554965,595.6951258006352,0.0,0.09253406042429886,0.09253406046279382,0.09253406046279382,0.37506380776905107,0.37506380776905107,0.5,10.000833011554947,0.0,0.0,0.0,0.0,0.0,0.0,26202.679603473713,19968.450446871568,0.762076655863255,1.036314041254473,0.6438274338181498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550045927066526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.95501796502,1455.619942340997,0.37506380776905107,6.17534620354742,3.477107131120956,,,,
