time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5327.0,-30.584053140687388,4.995562126953117,35.022683858694585,24.19234091592955,5.000892041260865,-27.025671674604634,-40.60666394708676,1.4426493460034837,-5.057015447095978,-5.057015447064176,40.045331216057875,42236.805200692506,25748.577804187837,25748.577804187837,67985.38300488034,77698.1997208451,77698.1997208451,25748.577804187837,103446.77752503294,103446.77752503294,103446.77752503294,129649.50258229589,125138.32392688036,4511.178655415531,0.0,92104.04543897888,56643.21274421924,39400.92521639959,26202.72505726295,65603.65027366254,19968.47483342546,1455.6217896394799,0.0,0.8864640498909809,2.878644989350566,0.0014947054983599872,1.0,1.0,-3.6365870054376046,353868.5215378936,1556488.7076811045,4.398494392540733,1556488.7076811045,4.398494392540733,0.7620762645788453,0.09253406904895335,4.028046144702076,101325.0,128577.2265647926,1.2689585646661001,1.0,0.0,4.028046144702108,1.2850205739704519,1.2853012915830007,3.134616072532001,22865.687762817604,2331.6512532636125,19435.835732023897,1981.903680872051,0.85,0.8500000495777317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.234623058528,4632.441516551485,5.580248926986832,4.995562126953117,-2.3727767747278032,7.36833890168092,3.477103288667659,3.5,0.993458082476474,0.6,0.0002184424160580493,0.9945791926474604,0.00021963300426241535,199.40598241977858,0.0,0.0,0.0,0.03136954584951823,7.361052278790756e-05,0.00014483189327014172,0.0005833895493166969,0.09253406731334603,0.09253406731334603,0.09253406731334603,0.09253417685371457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.6930584904,595.6951337606117,0.0,0.09253406731334603,0.09253406904895335,0.09253406904895335,0.3750638474108885,0.3750638474108885,0.5,10.000835872759474,0.0,0.0,0.0,0.0,0.0,0.0,26202.72505726295,19968.47483342546,0.7620762645788453,1.0363048812266162,0.643817912943924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550039914008701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16614.93755134785,1455.6217896394799,0.3750638474108885,6.17534620354742,3.477103288667659,,,,
5328.0,-30.58395131428968,4.995572313052304,35.02268159312014,24.192017828486883,5.000732000837817,-27.025571740157126,-40.60656993007285,1.4423524342531033,-5.057092784110239,-5.057092784115978,40.045302349589484,42236.82777132941,25748.777667886363,25748.777667886363,67985.60543921577,77697.53964754332,77697.53964754332,25748.777667886363,103446.31731542968,103446.31731542968,103446.31731542968,129649.08160612891,125137.90287346838,4511.178732660533,0.0,92103.9395007921,56643.227655136274,39400.79093961758,26202.764290699226,65603.55523031681,19968.48521920261,1455.6248285812007,0.0,0.8864637600488807,2.878636785594327,0.0014947054983599872,1.0,1.0,-3.6386274813506816,353867.4543306852,1556487.4618599922,4.398504137104036,1556487.4618599922,4.398504137104036,0.7620755198828584,0.09253407643429154,4.028046144702076,101325.0,128577.22506153809,1.2689585498301317,1.0,0.0,4.028046144700399,1.2850219634399855,1.285302681356069,3.1346126831319316,22865.661462675307,2331.648571395462,19435.810651460342,1981.9011233663223,0.85,0.849999930384097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.2313854976355,4632.441516551485,5.580296156975103,4.995572313052304,-2.372832399290128,7.368404712342432,3.4770992225072113,3.5,0.9934569207163461,0.6,0.0002184424160580493,0.994568601389643,0.00021963534315565017,199.40589871147327,0.0,0.0,0.0,0.03136954584951823,7.361131003959743e-05,0.00014483110601845188,0.0005833863782305627,0.09253407646837096,0.09253407646837096,0.09253407646837096,0.09253407607384005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.55347887415,595.6951777265483,0.0,0.09253407646837096,0.09253407643429154,0.09253407643429154,0.37506389852986954,0.37506389852986954,0.5,10.00083587469241,0.0,0.0,0.0,0.0,0.0,0.0,26202.764290699226,19968.48521920261,0.7620755198828584,1.0363097731599487,0.6438191897229811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455003438995981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.919924755155,1455.6248285812007,0.37506389852986954,6.17534620354742,3.4770992225072113,,,,
5329.0,-30.583849591593744,4.995584170974561,35.02267856599948,24.191992228757613,5.000735806186599,-27.025469481138373,-40.60646047638727,1.4423556951226322,-5.057012696741026,-5.057012696813609,40.04527584567514,42236.78584499459,25748.577048964115,25748.577048964115,67985.3628939587,77697.42058094157,77697.42058094157,25748.577048964115,103445.99762990569,103445.99762990569,103445.99762990569,129648.62272780626,125137.4477312016,4511.174996604666,0.0,92103.82263856048,56643.187900149554,39400.70526490103,26202.625097900567,65603.3303628016,19968.411995825976,1455.6185896311317,0.0,0.8864642647842451,2.878645281103075,0.0014947054983599872,1.0,1.0,-3.639628677995688,353868.55949128827,1556486.3180027544,4.39848716777867,1556486.3180027544,4.39848716777867,0.7620767736521905,0.0925340051450759,4.028046144702076,101325.0,128577.18764720333,1.2689581805793568,1.0,0.0,4.028046144704319,1.2850219481799505,1.2853026660927005,3.1346127203564316,22865.632450537058,2331.6456129806875,19435.789401397175,1981.8989564629283,0.85,0.8500000795272415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.227942917787,4632.441516551485,5.580256841989066,4.995584170974561,-2.3727722934968374,7.368356464471399,3.4770948988587214,3.5,0.9934556853882061,0.6,0.0002184424160580493,0.9945580210395975,0.000219637679689833,199.40581508848805,0.0,0.0,0.0,0.03136954584951823,7.36122265601014e-05,0.0001448301894979479,0.0005833826864436801,0.09253400513486477,0.09253400513486477,0.09253400513486477,0.09253400523864075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.42533322267,595.6952180908141,0.0,0.09253400513486477,0.0925340051450759,0.0925340051450759,0.37506394739349747,0.37506394739349747,0.5,10.000835874357733,0.0,0.0,0.0,0.0,0.0,0.0,26202.625097900567,19968.411995825976,0.7620767736521905,1.0363096281543012,0.6438207574434924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45500282820251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.902496239298,1455.6185896311317,0.37506394739349747,6.17534620354742,3.4770948988587214,,,,
5330.0,-30.583747714771285,4.995595897372124,35.02267563566918,24.19196848003196,5.000724074682702,-27.025384473526938,-40.60636485284192,1.4423608326153674,-5.057016010051711,-5.057016010060524,40.045272584100786,42236.80201818401,25748.59283188282,25748.59283188282,67985.39485006683,77697.37194215973,77697.37194215973,25748.59283188282,103445.96477404256,103445.96477404256,103445.96477404256,129648.59547460765,125137.42010407004,4511.175370537605,0.0,92103.70570422275,56643.135776915035,39400.633252564134,26202.630700565092,65603.26395312922,19968.4142659626,1455.618905357569,0.0,0.8864642597121073,2.878644929633327,0.0014947054983599872,1.0,1.0,-3.639811561204624,353868.51376941847,1556486.1772396346,4.3984873383051095,1556486.1772396346,4.3984873383051095,0.7620766973421473,0.09253401347311707,4.028046144702076,101325.0,128577.15184747534,1.2689578272635118,1.0,0.0,4.028046144701763,1.2850219241377998,1.2853026420452978,3.1346127790035485,22865.6034204978,2331.642652740518,19435.766265142243,1981.8965972215021,0.85,0.8500001468458563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.2249154146075,4632.441516551485,5.580263923820714,4.995595897372124,-2.3727731412251694,7.368369038597294,3.477091096520356,3.5,0.993454599005816,0.6,0.0002184424160580493,0.994547424780265,0.0002196400197872031,199.40573133887065,0.0,0.0,0.0,0.03136954584951823,7.36130272812904e-05,0.0001448293887767589,0.0005833794611017818,0.09253401347226532,0.09253401347226532,0.09253401347226532,0.0925340134819929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.40956363606,595.6952230580356,0.0,0.09253401347226532,0.09253401347311707,0.09253401347311707,0.37506399444376926,0.37506399444376926,0.5,10.00083587431003,0.0,0.0,0.0,0.0,0.0,0.0,26202.630700565092,19968.4142659626,0.7620766973421473,1.0363111643140126,0.6438216557084787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550022180315936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.885069040163,1455.618905357569,0.37506399444376926,6.17534620354742,3.477091096520356,,,,
5331.0,-30.58364581856268,4.995607649552836,35.022672677789316,24.191943369247042,5.000718271176199,-27.025292117883808,-40.60626056799663,1.442364569804948,-5.057011974193415,-5.057011974237071,40.045265928561385,42236.78247472098,25748.589737907543,25748.589737907543,67985.37221262853,77697.29373025979,77697.29373025979,25748.589737907543,103445.88346816733,103445.88346816733,103445.88346816733,129648.50534682722,125137.33009815223,4511.175248674991,0.0,92103.58886600977,56643.07760766793,39400.56806482426,26202.621878659895,65603.18994348416,19968.408767373254,1455.618597002898,0.0,0.8864643044458642,2.8786453577495954,0.0014947054983599872,1.0,1.0,-3.6401537764010072,353868.5694620529,1556485.889999113,4.398485834345971,1556485.889999113,4.398485834345971,0.7620767440694952,0.0925340123155416,4.028046144702076,101325.0,128577.10936661616,1.2689574080100288,1.0,0.0,4.0280461447034615,1.2850219066487099,1.285302624552387,3.1346128216654865,22865.5744143224,2331.639694933785,19435.740043188518,1981.8939233263673,0.85,0.8500000783279897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.221872054608,4632.441516551485,5.580266933813974,4.995607649552836,-2.372768603467713,7.368376253020549,3.477087274268578,3.5,0.9934535069338795,0.6,0.0002184424160580493,0.9945368266263741,0.00021964236035284932,199.40564757338691,0.0,0.0,0.0,0.03136954584951823,7.361390053863454e-05,0.00014482851551941476,0.0005833759435809034,0.09253401231662599,0.09253401231662599,0.09253401231662599,0.09253401231116434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.3773841821,595.6952331941584,0.0,0.09253401231662599,0.0925340123155416,0.0925340123155416,0.37506404004450355,0.37506404004450355,0.5,10.00083587425019,0.0,0.0,0.0,0.0,0.0,0.0,26202.621878659895,19968.408767373254,0.7620767440694952,1.036311988352953,0.6438220841258958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550016069366813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.867648319454,1455.618597002898,0.37506404004450355,6.17534620354742,3.477087274268578,,,,
5332.0,-30.583544004341167,4.995619424534354,35.022669965735695,24.19199579106646,5.000756923802809,-27.02523369435432,-40.60618778513742,1.4424466139971484,-5.057007991540388,-5.057007991560507,40.04526710555105,42236.892870287935,25748.587001816904,25748.587001816904,67985.47987210484,77697.34939261111,77697.34939261111,25748.587001816904,103445.93639442802,103445.93639442802,103445.93639442802,129648.55825133917,125137.38247121836,4511.175780120814,0.0,92103.46885394731,56643.012332357896,39400.507246210465,26202.621856911148,65603.12910312161,19968.409274415884,1455.618524478455,0.0,0.8864643204948429,2.878645780222,0.0014947054983599872,1.0,1.0,-3.6399792129779485,353868.6244204909,1556485.9407960218,4.398485294775665,1556485.9407960218,4.398485294775665,0.7620767640528713,0.09253402297895992,4.028046144702076,101325.0,128577.06599493945,1.2689569799648601,1.0,0.0,4.028046144704237,1.2850215227030275,1.2853022405228305,3.1346137582420632,22865.544620209286,2331.6366567797654,19435.71599151234,1981.8914707379524,0.85,0.8500001340153711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.218850447586,4632.441516551485,5.5802699950652,4.995619424534354,-2.372764087441293,7.368383511975647,3.4770834793387135,3.5,0.9934524226682039,0.6,0.0002184424160580493,0.9945262371215545,0.0002196446990582014,199.4055638753723,0.0,0.0,0.0,0.03136954584951823,7.361451001125785e-05,0.00014482790604679145,0.0005833734885970528,0.09253402298159172,0.09253402298159172,0.09253402298159172,0.09253402295641786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.38307472854,595.6952314017102,0.0,0.09253402298159172,0.09253402297895992,0.09253402297895992,0.37506408448555884,0.37506408448555884,0.5,10.000835874299312,0.0,0.0,0.0,0.0,0.0,0.0,26202.621856911148,19968.409274415884,0.7620767640528713,1.0363145905012916,0.6438243639856832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550009957259975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.850231383003,1455.618524478455,0.37506408448555884,6.17534620354742,3.4770834793387135,,,,
5333.0,-30.58344299332191,4.995630955572244,35.022668511448884,24.192120262328558,5.000755328187197,-27.0252891619481,-40.60621481677515,1.4426015021869403,-5.057016688003785,-5.057016687998014,40.045297971421306,42237.41383847697,25748.616275111217,25748.616275111217,67986.03011358819,77697.85995378924,77697.85995378924,25748.616275111217,103446.47622890046,103446.47622890046,103446.47622890046,129649.14959572357,125137.97044245273,4511.1791532708385,0.0,92103.34587723872,56642.89978368173,39400.495659507775,26202.673366823117,65603.1690263309,19968.441400494426,1455.6202387888088,0.0,0.8864641641584298,2.878644857717354,0.0014947054983599872,1.0,1.0,-3.6379783027384747,353868.50441404025,1556487.2729057267,4.398490550841943,1556487.2729057267,4.398490550841943,0.7620764920032072,0.09253408594106807,4.028046144702076,101325.0,128577.00853721114,1.2689564129011708,1.0,0.0,4.028046144701871,1.2850207978668287,1.2853015155282883,3.134615526370272,22865.51409009514,2331.6335435745277,19435.69061468991,1981.8888830222259,0.85,0.8500001591089982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.215849911444,4632.441516551485,5.580279967961487,4.995630955572244,-2.3727689193152703,7.368399874887514,3.477079710874059,3.5,0.9934513459640169,0.6,0.0002184424160580493,0.994515731276448,0.00021964701933641743,199.4054808377125,0.0,0.0,0.0,0.03136954584951823,7.361428365187943e-05,0.00014482813240616985,0.0005833744003830742,0.09253408593183315,0.09253408593183315,0.09253408593183315,0.09253408596234214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.5323085227,595.6951843949619,0.0,0.09253408593183315,0.09253408594106807,0.09253408594106807,0.37506412799930716,0.37506412799930716,0.5,10.000835875059298,0.0,0.0,0.0,0.0,0.0,0.0,26202.673366823117,19968.441400494426,0.7620764920032072,1.0363223472680243,0.6438319133870545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550003850076147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.832816200626,1455.6202387888088,0.37506412799930716,6.17534620354742,3.477079710874059,,,,
5334.0,-30.583344173461885,4.995642452869379,35.02266716711949,24.192146874871128,5.000778655807906,-27.025223003215476,-40.606137074623234,1.442657485426317,-5.0570156961409225,-5.057015696216368,40.04529823541195,42237.49174724158,25748.620323998603,25748.620323998603,67986.11207124018,77697.87313183692,77697.87313183692,25748.620323998603,103446.49345583553,103446.49345583553,103446.49345583553,129649.16987810993,125137.99021344737,4511.179664662562,0.0,92103.22684625947,56642.845461116856,39400.423761269565,26202.67642227439,65603.10018354395,19968.443191244638,1455.6203428148926,0.0,0.8864641682609714,2.8786449629323294,0.0014947054983599872,1.0,1.0,-3.637954168316412,353868.5181012076,1556487.2843000803,4.398490412913532,1556487.2843000803,4.398490412913532,0.7620764714809762,0.09253409637222813,4.028046144702076,101325.0,128576.96678014114,1.2689560007909315,1.0,0.0,4.028046144701953,1.2850205358801188,1.2853012534843464,3.134616165447692,22865.484539545076,2331.630530257027,19435.661304853755,1981.8858942507131,0.85,0.8499999757818576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.212806406074,4632.441516551485,5.580284526160321,4.995642452869379,-2.372766680927808,7.368409133797186,3.4770758884447135,3.5,0.9934502538413467,0.6,0.0002184424160580493,0.9945054534429011,0.00021964928930436582,199.40539960139563,0.0,0.0,0.0,0.03136954584951823,7.361493465616987e-05,0.00014482748140187942,0.000583371778107752,0.09253409636565825,0.09253409636565825,0.09253409636565825,0.0925340963856859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.5335820912,595.6951839938343,0.0,0.09253409636565825,0.09253409637222813,0.09253409637222813,0.37506417077406057,0.37506417077406057,0.5,10.000835875647857,0.0,0.0,0.0,0.0,0.0,0.0,26202.67642227439,19968.443191244638,0.7620764714809762,1.0363246840626288,0.6438337765908895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549997791076354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.815388321233,1455.6203428148926,0.37506417077406057,6.17534620354742,3.4770758884447135,,,,
5335.0,-30.583344173461885,4.995642452869379,35.02266716711949,24.192117957305186,5.000778655807906,-27.025223003215476,-40.606118145491905,1.442657485426317,-5.0570156961409225,-5.057015696216368,40.04529823541195,42237.41341545781,25748.59751836041,25748.59751836041,67986.01093381822,77697.75610903476,77697.75610903476,25748.59751836041,103446.35362739518,103446.35362739518,103446.35362739518,129649.05787884518,125137.87821418262,4511.179664662562,0.0,92103.10982345729,56642.76712933309,39400.3807712491,26202.70425145001,65603.08502269912,19968.458365450548,1455.621448954345,0.0,0.8864641682609714,2.8786449629323294,0.0014947054983599872,1.0,1.0,-3.6385345101099347,353868.5181012076,1556487.2843000803,4.398490412913532,1556487.2843000803,4.398490412913532,0.7620762412087878,0.09253409637222813,4.028046144702076,101325.0,128576.92574686036,1.2689555958239365,1.0,0.0,4.028046144702391,1.2850205358801188,1.2853012534843464,3.134616165447692,22865.45548754369,2331.627567777344,19435.638839144838,1981.8836033859513,0.85,0.8500000732429188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.209770097174,4632.441516551485,5.580283255699957,4.995642452869379,-2.3727682358095983,7.368410688678977,3.477072075055303,3.5,0.9934491643015152,0.6,0.0002184424160580493,0.9945054534429011,0.00021964928930436582,199.40539960139563,0.0,0.0,0.0,0.03136954584951823,7.361509316745475e-05,0.00014482732289059454,0.000583371139616982,0.09253410677282255,0.09253410677282255,0.09253410677282255,0.09253416670320734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.5335820912,595.6951839938343,0.0,0.09253410677282255,0.09253409637222813,0.09253409637222813,0.375064212956938,0.375064212956938,0.5,10.000835875647857,0.0,0.0,0.0,0.0,0.0,0.0,26202.70425145001,19968.458365450548,0.7620762412087878,1.0363233819003268,0.6438327313546821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549991863514955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.79791991265,1455.621448954345,0.375064212956938,6.17534620354742,3.477072075055303,,,,
5336.0,-30.583254263325106,4.995653074325557,35.02266612867844,24.192225944157713,5.000831190054681,-27.025072490131755,-40.60595246320588,1.4427990955308336,-5.05701540628155,-5.05701540620431,40.045299402566364,42237.09069782678,25748.580547760404,25748.580547760404,67985.67124558719,77697.98069436123,77697.98069436123,25748.580547760404,103446.56124212164,103446.56124212164,103446.56124212164,129649.27037651937,125138.08978264392,4511.1805938754605,0.0,92102.97377765931,56642.68976784511,39400.315566460216,26202.709134397737,65603.02470085796,19968.461233018694,1455.6216219889689,0.0,0.8864641655057992,2.8786449936800604,0.0014947054983599872,1.0,1.0,-3.637699334222134,353868.522101108,1556487.3346722806,4.398490505543068,1556487.3346722806,4.398490505543068,0.7620762086316104,0.09253410201129571,4.028046144702076,101325.0,128576.86261017053,1.2689549727132547,1.0,0.0,4.028046144702217,1.2850198731828701,1.2853005906423292,3.13461778199974,22865.42171290629,2331.6241237228096,19435.60434240108,1981.8800856970606,0.85,0.8499998200965057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.203987460372,4632.441516551485,5.580286571147508,4.995653074325557,-2.3727681483797434,7.368421222705301,3.477064812476752,3.5,0.993447089279072,0.6,0.0002184424160580493,0.9944961023713312,0.0002196513546279198,199.40532568950516,0.0,0.0,0.0,0.03136954584951823,7.361648059335042e-05,0.00014482593546469888,0.000583365551001452,0.09253411888398068,0.09253411888398068,0.09253411888398068,0.09253417840384208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.53227836377,595.6951844748883,0.0,0.09253411888398068,0.09253410201129571,0.09253410201129571,0.3750642546639604,0.3750642546639604,0.5,10.00083731681329,0.0,0.0,0.0,0.0,0.0,0.0,26202.709134397737,19968.461233018694,0.7620762086316104,1.0363191568619559,0.6438284041082393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549991863514955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16614.77847510687,1455.6216219889689,0.3750642546639604,6.17534620354742,3.477064812476752,,,,
5337.0,-30.58315349902806,4.995663496106145,35.02266323468955,24.19178383369001,5.00067612779032,-27.02485930359729,-40.60575870154423,1.4423819537943916,-5.057080377695115,-5.057080377724933,40.04524875831592,42236.69553133245,25748.749386363233,25748.749386363233,67985.44491769568,77696.81845711794,77696.81845711794,25748.749386363233,103445.56784348117,103445.56784348117,103445.56784348117,129648.29349931935,125137.11413621689,4511.179363102462,0.0,92102.87259126744,56642.74975226276,39400.13648778298,26202.725655838174,65602.86214362115,19968.456911593592,1455.623908067741,0.0,0.886464017751937,2.878638101640865,0.0014947054983599872,1.0,1.0,-3.641882086620683,353867.62553205184,1556485.1489663364,4.398495473063151,1556485.1489663364,4.398495473063151,0.7620755632017413,0.09253408692384528,4.028046144702076,101325.0,128576.8755270242,1.2689551001926889,1.0,0.0,4.028046144703064,1.285021825296099,1.2853025431820044,3.1346130201126505,22865.396592441368,2331.621562148274,19435.583283166285,1981.8779382527455,0.85,0.8499998329174453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.200756032938,4632.441516551485,5.580327070229327,4.995663496106145,-2.3728146433210178,7.368478139427163,3.477060754037481,3.5,0.9934459297249946,0.6,0.0002184424160580493,0.994485622529387,0.0002196536693033934,199.40524285486487,0.0,0.0,0.0,0.03136954584951823,7.361810318702324e-05,0.00014482431287102606,0.0005833590151192638,0.09253408690111027,0.09253408690111027,0.09253408690111027,0.0925340867617112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.28738552827,595.6952616133425,0.0,0.09253408690111027,0.09253408692384528,0.09253408692384528,0.3750643017686859,0.3750643017686859,0.5,10.000837322266436,0.0,0.0,0.0,0.0,0.0,0.0,26202.725655838174,19968.456911593592,0.7620755632017413,1.036318274785915,0.6438239758330316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549986470394172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.76083150083,1455.623908067741,0.3750643017686859,6.17534620354742,3.477060754037481,,,,
5338.0,-30.58305120546495,4.995675565994911,35.0226598306561,24.191779957059794,5.000675385528603,-27.024782988035895,-40.60566814206538,1.4424071674791756,-5.057000668923024,-5.057000668978317,40.045228253871194,42236.734336195084,25748.551612964002,25748.551612964002,67985.2859491591,77696.80577990114,77696.80577990114,25748.551612964002,103445.35739286515,103445.35739286515,103445.35739286515,129647.95063335582,125136.77452938716,4511.176103968663,0.0,92102.75482921157,56642.683382993935,39400.07938468626,26202.593240490678,65602.67262517693,19968.388279665072,1455.6178558277866,0.0,0.8864644987914404,2.878646556991779,0.0014947054983599872,1.0,1.0,-3.6424587553763104,353868.7254686382,1556484.264034311,4.3984793004044525,1556484.264034311,4.3984793004044525,0.7620767950863759,0.09253402420797723,4.028046144702076,101325.0,128576.83421536289,1.2689546924782915,1.0,0.0,4.02804614470256,1.2850217073025403,1.2853024251626697,3.134613307939808,22865.367356913364,2331.618580954084,19435.56243406365,1981.875812235947,0.85,0.8500000079022255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.197490738136,4632.441516551485,5.580288157290161,4.995675565994911,-2.3727546675325923,7.368430233527503,3.477056653065168,3.5,0.9934447580186194,0.6,0.0002184424160580493,0.9944749837602175,0.00021965601913091358,199.40515876314134,0.0,0.0,0.0,0.03136954584951823,7.361886155910467e-05,0.00014482355449894462,0.0005833559603615248,0.09253402423466042,0.09253402423466042,0.09253402423466042,0.0925340240309496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.1882474823,595.6952928405693,0.0,0.09253402423466042,0.09253402420797723,0.09253402420797723,0.37506434744877665,0.37506434744877665,0.5,10.000837321937682,0.0,0.0,0.0,0.0,0.0,0.0,26202.593240490678,19968.388279665072,0.7620767950863759,1.036318845386,0.6438264272785971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549980426208082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.743408336803,1455.6178558277866,0.37506434744877665,6.17534620354742,3.477056653065168,,,,
5339.0,-30.582949124776626,4.995687522357676,35.022656458552,24.19173162141817,5.000648033932955,-27.024688503070006,-40.60557115646077,1.442387411884534,-5.057002405113053,-5.057002405119684,40.04522236706239,42236.7455787276,25748.565236048213,25748.565236048213,67985.31081477582,77696.72082906144,77696.72082906144,25748.565236048213,103445.28606510966,103445.28606510966,103445.28606510966,129647.87956915649,125136.70338387149,4511.176185285,0.0,92102.6391253212,56642.66387360347,39399.97250190859,26202.593504046832,65602.56600595542,19968.387365829458,1455.617976222991,0.0,0.8864645112887092,2.878646372819917,0.0014947054983599872,1.0,1.0,-3.642779917234236,353868.7015101552,1556484.0099716315,4.398478880243564,1556484.0099716315,4.398478880243564,0.7620767525453334,0.09253402706248,4.028046144702076,101325.0,128576.80710110544,1.2689544248813762,1.0,0.0,4.028046144704043,1.2850217997536393,1.285302517633965,3.1346130824195524,22865.33863234413,2331.615651863188,19435.54185211216,1981.8737134609844,0.85,0.8500001755766541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.194635138561,4632.441516551485,5.580294563208211,4.995687522357676,-2.372754209877888,7.368441732235564,3.477053066641789,3.5,0.9934437333262255,0.6,0.0002184424160580493,0.9944643672528948,0.0002196583640914897,199.40507484648495,0.0,0.0,0.0,0.03136954584951823,7.361967375349104e-05,0.00014482274230455825,0.0005833526888050581,0.09253402706150782,0.09253402706150782,0.09253402706150782,0.09253402706883848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.1597845458,595.6953018060385,0.0,0.09253402706150782,0.09253402706248,0.09253402706248,0.37506439196602886,0.37506439196602886,0.5,10.000837321944433,0.0,0.0,0.0,0.0,0.0,0.0,26202.593504046832,19968.387365829458,0.7620767525453334,1.036320908676104,0.6438276450176252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549974290296541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.72601916788,1455.617976222991,0.37506439196602886,6.17534620354742,3.477053066641789,,,,
5340.0,-30.582846963815495,4.99569966652171,35.02265304809149,24.191739095281832,5.000670852575813,-27.0246001283652,-40.605467500258214,1.4424240183573633,-5.056989869285587,-5.056989869275125,40.045214516185986,42236.729524118164,25748.54269991376,25748.54269991376,67985.27222403193,77696.65863665704,77696.65863665704,25748.54269991376,103445.2013365708,103445.2013365708,103445.2013365708,129647.77235645712,125136.59663845239,4511.175718004727,0.0,92102.52111172384,56642.59200417224,39399.92123061288,26202.571019886327,65602.49225049921,19968.374951605063,1455.6170261667055,0.0,0.8864646037235153,2.878647702597789,0.0014947054983599872,1.0,1.0,-3.643102105692094,353868.87449782225,1556483.6711437108,4.3984757725655514,1556483.6711437108,4.3984757725655514,0.7620769326968011,0.09253401905742344,4.028046144702076,101325.0,128576.76077859584,1.2689539677137511,1.0,0.0,4.028046144701684,1.2850216284447773,1.2853023462876798,3.1346135003012345,22865.3093343686,2331.6126643011225,19435.509552131894,1981.8704197796287,0.85,0.849999852086785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.191768286722,4632.441516551485,5.5802931462197005,4.99569966652171,-2.3727432467316496,7.368442913253359,3.4770494660878812,3.5,0.9934427045965375,0.6,0.0002184424160580493,0.9944537425194885,0.00021966071091915915,199.40499086391003,0.0,0.0,0.0,0.03136954584951823,7.362054181916434e-05,0.00014482187423888495,0.0005833491921964694,0.09253401905352747,0.09253401905352747,0.09253401905352747,0.09253401906800827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.121823942,595.6953137631663,0.0,0.09253401905352747,0.09253401905742344,0.09253401905742344,0.37506443555435237,0.37506443555435237,0.5,10.000837322229401,0.0,0.0,0.0,0.0,0.0,0.0,26202.571019886327,19968.374951605063,0.7620769326968011,1.0363214855379916,0.643828124133451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549968167159102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.708629144152,1455.6170261667055,0.37506443555435237,6.17534620354742,3.4770494660878812,,,,
5341.0,-30.582744851196047,4.995711479420507,35.02264993826825,24.191721563134365,5.000651612999191,-27.024528634841666,-40.60538141112772,1.4424353954943723,-5.057001804239462,-5.057001804234461,40.04521636943524,42236.786190968574,25748.582451725335,25748.582451725335,67985.36864269391,77696.665635991,77696.665635991,25748.582451725335,103445.24808771633,103445.24808771633,103445.24808771633,129647.8424009734,125136.66570140433,4511.176699569065,0.0,92102.40415670995,56642.52470702993,39399.86605520002,26202.594313257065,65602.46036845709,19968.386930019897,1455.6180879907702,0.0,0.8864645361111253,2.8786464365594453,0.0014947054983599872,1.0,1.0,-3.64300288248063,353868.7098018807,1556483.7511267876,4.398478045708565,1556483.7511267876,4.398478045708565,0.7620767123779417,0.09253403881786465,4.028046144702076,101325.0,128576.71952261067,1.2689535605488347,1.0,0.0,4.028046144700056,1.2850215752027168,1.2853022930339884,3.1346136301770944,22865.280299196293,2331.6097035375274,19435.489130701535,1981.8683373732656,0.85,0.8500000383281847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.188962409182,4632.441516551485,5.580305154707267,4.995711479420507,-2.3727502774829525,7.368461756903459,3.477045942114628,3.5,0.9934416977470366,0.6,0.0002184424160580493,0.9944431229359488,0.00021966305665941939,199.40490692114562,0.0,0.0,0.0,0.03136954584951823,7.36212627771286e-05,0.0001448211532809207,0.000583346288144521,0.09253403881842916,0.09253403881842916,0.09253403881842916,0.09253403881395245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.1307844477,595.6953109407207,0.0,0.09253403881842916,0.09253403881786465,0.09253403881786465,0.3750644784006485,0.3750644784006485,0.5,10.000837322231801,0.0,0.0,0.0,0.0,0.0,0.0,26202.594313257065,19968.386930019897,0.7620767123779417,1.0363234589198818,0.6438293008180654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549962039211795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.691244131252,1455.6180879907702,0.3750644784006485,6.17534620354742,3.477045942114628,,,,
5342.0,-30.58264304374305,4.995723395475104,35.02264681202269,24.19170137671756,5.000646525920684,-27.02444056748825,-40.60528533356262,1.4424440467217774,-5.056993469431916,-5.056993469435578,40.045209675951746,42236.80022442529,25748.57007302445,25748.57007302445,67985.37029744974,77696.60442484732,77696.60442484732,25748.57007302445,103445.17449787178,103445.17449787178,103445.17449787178,129647.75349243675,125136.57706952756,4511.1764229092,0.0,92102.28732487574,56642.48311253432,39399.78245815713,26202.578994564978,65602.3614527221,19968.3782466454,1455.617463210594,0.0,0.8864646029148192,2.878647320700691,0.0014947054983599872,1.0,1.0,-3.6432960824122347,353868.8248177297,1556483.462248202,4.3984757997540855,1556483.462248202,4.3984757997540855,0.7620768265134247,0.09253403449392195,4.028046144702076,101325.0,128576.68689642001,1.268953238553368,1.0,0.0,4.028046144703221,1.2850215347172114,1.285302252539639,3.134613728935297,22865.251294604484,2331.6067458922757,19435.462462796095,1981.8656180037115,0.85,0.8499999502468745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.186093078131,4632.441516551485,5.580305942070822,4.995723395475104,-2.3727424558133343,7.3684658512884385,3.477042338449968,3.5,0.9934406681285622,0.6,0.0002184424160580493,0.9944325352110988,0.0002196653954123476,199.40482322931692,0.0,0.0,0.0,0.03136954584951823,7.36220673914744e-05,0.0001448203486665749,0.0005833430471208074,0.09253403449561894,0.09253403449561894,0.09253403449561894,0.09253403449053454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.09842217516,595.6953211344204,0.0,0.09253403449561894,0.09253403449392195,0.09253403449392195,0.3750645206521924,0.3750645206521924,0.5,10.000837322039326,0.0,0.0,0.0,0.0,0.0,0.0,26202.578994564978,19968.3782466454,0.7620768265134247,1.0363250467202314,0.6438304855056817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549955914169335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.673861555268,1455.617463210594,0.3750645206521924,6.17534620354742,3.477042338449968,,,,
5343.0,-30.582541228331344,4.995735257021793,35.02264372944843,24.19168527647855,5.000645571249104,-27.024352518981868,-40.605185519065685,1.442456860931847,-5.056992457170509,-5.056992457116928,40.04520468350644,42236.79863509774,25748.576613987843,25748.576613987843,67985.37524908558,77696.54314511623,77696.54314511623,25748.576613987843,103445.11975910407,103445.11975910407,103445.11975910407,129647.69575789674,125136.5192829915,4511.176474905232,0.0,92102.17030066591,56642.42578672925,39399.716126596286,26202.575998792672,65602.29212538895,19968.375926413646,1455.6174033998805,0.0,0.8864646261896494,2.878647428079525,0.0014947054983599872,1.0,1.0,-3.643541593329246,353868.8387863892,1556483.2467849778,4.39847501724937,1556483.2467849778,4.39847501724937,0.7620768250928353,0.09253403656653185,4.028046144702076,101325.0,128576.6432463628,1.2689528077607974,1.0,0.0,4.028046144701992,1.2850214747500293,1.2853021925593566,3.1346138752160835,22865.222242253636,2331.6037833769574,19435.436103823577,1981.862930136548,0.85,0.8499998774517918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.183264199629,4632.441516551485,5.5803107808406835,4.995735257021793,-2.3727399952353694,7.368475252257163,3.4770387855921387,3.5,0.9934396530263253,0.6,0.0002184424160580493,0.9944219467801554,0.0002196677343710537,199.40473953101593,0.0,0.0,0.0,0.03136954584951823,7.362290330986496e-05,0.00014481951274818432,0.000583339680002957,0.09253403656596616,0.09253403656596616,0.09253403656596616,0.09253403656959343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.07428341225,595.6953287378301,0.0,0.09253403656596616,0.09253403656653185,0.09253403656653185,0.3750645624271533,0.3750645624271533,0.5,10.000837322067454,0.0,0.0,0.0,0.0,0.0,0.0,26202.575998792672,19968.375926413646,0.7620768250928353,1.0363262173696877,0.6438311416675567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549949807436875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.656476269534,1455.6174033998805,0.3750645624271533,6.17534620354742,3.4770387855921387,,,,
5344.0,-30.58243937660118,4.995746952872006,35.02264044574578,24.19161043306815,5.000620619171933,-27.024229085629432,-40.60505779981611,1.4424103279388207,-5.056996811683234,-5.0569968117550115,40.04519271527554,42236.68170562029,25748.596497582672,25748.596497582672,67985.27820320296,77696.34118971802,77696.34118971802,25748.596497582672,103444.9376873007,103444.9376873007,103444.9376873007,129647.5104287772,125136.33436059432,4511.17606818288,0.0,92102.05571742592,56642.39623227012,39399.6216501731,26202.5727414765,65602.1943916496,19968.371930524623,1455.617508673295,0.0,0.8864646473897336,2.8786469661607756,0.0014947054983599872,1.0,1.0,-3.644294338380462,353868.77869646746,1556482.7302605284,4.398474304498077,1556482.7302605284,4.398474304498077,0.7620767673288946,0.09253403063457707,4.028046144702076,101325.0,128576.61000773509,1.268952479721047,1.0,0.0,4.028046144700834,1.2850216925124036,1.285302410369302,3.134613344018078,22865.1937958963,2331.6008826557795,19435.41547695238,1981.8608267810498,0.85,0.8500000328202129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.180438040576,4632.441516551485,5.580318507985545,4.995746952872006,-2.3727415113994756,7.368488464271481,3.4770352361511816,3.5,0.9934386389003376,0.6,0.0002184424160580493,0.9944113546938926,0.00021967007418704698,199.40465580292937,0.0,0.0,0.0,0.03136954584951823,7.362397293552413e-05,0.00014481844312252517,0.0005833353715014443,0.09253403063437722,0.09253403063437722,0.09253403063437722,0.09253403062647125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.01641580125,595.6953469654109,0.0,0.09253403063437722,0.09253403063457707,0.09253403063457707,0.37506460382173035,0.37506460382173035,0.5,10.000837322242745,0.0,0.0,0.0,0.0,0.0,0.0,26202.5727414765,19968.371930524623,0.7620767673288946,1.0363262819735297,0.6438303184412462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454994370023215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.639094536826,1455.617508673295,0.37506460382173035,6.17534620354742,3.4770352361511816,,,,
5345.0,-30.582336952275835,4.995758797703907,35.022637065358495,24.19157613711434,5.000610090544139,-27.024131600629502,-40.60495278155429,1.4424047386856593,-5.056986345190012,-5.056986345203334,40.04518335824934,42236.661184310105,25748.578619767468,25748.578619767468,67985.23980407757,77696.2449566127,77696.2449566127,25748.578619767468,103444.82357638018,103444.82357638018,103444.82357638018,129647.37482889336,125136.19933300187,4511.175495891485,0.0,92101.93948684582,56642.35571368426,39399.53752573507,26202.551252513174,65602.08877824825,19968.35965092648,1455.6166485055796,0.0,0.8864647347309142,2.878648076427488,0.0014947054983599872,1.0,1.0,-3.644733831223391,353868.9231284474,1556482.3264300437,4.398471368069447,1556482.3264300437,4.398471368069447,0.7620769236740352,0.09253402078187575,4.028046144702076,101325.0,128576.57810533364,1.2689521648688245,1.0,0.0,4.028046144701511,1.2850217186686683,1.2853024365312806,3.134613280213883,22865.16494057143,2331.5979402315197,19435.394135853374,1981.8586505945839,0.85,0.8500001721556643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.177587821684,4632.441516551485,5.5803180804584445,4.995758797703907,-2.372732136429788,7.368490934133694,3.4770316564943653,3.5,0.9934376161412473,0.6,0.0002184424160580493,0.9944007031832006,0.00021967242718029853,199.40457160420686,0.0,0.0,0.0,0.03136954584951823,7.362485245527451e-05,0.0001448175636027748,0.0005833318287553047,0.09253402078614278,0.09253402078614278,0.09253402078614278,0.09253402075197961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.97117437795,595.6953612158904,0.0,0.09253402078614278,0.09253402078187575,0.09253402078187575,0.37506464491259073,0.37506464491259073,0.5,10.000837322224779,0.0,0.0,0.0,0.0,0.0,0.0,26202.551252513174,19968.35965092648,0.7620769236740352,1.036327365030784,0.6438310421346608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549937590854065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.62171692554,1455.6166485055796,0.37506464491259073,6.17534620354742,3.4770316564943653,,,,
5346.0,-30.582234362856664,4.99577063803323,35.0226336854083,24.19154840698468,5.000601892488409,-27.0240382327693,-40.6048484268598,1.4424057621003095,-5.056982923502005,-5.056982923504534,40.04517661008483,42236.643831606365,25748.579160070793,25748.579160070793,67985.22299167716,77696.16588540206,77696.16588540206,25748.579160070793,103444.74504547285,103444.74504547285,103444.74504547285,129647.28780407408,125136.11247888302,4511.175325191053,0.0,92101.82308173458,56642.30102672124,39399.468950014816,26202.542758601227,65602.01170861605,19968.354264894926,1455.6163629361442,0.0,0.8864647766671294,2.8786484393940794,0.0014947054983599872,1.0,1.0,-3.645060468556096,353868.9703459156,1556482.0351934065,4.398469958165326,1556482.0351934065,4.398469958165326,0.7620769651578998,0.09253401864088645,4.028046144702076,101325.0,128576.53534609398,1.2689517428679395,1.0,0.0,4.028046144700922,1.2850217138793514,1.2853024317409174,3.1346132918966867,22865.136041917576,2331.594993388933,19435.361655228047,1981.8553384925585,0.85,0.8499998259182939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.17478890724,4632.441516551485,5.580321582522612,4.99577063803323,-2.3727279001484267,7.368498538181656,3.4770281412734425,3.5,0.9934366117924122,0.6,0.0002184424160580493,0.9943900346271018,0.00021967478398952944,199.40448726983902,0.0,0.0,0.0,0.03136954584951823,7.362572642732391e-05,0.0001448166896307254,0.0005833283083555605,0.09253401864092688,0.09253401864092688,0.09253401864092688,0.09253401864331216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.9385469197,595.6953714931286,0.0,0.09253401864092688,0.09253401864088645,0.09253401864088645,0.37506468575970453,0.37506468575970453,0.5,10.00083732219892,0.0,0.0,0.0,0.0,0.0,0.0,26202.542758601227,19968.354264894926,0.7620769651578998,1.0363283262355827,0.6438315339963742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549931447135138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.604354180305,1455.6163629361442,0.37506468575970453,6.17534620354742,3.4770281412734425,,,,
5347.0,-30.582131767326914,4.995782449372511,35.02263032088329,24.191523470822744,5.000595768865479,-27.02394558849838,-40.60474791387094,1.442409589584798,-5.056980635140462,-5.056980635138889,40.04517029524112,42236.64260939022,25748.582638875712,25748.582638875712,67985.22524826592,77696.08969447052,77696.08969447052,25748.582638875712,103444.67233334623,103444.67233334623,103444.67233334623,129647.20866752573,125136.03344945266,4511.175218073074,0.0,92101.7066029052,56642.25951599429,39399.38565212323,26202.536334179495,65601.92198630272,19968.34997847431,1455.6161687678014,0.0,0.8864648112494904,2.878648682139398,0.0014947054983599872,1.0,1.0,-3.6453684213678343,353869.0019240825,1556481.7626575772,4.398468795499352,1556481.7626575772,4.398468795499352,0.7620769884183656,0.09253401771689865,4.028046144702076,101325.0,128576.50171773355,1.2689514109818263,1.0,0.0,4.028046144702084,1.2850216959677105,1.2853024138253637,3.134613335589387,22865.107124962506,2331.592044680141,19435.344328802636,1981.853571688868,0.85,0.8500001431257018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.172004628804,4632.441516551485,5.580325703733083,4.995782449372511,-2.3727244948300243,7.368506944202535,3.477024644435628,3.5,0.9934356126958938,0.6,0.0002184424160580493,0.9943793655590109,0.00021967714096244082,199.40440293051924,0.0,0.0,0.0,0.03136954584951823,7.362656823410382e-05,0.00014481584782394548,0.0005833249175190061,0.09253401771746667,0.09253401771746667,0.09253401771746667,0.09253401771289642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.9080146514,595.6953811104079,0.0,0.09253401771746667,0.09253401771689865,0.09253401771689865,0.3750647264117893,0.3750647264117893,0.5,10.000837322158478,0.0,0.0,0.0,0.0,0.0,0.0,26202.536334179495,19968.34997847431,0.7620769884183656,1.0363297779973706,0.6438323959198782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549925293518595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.586998156596,1455.6161687678014,0.3750647264117893,6.17534620354742,3.477024644435628,,,,
