time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5348.0,-30.582029080683313,4.995794204613491,35.02262695997214,24.1914885113016,5.000582232176178,-27.023850139681137,-40.60464320993049,1.4424032898182337,-5.056979647193657,-5.056979647262503,40.04516367045131,42236.624386415824,25748.589370662958,25748.589370662958,67985.21375707877,77696.00294757001,77696.00294757001,25748.589370662958,103444.59231823297,103444.59231823297,103444.59231823297,129647.12372007544,125135.94860383868,4511.175116236763,0.0,92101.59055671231,56642.21199006916,39399.30951849239,26202.531401842465,65601.84092033486,19968.346347711853,1455.6160562159655,0.0,0.8864648403217764,2.878648786939057,0.0014947054983599872,1.0,1.0,-3.645708773277704,353869.0155572228,1556481.4767452485,4.398467818083258,1556481.4767452485,4.398467818083258,0.7620769933056069,0.09253401696527291,4.028046144702076,101325.0,128576.46619638604,1.2689510604133831,1.0,0.0,4.028046144700423,1.2850217254489944,1.285302443313088,3.1346132636743183,22865.07831541348,2331.589106923718,19435.314715556175,1981.8505519781145,0.85,0.8499999189792723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.16922909864,4632.441516551485,5.580330519366939,4.995794204613491,-2.3727220532511644,7.3685162578646555,3.477021158586367,3.5,0.9934346167389619,0.6,0.0002184424160580493,0.9943686871394647,0.00021967950005188745,199.40431851637015,0.0,0.0,0.0,0.03136954584951823,7.36274451500055e-05,0.0001448149709080438,0.000583321385261289,0.09253401696789768,0.09253401696789768,0.09253401696789768,0.09253401696144044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.87598459877,595.6953911994615,0.0,0.09253401696789768,0.09253401696527291,0.09253401696527291,0.37506476690779206,0.37506476690779206,0.5,10.000837321949057,0.0,0.0,0.0,0.0,0.0,0.0,26202.531401842465,19968.346347711853,0.7620769933056069,1.0363308834524663,0.6438329137395224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549919139540726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.569645674943,1455.6160562159655,0.37506476690779206,6.17534620354742,3.477021158586367,,,,
5349.0,-30.581926322422525,4.995805996790824,35.02262361514933,24.191470036190026,5.000579357669347,-27.02376063425713,-40.604543150961376,1.4424136668769576,-5.0569742573359235,-5.056974257303259,40.04515741281834,42236.625729066676,25748.584938298616,25748.584938298616,67985.21066736529,77695.93990177903,77695.93990177903,25748.584938298616,103444.52484007765,103444.52484007765,103444.52484007765,129647.04542248898,125135.87049238007,4511.17493010891,0.0,92101.47386084021,56642.15967749239,39399.23798149758,26202.520582411336,65601.75856390892,19968.33993597858,1455.6156441333214,0.0,0.8864648905197464,2.878649358685698,0.0014947054983599872,1.0,1.0,-3.645985625678577,353869.08993439795,1556481.2066781255,4.398466130417534,1556481.2066781255,4.398466130417534,0.7620770632800303,0.09253401441095012,4.028046144702076,101325.0,128576.42655500761,1.268950669183396,1.0,0.0,4.02804614470446,1.2850216768870342,1.285302394740519,3.1346133821337707,22865.049344575535,2331.5861527204024,19435.290806161505,1981.8481138983757,0.85,0.8499999502853599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.166455767006,4632.441516551485,5.580332912809594,4.995805996790824,-2.372716374033287,7.368522370824111,3.477017675499683,3.5,0.993433621571338,0.6,0.0002184424160580493,0.9943580013962385,0.0002196818608100111,199.40423404341934,0.0,0.0,0.0,0.03136954584951823,7.362828317239178e-05,0.0001448141328856575,0.0005833180096684468,0.0925340144165649,0.0925340144165649,0.0925340144165649,0.09253401438390156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.84572992596,595.6954007292901,0.0,0.0925340144165649,0.09253401441095012,0.09253401441095012,0.37506480727825137,0.37506480727825137,0.5,10.000837321706026,0.0,0.0,0.0,0.0,0.0,0.0,26202.520582411336,19968.33993597858,0.7620770632800303,1.0363321373638852,0.6438337424738386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454991298010279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.552298438462,1455.6156441333214,0.37506480727825137,6.17534620354742,3.477017675499683,,,,
5350.0,-30.581823581195536,4.9958177156694035,35.02262035618434,24.191451840475224,5.0005732105109555,-27.023674641621877,-40.60444738771764,1.4424242706038661,-5.056974033482504,-5.056974033472173,40.04515320041273,42236.64480236545,25748.593734166065,25748.593734166065,67985.23853653151,77695.89104226402,77695.89104226402,25748.593734166065,103444.48477643008,103444.48477643008,103444.48477643008,129647.00423043607,125135.82917960532,4511.175050830752,0.0,92101.35718395314,56642.110942704596,39399.162490276154,26202.519454005993,65601.68194428214,19968.338687956857,1455.615657899197,0.0,0.886464906942571,2.8786493824316737,0.0014947054983599872,1.0,1.0,-3.646175026526919,353869.0930234558,1556481.0248804572,4.398465578278936,1556481.0248804572,4.398465578278936,0.7620770484688633,0.09253401773646712,4.028046144702076,101325.0,128576.3907552796,1.268950315867551,1.0,0.0,4.028046144702627,1.2850216272643291,1.2853023451069738,3.1346135031807574,22865.020378450798,2331.5831989977005,19435.266668942964,1981.8456525870674,0.85,0.8499999714524543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.163706905977,4632.441516551485,5.580338143535822,4.9958177156694035,-2.3727144885458764,7.368532204215279,3.4770142231475343,3.5,0.9934326351850098,0.6,0.0002184424160580493,0.9943473175481512,0.0002196842212001756,199.40414958454272,0.0,0.0,0.0,0.03136954584951823,7.362908522511383e-05,0.00014481333083293547,0.0005833147789630719,0.09253401773703261,0.09253401773703261,0.09253401773703261,0.0925340177366198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.8253629046,595.6954071446465,0.0,0.09253401773703261,0.09253401773646712,0.09253401773646712,0.3750648475481391,0.3750648475481391,0.5,10.000837321687303,0.0,0.0,0.0,0.0,0.0,0.0,26202.519454005993,19968.338687956857,0.7620770484688633,1.0363337725742126,0.6438347851849064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454990681637428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.534956059597,1455.615657899197,0.3750648475481391,6.17534620354742,3.4770142231475343,,,,
5351.0,-30.581720911869805,4.995829384777061,35.02261711081147,24.191425402555637,5.000566090540748,-27.02358140091975,-40.60434299809856,1.4424265794838034,-5.056972762847806,-5.056972762875433,40.04514707465291,42236.627850015,25748.599706681554,25748.599706681554,67985.22755669655,77695.81289366228,77695.81289366228,25748.599706681554,103444.41260034384,103444.41260034384,103444.41260034384,129646.927253223,125135.75227257513,4511.174980647861,0.0,92101.24086185617,56642.05581777623,39399.09449342216,26202.514652879152,65601.60914630131,19968.33522984419,1455.6155393929748,0.0,0.8864649356468194,2.878649517218402,0.0014947054983599872,1.0,1.0,-3.646484298606424,353869.11055754387,1556480.7605048262,4.398464613236485,1556480.7605048262,4.398464613236485,0.7620770561290404,0.09253401753165925,4.028046144702076,101325.0,128576.35066849239,1.2689499202417212,1.0,0.0,4.0280461447027625,1.2850216164593673,1.2853023342996517,3.1346135295378073,22864.991500406013,2331.580254256654,19435.246375723338,1981.8435832545608,0.85,0.8500001574624783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.160956086596,4632.441516551485,5.580342764748217,4.995829384777061,-2.372711850092595,7.368541234869657,3.4770107683372236,3.5,0.9934316480963495,0.6,0.0002184424160580493,0.9943366413006113,0.000219686579961815,199.4040651848444,0.0,0.0,0.0,0.03136954584951823,7.36299595361354e-05,0.00014481245652191388,0.0005833112571979322,0.09253401753151813,0.09253401753151813,0.09253401753151813,0.09253401753215243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.7957446895,595.6954164740107,0.0,0.09253401753151813,0.09253401753165925,0.09253401753165925,0.3750648877384667,0.3750648877384667,0.5,10.00083732168303,0.0,0.0,0.0,0.0,0.0,0.0,26202.514652879152,19968.33522984419,0.7620770561290404,1.0363347552204005,0.6438352412335048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549900653672718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.517616764762,1455.6155393929748,0.3750648877384667,6.17534620354742,3.4770107683372236,,,,
5352.0,-30.581596453373045,4.995841018142648,35.022613884994364,24.191399907600157,5.000558437330115,-27.023467873438314,-40.60422055246306,1.4424298203758974,-5.056970860134925,-5.056970860139477,40.04514114795467,42236.624127310984,25748.60399549754,25748.60399549754,67985.22812280852,77695.74064818752,77695.74064818752,25748.60399549754,103444.34464368506,103444.34464368506,103444.34464368506,129646.8537672964,125135.67886036333,4511.174906933074,0.0,92101.12451068773,56642.00783993449,39399.01852305915,26202.509123611333,65601.52764667048,19968.331458950368,1455.6153803920645,0.0,0.8864649668536485,2.878649719054883,0.0014947054983599872,1.0,1.0,-3.646774952910505,353869.13681397657,1556480.5047205163,4.398463564056827,1556480.5047205163,4.398463564056827,0.7620770730294952,0.09253401724446297,4.028046144702076,101325.0,128576.31319848157,1.2689495504414663,1.0,0.0,4.028046144704634,1.2850216012928297,1.285302319129801,3.1346135665342545,22864.962615143962,2331.577308779651,19435.21615945591,1981.8405020527819,0.85,0.8499999097564036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.158208862879,4632.441516551485,5.58034701671902,4.995841018142648,-2.372708755997325,7.368549774139973,3.4770073180441496,3.5,0.9934306622983284,0.6,0.0002184424160580493,0.9943236994341738,0.00021968943934692027,199.40396287337327,0.0,0.0,0.0,0.03136954584951823,7.363098508682485e-05,0.00014481143097122443,0.0005833071262324313,0.0925340172813224,0.0925340172813224,0.0925340172813224,0.09253401716996475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.767104848,595.6954254950382,0.0,0.0925340172813224,0.09253401724446297,0.09253401724446297,0.37506492786520385,0.37506492786520385,0.5,10.000837318379576,0.0,0.0,0.0,0.0,0.0,0.0,26202.509123611333,19968.331458950368,0.7620770730294952,1.036336051333692,0.6438359843508102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454989449528921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.500279454212,1455.6153803920645,0.37506492786520385,6.17534620354742,3.4770073180441496,,,,
5353.0,-30.581493763414304,4.995852624530142,35.02261067982454,24.191375844553136,5.00055158465035,-27.023375947394438,-40.60412010932339,1.4424337680390267,-5.056968553725653,-5.056968553748327,40.045135292234775,42236.62372312092,25748.60723310277,25748.60723310277,67985.23095622369,77695.67093916025,77695.67093916025,25748.60723310277,103444.27817226302,103444.27817226302,103444.27817226302,129646.78135214998,125135.60651910529,4511.174833044679,0.0,92101.01107556083,56641.96385712706,39398.9413538153,26202.503179886957,65601.44453370226,19968.327507188438,1455.6151983608236,0.0,0.8864649998624814,2.8786499637147345,0.0014947054983599872,1.0,1.0,-3.6470588744344923,353869.1686412013,1556480.25200038,4.3984624542935045,1556480.25200038,4.3984624542935045,0.7620770950813633,0.09253401690976473,4.028046144702076,101325.0,128576.2793474168,1.268949216357432,1.0,0.0,4.0280461447035485,1.2850215828187868,1.2853023006517221,3.1346136115988563,22864.934453816404,2331.574437123422,19435.194219097248,1981.8382647588369,0.85,0.8499999970852007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.155468538452,4632.441516551485,5.580351032527892,4.995852624530142,-2.3727053697029916,7.368557994233133,3.4770038764173963,3.5,0.9934296789763989,0.6,0.0002184424160580493,0.9943130213146392,0.00021969179863423074,199.4038784568716,0.0,0.0,0.0,0.03136954584951823,7.363182636416599e-05,0.0001448105896938833,0.0005833037375284807,0.0925340169108721,0.0925340169108721,0.0925340169108721,0.09253401690838584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.7387925764,595.6954344130447,0.0,0.0925340169108721,0.09253401690976473,0.09253401690976473,0.37506496792784055,0.37506496792784055,0.5,10.000837318315,0.0,0.0,0.0,0.0,0.0,0.0,26202.503179886957,19968.327507188438,0.7620770950813633,1.036337407498653,0.6438367938898383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454988702993935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.4833820757,1455.6151983608236,0.37506496792784055,6.17534620354742,3.4770038764173963,,,,
5354.0,-30.581391070406003,4.995864193119657,35.0226074891548,24.19135213075208,5.000546217046301,-27.02328366228626,-40.60401589432729,1.4424388084381747,-5.0569667657472905,-5.05696676573161,40.04512930026285,42236.60744672826,25748.611768863535,25748.611768863535,67985.21921559179,77695.59669721154,77695.59669721154,25748.611768863535,103444.20846607507,103444.20846607507,103444.20846607507,129646.70624108677,125135.53148226943,4511.174758817329,0.0,92100.89469593331,56641.90544347282,39398.87694717832,26202.4977750117,65601.37472219003,19968.32378431913,1455.6150468279998,0.0,0.8864650307207531,2.878650153380388,0.0014947054983599872,1.0,1.0,-3.647356852966766,353869.19331436034,1556479.9933988622,4.39846141683252,1556479.9933988622,4.39846141683252,0.7620771101968051,0.0925340165953623,4.028046144702076,101325.0,128576.23480654218,1.2689487767731773,1.0,0.0,4.028046144702944,1.2850215592310228,1.2853022770588054,3.1346136691376,22864.905561489122,2331.571490925966,19435.171180430996,1981.8359154686868,0.85,0.8500000635543952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.152737170965,4632.441516551485,5.5803553188511374,4.995864193119657,-2.3727023688779125,7.36856656199757,3.477000446041195,3.5,0.9934286988689128,0.6,0.0002184424160580493,0.9943023430016782,0.00021969415801495362,199.4037940379345,0.0,0.0,0.0,0.03136954584951823,7.363269924267963e-05,0.00014480971681536968,0.0005833002215335492,0.09253401659604528,0.09253401659604528,0.09253401659604528,0.09253401659332895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.7098214081,595.6954435385956,0.0,0.09253401659604528,0.0925340165953623,0.0925340165953623,0.37506500795215175,0.37506500795215175,0.5,10.000837318273858,0.0,0.0,0.0,0.0,0.0,0.0,26202.4977750117,19968.32378431913,0.7620771101968051,1.0363383313763912,0.6438372309359776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549880870329757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.46605274943,1455.6150468279998,0.37506500795215175,6.17534620354742,3.477000446041195,,,,
5355.0,-30.581288381997553,4.995875713573362,35.02260433734037,24.191326985042565,5.000536842962719,-27.023193927140092,-40.60391957229001,1.4424423877319652,-5.056965491664698,-5.056965491660206,40.045124040003564,42236.624033045766,25748.617545164685,25748.617545164685,67985.24157821045,77695.53283907619,77695.53283907619,25748.617545164685,103444.15038424087,103444.15038424087,103444.15038424087,129646.64431171976,125135.46955198611,4511.174759733647,0.0,92100.7783949571,56641.869587415255,39398.78756393539,26202.49392747889,65601.28149141428,19968.320980354412,1455.6149535054037,0.0,0.8864650563029066,2.8786502885329113,0.0014947054983599872,1.0,1.0,-3.647611978037901,353869.2108960334,1556479.7663764553,4.3984605567556665,1556479.7663764553,4.3984605567556665,0.762077115087636,0.09253401767468131,4.028046144702076,101325.0,128576.20151223836,1.2689484481839464,1.0,0.0,4.028046144702396,1.2850215424808542,1.2853022603049777,3.134613709997076,22864.87668868776,2331.5685467195995,19435.145117178192,1981.833257756542,0.85,0.8499999970169791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.150012125733,4632.441516551485,5.580359866388983,4.995875713573362,-2.3726997543854065,7.3685754679587685,3.4769970236065824,3.5,0.9934277210304521,0.6,0.0002184424160580493,0.9942916652906957,0.00021969651731334233,199.40370962285016,0.0,0.0,0.0,0.03136954584951823,7.36335060202708e-05,0.0001448089100377785,0.0005832969717961834,0.0925340176748636,0.0925340176748636,0.0925340176748636,0.0925340176756472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.6843880149,595.6954515497912,0.0,0.0925340176748636,0.09253401767468131,0.09253401767468131,0.3750650479458959,0.3750650479458959,0.5,10.00083731824923,0.0,0.0,0.0,0.0,0.0,0.0,26202.49392747889,19968.320980354412,0.762077115087636,1.0363401450794552,0.6438383987753895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549874710542456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.44872690725,1455.6149535054037,0.3750650479458959,6.17534620354742,3.4769970236065824,,,,
5356.0,-30.581185609502608,4.995887223167483,35.02260117665592,24.191300372499995,5.000529879538721,-27.023100221576474,-40.60381514774633,1.442444491181979,-5.056962470889118,-5.056962470932504,40.04511748045021,42236.60721568712,25748.618848316262,25748.618848316262,67985.2260640034,77695.45332432601,77695.45332432601,25748.618848316262,103444.07217264228,103444.07217264228,103444.07217264228,129646.5582902267,125135.38368558841,4511.174604638291,0.0,92100.6621722025,56641.81606182021,39398.71790042477,26202.486117584423,65601.20401800919,19968.315962558565,1455.6146978404965,0.0,0.8864650955094183,2.878650608971601,0.0014947054983599872,1.0,1.0,-3.6479384653035254,353869.25258114876,1556479.483281012,4.39845923862538,1556479.483281012,4.39845923862538,0.7620771507310475,0.09253401581591868,4.028046144702076,101325.0,128576.16599089082,1.2689480976155028,1.0,0.0,4.0280461447029134,1.2850215326372527,1.2853022504592257,3.1346137340090383,22864.84783530564,2331.565604493445,19435.125030435964,1981.8312094788705,0.85,0.8500001911417123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.147290869497,4632.441516551485,5.580363439907475,4.995887223167483,-2.372695860583677,7.36858308375116,3.476993605931983,3.5,0.9934267445519952,0.6,0.0002184424160580493,0.9942809789600918,0.0002196988785670183,199.403625138714,0.0,0.0,0.0,0.03136954584951823,7.363438067236037e-05,0.0001448080353856889,0.000583293448657206,0.09253401581678873,0.09253401581678873,0.09253401581678873,0.09253401581599364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.652672582,595.6954615397519,0.0,0.09253401581678873,0.09253401581591868,0.09253401581591868,0.3750650879152522,0.3750650879152522,0.5,10.000837318206784,0.0,0.0,0.0,0.0,0.0,0.0,26202.486117584423,19968.315962558565,0.7620771507310475,1.0363411324789058,0.6438389027752007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454986855103628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.43140439602,1455.6146978404965,0.3750650879152522,6.17534620354742,3.476993605931983,,,,
5357.0,-30.581082849866473,4.995898707395265,35.02259806278844,24.19128776472064,5.000530827687153,-27.023012731722734,-40.60371917495502,1.4424607092605255,-5.05696011805702,-5.056960118056597,40.04511250987757,42236.62545377733,25748.62189228017,25748.62189228017,67985.2473460575,77695.39837712726,77695.39837712726,25748.62189228017,103444.02026940743,103444.02026940743,103444.02026940743,129646.50131978965,125135.32671807741,4511.174601712241,0.0,92100.54540340364,56641.77247890832,39398.636582772575,26202.481050382215,65601.11763315479,19968.312629591408,1455.6145370545453,0.0,0.8864651255441456,2.8786508585559902,0.0014947054983599872,1.0,1.0,-3.6481661787562985,353869.2850489953,1556479.2687618192,4.39845822885226,1556479.2687618192,4.39845822885226,0.7620771709059257,0.09253401675792257,4.028046144702076,101325.0,128576.12568139927,1.268947699791752,1.0,0.0,4.028046144702568,1.2850214567408496,1.2853021745462427,3.134613919146731,22864.81884636295,2331.562648443959,19435.095250239287,1981.8281727439328,0.85,0.8499999663601437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.144582291991,4632.441516551485,5.580367375373837,4.995898707395265,-2.372692456590328,7.368591163985593,3.4769902041821648,3.5,0.9934257726234756,0.6,0.0002184424160580493,0.9942702940903959,0.00021970123954863848,199.40354066522002,0.0,0.0,0.0,0.03136954584951823,7.363518454168344e-05,0.00014480723151636586,0.0005832902106344785,0.09253401675881014,0.09253401675881014,0.09253401675881014,0.0925340167528239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.6286397762,595.6954691097828,0.0,0.09253401675881014,0.09253401675792257,0.09253401675792257,0.3750651278650266,0.3750651278650266,0.5,10.000837318193737,0.0,0.0,0.0,0.0,0.0,0.0,26202.481050382215,19968.312629591408,0.7620771709059257,1.036342821569518,0.6438400286099843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549862386491608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.414086992267,1455.6145370545453,0.3750651278650266,6.17534620354742,3.4769902041821648,,,,
5358.0,-30.580980092359816,4.995910074494534,35.02259500130127,24.19125549439343,5.000515433097593,-27.02292172305161,-40.603615099657304,1.4424570635350087,-5.056962154639223,-5.056962154535225,40.04510779345356,42236.610213377404,25748.63594770426,25748.63594770426,67985.24616108167,77695.33000208427,77695.33000208427,25748.63594770426,103443.96594978853,103443.96594978853,103443.96594978853,129646.44848448582,125135.27375063223,4511.174733853594,0.0,92100.42946209325,56641.70967235663,39398.5775441518,26202.482534697294,65601.06007884908,19968.312537067563,1455.6146929421907,0.0,0.8864651322632366,2.8786506425188247,0.0014947054983599872,1.0,1.0,-3.648418480467342,353869.2569452286,1556479.065210541,4.398458002955173,1556479.065210541,4.398458002955173,0.7620771242047599,0.09253402041933753,4.028046144702076,101325.0,128576.08164160943,1.2689472651528195,1.0,0.0,4.028046144701003,1.285021473801899,1.2853021916110192,3.1346138775289027,22864.79006285198,2331.5597133426786,19435.067462561125,1981.8253391893384,0.85,0.8499998210846001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.1418828943515,4632.441516551485,5.580373686201582,4.995910074494534,-2.3726922965041903,7.368602370998724,3.476986813962825,3.5,0.9934248039893785,0.6,0.0002184424160580493,0.9942596095659593,0.00021970360050471084,199.40345619354818,0.0,0.0,0.0,0.03136954584951823,7.363605628687464e-05,0.00014480635977117464,0.0005832866992046217,0.09253402041920936,0.09253402041920936,0.09253402041920936,0.09253402041954156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.6058358453,595.6954762927321,0.0,0.09253402041920936,0.09253402041933753,0.09253402041933753,0.37506516779925286,0.37506516779925286,0.5,10.000837318168573,0.0,0.0,0.0,0.0,0.0,0.0,26202.482534697294,19968.312537067563,0.7620771242047599,1.0363437127291375,0.64384036115592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549856222723463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.396772756663,1455.6146929421907,0.37506516779925286,6.17534620354742,3.476986813962825,,,,
5359.0,-30.580877323209727,4.995921496527711,35.02259188631013,24.1912284976803,5.000509970950169,-27.02282610066709,-40.60351039571685,1.442458748116211,-5.056956112681007,-5.05695611264265,40.045100126747,42236.59221818776,25748.629355638244,25748.629355638244,67985.22157382601,77695.2427957431,77695.2427957431,25748.629355638244,103443.87215138135,103443.87215138135,103443.87215138135,129646.34132867893,125135.16692255097,4511.174406127959,0.0,92100.31332161848,56641.66274288371,39398.500643038635,26202.469177297575,65600.9698203362,19968.30457860833,1455.6141916992967,0.0,0.8864651908994243,2.8786512834394946,0.0014947054983599872,1.0,1.0,-3.6487946542376335,353869.34032109095,1556478.7343321245,4.398456031595787,1556478.7343321245,4.398456031595787,0.7620772089643113,0.0925340152426365,4.028046144702076,101325.0,128576.04678837505,1.2689469211781401,1.0,0.0,4.028046144701144,1.2850214659184958,1.2853021837258938,3.1346138967592627,22864.761229896598,2331.5567731994715,19435.047796823437,1981.8233338421824,0.85,0.8500000328632922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.139170601974,4632.441516551485,5.580375537801346,4.995921496527711,-2.3726862070334875,7.368607703561198,3.4769834075500965,3.5,0.993423830728599,0.6,0.0002184424160580493,0.9942489239547084,0.00021970596175168716,199.40337171237638,0.0,0.0,0.0,0.03136954584951823,7.363693330727062e-05,0.00014480548275077866,0.000583283166525997,0.0925340152380899,0.0925340152380899,0.0925340152380899,0.09253401527842979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.5687672526,595.6954879688695,0.0,0.0925340152380899,0.0925340152426365,0.0925340152426365,0.375065207720992,0.375065207720992,0.5,10.000837318134524,0.0,0.0,0.0,0.0,0.0,0.0,26202.469177297575,19968.30457860833,0.7620772089643113,1.036344763804859,0.6438409726847434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549850059088272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.379461903714,1455.6141916992967,0.375065207720992,6.17534620354742,3.4769834075500965,,,,
5360.0,-30.580774480218356,4.995932872551273,35.0225887985247,24.1912032122724,5.00050133263837,-27.02273529941855,-40.60341016212476,1.4424621515113052,-5.056954763143665,-5.056954763132421,40.04509468172227,42236.59311613026,25748.634876791795,25748.634876791795,67985.22799292205,77695.17535721173,77695.17535721173,25748.634876791795,103443.81023400353,103443.81023400353,103443.81023400353,129646.27522385826,125135.10083567988,4511.174388178381,0.0,92100.19713122092,56641.61488881456,39398.42471378484,26202.46498985474,65600.88970363958,19968.301567096245,1455.6140865402774,0.0,0.8864652175367942,2.8786514265961287,0.0014947054983599872,1.0,1.0,-3.6490643745389093,353869.3589440013,1556478.4993353384,4.398455136042581,1556478.4993353384,4.398455136042581,0.7620772158202564,0.09253401597220587,4.028046144702076,101325.0,128576.01382812778,1.268946595885791,1.0,0.0,4.028046144702251,1.28502144999149,1.2853021677954088,3.1346139356107647,22864.732384547417,2331.553831792449,19435.026403508007,1981.8211523311231,0.85,0.8500001695468217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.136486588212,4632.441516551485,5.580379980443723,4.995932872551273,-2.372683554814439,7.368616427365712,3.476980036654262,3.5,0.9934228676155035,0.6,0.0002184424160580493,0.9942382307896735,0.0002197083247186657,199.4032871705752,0.0,0.0,0.0,0.03136954584951823,7.363777289221548e-05,0.0001448046431658338,0.0005832797846390967,0.09253401597165878,0.09253401597165878,0.09253401597165878,0.09253401597573647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.5424405066,595.6954962614584,0.0,0.09253401597165878,0.09253401597220587,0.09253401597220587,0.37506524763270555,0.37506524763270555,0.5,10.000837318111463,0.0,0.0,0.0,0.0,0.0,0.0,26202.46498985474,19968.301567096245,0.7620772158202564,1.036346127317084,0.6438417726792957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45498438947599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.36215470928,1455.6140865402774,0.37506524763270555,6.17534620354742,3.476980036654262,,,,
5361.0,-30.580671634789653,4.995944233950562,35.022585706056645,24.19117729822176,5.000494355632891,-27.022642200681677,-40.60330577250568,1.442464921119572,-5.056951945800961,-5.056951945790397,40.045088371044294,42236.57696218846,25748.63663170537,25748.63663170537,67985.21359389383,77695.09868124098,77695.09868124098,25748.63663170537,103443.73531294634,103443.73531294634,103443.73531294634,129646.1930565568,125135.01879787091,4511.174258685885,0.0,92100.08099526231,56641.55927456868,39398.35746743737,26202.457743610466,65600.81521104783,19968.296877933597,1455.6138524150585,0.0,0.8864652548025675,2.8786517254551023,0.0014947054983599872,1.0,1.0,-3.649379056628959,353869.39782186324,1556478.2269812732,4.398453883160587,1556478.2269812732,4.398453883160587,0.7620772476125036,0.0925340145884122,4.028046144702076,101325.0,128575.97296187525,1.2689461925672365,1.0,0.0,4.028046144701275,1.2850214370304422,1.2853021548315298,3.1346139672272653,22864.70355271321,2331.55089176357,19435.001154069134,1981.8185776049042,0.85,0.8500001370786592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.1338066797025,4632.441516551485,5.580383601886462,4.995944233950562,-2.372679828502323,7.368624062452884,3.476976670915583,3.5,0.9934219059758809,0.6,0.0002184424160580493,0.994227537495251,0.00021971068776506576,199.40320262684213,0.0,0.0,0.0,0.03136954584951823,7.36386472986288e-05,0.00014480376875942048,0.0005832762624897145,0.09253401458918192,0.09253401458918192,0.09253401458918192,0.09253401458909309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.5119283772,595.695505872395,0.0,0.09253401458918192,0.0925340145884122,0.0925340145884122,0.3750652875364423,0.3750652875364423,0.5,10.000837318072564,0.0,0.0,0.0,0.0,0.0,0.0,26202.457743610466,19968.296877933597,0.7620772476125036,1.0363470846387355,0.643842257543705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549837726007593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.344852419767,1455.6138524150585,0.3750652875364423,6.17534620354742,3.476976670915583,,,,
5362.0,-30.580568711480915,4.99595556378495,35.022582619776756,24.191151244472735,5.00048675181901,-27.02254953428626,-40.60320525951681,1.4424675741522042,-5.056949919747524,-5.056949919743663,40.045082364653176,42236.57705247572,25748.64041949516,25748.64041949516,67985.21747197089,77695.02409474216,77695.02409474216,25748.64041949516,103443.66451423732,103443.66451423732,103443.66451423732,129646.11648444878,125134.94230889583,4511.174175552952,0.0,92099.9648830549,56641.51783887695,39398.274493531055,26202.45197021146,65600.72646374251,19968.29297201701,1455.6136831916467,0.0,0.8864652869277249,2.8786519403754616,0.0014947054983599872,1.0,1.0,-3.649680627663315,353869.4257803475,1556477.9677574642,4.3984528031070855,1556477.9677574642,4.3984528031070855,0.7620772664603366,0.09253401409424976,4.028046144702076,101325.0,128575.93649403413,1.2689458326576277,1.0,0.0,4.028046144702285,1.2850214246149387,1.285302142413314,3.1346139975129943,22864.674726775465,2331.5479523359627,19434.976021800274,1981.8160148267018,0.85,0.8500001095157118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.131138354047,4632.441516551485,5.5803876499011285,4.99595556378495,-2.372676684697536,7.368632248482486,3.4769733197252872,3.5,0.9934209484929392,0.6,0.0002184424160580493,0.9942168362274799,0.00021971305262433617,199.40311801915976,0.0,0.0,0.0,0.03136954584951823,7.363948924201398e-05,0.0001448029268160353,0.0005832728711029078,0.09253401409435921,0.09253401409435921,0.09253401409435921,0.0925340140934787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.4828874981,595.6955150199009,0.0,0.09253401409435921,0.09253401409424976,0.09253401409424976,0.37506532743373394,0.37506532743373394,0.5,10.000837318030948,0.0,0.0,0.0,0.0,0.0,0.0,26202.45197021146,19968.29297201701,0.7620772664603366,1.0363485457671917,0.6438431299357615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549831557114319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.327553607178,1455.6136831916467,0.37506532743373394,6.17534620354742,3.4769733197252872,,,,
5363.0,-30.580540446884545,4.99596688345618,35.022579583547376,24.191143246740126,5.000490842917347,-27.022537953270504,-40.603177110291995,1.442488429123989,-5.056946879606983,-5.0569468795140775,40.045077636819855,42236.57478593589,25748.641639872672,25748.641639872672,67985.21642580855,77694.9751388529,77694.9751388529,25748.641639872672,103443.61677872557,103443.61677872557,103443.61677872557,129646.06312189405,125134.88893605708,4511.174185836983,0.0,92099.84805720995,56641.44802745375,39398.222255284665,26202.446343168493,65600.66859845317,19968.289429456367,1455.6134872061625,0.0,0.8864653195883665,2.878652262868515,0.0014947054983599872,1.0,1.0,-3.649890793322186,353869.46773271076,1556477.763714275,4.398451705050558,1556477.763714275,4.398451705050558,0.7620772949187816,0.09253401515680193,4.028046144702076,101325.0,128575.8933450618,1.2689454068103805,1.0,0.0,4.0280461446989655,1.285021327019095,1.28530204479615,3.1346142355832045,22864.645723670546,2331.544994842331,19434.946074209507,1981.8129610223173,0.85,0.8499998779377345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.1284775227705,4632.441516551485,5.580391132432573,4.99596688345618,-2.372672796390329,7.36863967984651,3.4769699779485785,3.5,0.9934199936995939,0.6,0.0002184424160580493,0.9942138974881405,0.00021971370206143691,199.40309478437723,0.0,0.0,0.0,0.03136954584951823,7.363972503456444e-05,0.00014480269102348485,0.0005832719213196341,0.09253401503291961,0.09253401503291961,0.09253401503291961,0.0925340154103965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.4599748768,595.69552223763,0.0,0.09253401503291961,0.09253401515680193,0.09253401515680193,0.37506536732585827,0.37506536732585827,0.5,10.000837329110006,0.0,0.0,0.0,0.0,0.0,0.0,26202.446343168493,19968.289429456367,0.7620772949187816,1.0363494439660577,0.6438436633088189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549825383554862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.31025978297,1455.6134872061625,0.37506536732585827,6.17534620354742,3.4769699779485785,,,,
5364.0,-30.580437345805738,4.995977988818284,35.022576359209424,24.19102432848888,5.000422144049058,-27.022414937601546,-40.60305323274804,1.442399737037179,-5.056953580534071,-5.056953580520675,40.04506613632037,42236.47883284913,25748.667356215654,25748.667356215654,67985.14618906478,77694.77182720987,77694.77182720987,25748.667356215654,103443.43918342552,103443.43918342552,103443.43918342552,129645.88584750656,125134.71199134803,4511.173856158535,0.0,92099.72568979872,56641.43270026506,39398.10332170407,26202.446664081042,65600.54998578511,19968.287258623026,1455.6137599262995,0.0,0.8864653271208718,2.8786515520453975,0.0014947054983599872,1.0,1.0,-3.6506322428623434,353869.3752634012,1556477.267377135,4.398451451806412,1556477.267377135,4.398451451806412,0.762077202736798,0.09253401070819657,4.028046144702076,101325.0,128575.86973839825,1.2689451738307254,1.0,0.0,4.028046144699336,1.285021742075095,1.2853024599428204,3.1346132231174986,22864.615344820148,2331.541897061703,19434.927383116996,1981.81105506131,0.85,0.8500001898138151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.125829284623,4632.441516551485,5.580399908644829,4.995977988818284,-2.3726760990463083,7.368654087864592,3.4769666519890414,3.5,0.9934190434254404,0.6,0.0002184424160580493,0.9942031778957651,0.00021971607103528227,199.40301003065147,0.0,0.0,0.0,0.03136954584951823,7.364076270560988e-05,0.0001448016533524394,0.00058326774153278,0.09253401070759064,0.09253401070759064,0.09253401070759064,0.09253401068427496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.4043673518,595.6955397533189,0.0,0.09253401070759064,0.09253401070819657,0.09253401070819657,0.3750654072584369,0.3750654072584369,0.5,10.000837329580696,0.0,0.0,0.0,0.0,0.0,0.0,26202.446664081042,19968.287258623026,0.762077202736798,1.0363502471213486,0.6438433647583944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454982368818504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.29147372667,1455.6137599262995,0.3750654072584369,6.17534620354742,3.4769666519890414,,,,
5365.0,-30.58033373645732,4.995989657713818,35.02257257343711,24.190991604141914,5.000450197165283,-27.02227914333221,-40.60290860999373,1.4423956025522466,-5.056923382449497,-5.056923382435573,40.04504348871943,42236.29884486145,25748.59973213553,25748.59973213553,67984.89857699699,77694.5257511461,77694.5257511461,25748.59973213553,103443.12548328162,103443.12548328162,103443.12548328162,129645.50741297756,125134.33578381332,4511.171629164235,0.0,92099.60992795331,56641.383015644766,39398.029902565046,26202.38192969594,65600.41183226099,19968.251011081727,1455.6111057813569,0.0,0.8864655633398905,2.878654755408744,0.0014947054983599872,1.0,1.0,-3.6517688364179435,353869.79198142065,1556476.289955139,4.398443510083108,1556476.289955139,4.398443510083108,0.7620777021210852,0.09253396959614553,4.028046144702076,101325.0,128575.82647807371,1.2689447468845172,1.0,0.0,4.0280461447035085,1.2850217614234205,1.285302479295373,3.13461317592023,22864.58660586303,2331.5389665036514,19434.900086690363,1981.8082716004308,0.85,0.8500000643662101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.123144590878,4632.441516551485,5.5803884996698745,4.995989657713818,-2.3726522233978806,7.368641881111699,3.476963280245703,3.5,0.9934180800702009,0.6,0.0002184424160580493,0.9941924055833193,0.00021971845171145043,199.4029248591778,0.0,0.0,0.0,0.03136954584951823,7.36419741678259e-05,0.0001448004418902234,0.0005832628617070713,0.09253396960023605,0.09253396960023605,0.09253396960023605,0.09253396958855485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.2948673477,595.6955742444154,0.0,0.09253396960023605,0.09253396959614553,0.09253396959614553,0.37506544718095003,0.37506544718095003,0.5,10.00083732920365,0.0,0.0,0.0,0.0,0.0,0.0,26202.38192969594,19968.251011081727,0.7620777021210852,1.0363486551095606,0.6438419769811639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549817503969256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.27418783672,1455.6111057813569,0.37506544718095003,6.17534620354742,3.476963280245703,,,,
5366.0,-30.58022949572164,4.996000933600983,35.022569098497584,24.19097829787063,5.000438790690392,-27.022201782866414,-40.6028179108165,1.4424110643502377,-5.056937952239309,-5.0569379522271145,40.04504488550691,42236.344896600516,25748.646893108264,25748.646893108264,67984.99178970879,77694.5180551073,77694.5180551073,25748.646893108264,103443.16494821556,103443.16494821556,103443.16494821556,129645.57313100608,125134.4005264452,4511.172604560887,0.0,92099.49345344548,56641.32024034381,39397.970236779634,26202.408182790517,65600.37841957016,19968.264310082726,1455.6123279498202,0.0,0.8864654839414915,2.878653209868901,0.0014947054983599872,1.0,1.0,-3.651702020476023,353869.5909257687,1556476.35023819,4.39844617947037,1556476.35023819,4.39844617947037,0.7620774461180131,0.09253398932835474,4.028046144702076,101325.0,128575.78744913227,1.2689443616988134,1.0,0.0,4.028046144702372,1.2850216890661883,1.2853024069223338,3.1346133524245916,22864.55768998083,2331.536017904262,19434.87555977219,1981.8057705508193,0.85,0.850000066622259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.120609992639,4632.441516551485,5.580401786061969,4.996000933600983,-2.372661190038356,7.368662123639339,3.4769600970105534,3.5,0.9934171705744438,0.6,0.0002184424160580493,0.9941815677522908,0.00021972084691925827,199.40283916874927,0.0,0.0,0.0,0.03136954584951823,7.364273393752164e-05,0.00014479968212052766,0.0005832598013196775,0.092533989335847,0.092533989335847,0.092533989335847,0.09253398931321218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.3016241447,595.695572116078,0.0,0.092533989335847,0.09253398932835474,0.09253398932835474,0.37506548709201615,0.37506548709201615,0.5,10.000837328521701,0.0,0.0,0.0,0.0,0.0,0.0,26202.408182790517,19968.264310082726,0.7620774461180131,1.0363506038774197,0.6438430069177834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549811289271704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.256915565802,1455.6123279498202,0.37506548709201615,6.17534620354742,3.4769600970105534,,,,
5367.0,-30.580125451660845,4.996012238604255,35.02256567897045,24.1909654456191,5.000437750065436,-27.022114674246357,-40.60271820109335,1.4424269675692087,-5.0569329473802895,-5.056932947370546,40.04503953443612,42236.35289916675,25748.643399201217,25748.643399201217,67984.99629836797,77694.47026486344,77694.47026486344,25748.643399201217,103443.11366406466,103443.11366406466,103443.11366406466,129645.51257083206,125134.340070817,4511.172500015064,0.0,92099.37706462006,56641.259678349496,39397.90820696729,26202.398906767397,65600.30711373469,19968.258847568253,1455.611969199867,0.0,0.8864655288864709,2.878653740776244,0.0014947054983599872,1.0,1.0,-3.6519171119708176,353869.65999025834,1556476.1192971722,4.398444668412715,1556476.1192971722,4.398444668412715,0.7620775074304732,0.09253398826692542,4.028046144702076,101325.0,128575.74769640165,1.2689439693698659,1.0,0.0,4.028046144700805,1.2850216146432278,1.2853023324831154,3.1346135339680017,22864.528795370083,2331.5330714739575,19434.850589182268,1981.8032242592801,0.85,0.850000048683168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.11799647924,4632.441516551485,5.580404189673623,4.996012238604255,-2.3726558413826595,7.368668079986914,3.4769568146660372,3.5,0.993416232761725,0.6,0.0002184424160580493,0.9941707504964551,0.0002197232376319325,199.4027536400695,0.0,0.0,0.0,0.03136954584951823,7.36435691952051e-05,0.0001447988468628442,0.0005832564368631858,0.09253398827092833,0.09253398827092833,0.09253398827092833,0.09253398826485151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.2757538958,595.6955802648538,0.0,0.09253398827092833,0.09253398826692542,0.09253398826692542,0.37506552699269863,0.37506552699269863,0.5,10.000837328037129,0.0,0.0,0.0,0.0,0.0,0.0,26202.398906767397,19968.258847568253,0.7620775074304732,1.0363517990929345,0.6438438287482309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549805036707626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.239659397328,1455.611969199867,0.37506552699269863,6.17534620354742,3.4769568146660372,,,,
5368.0,-30.580021525806597,4.996023460452425,35.022562360415655,24.19094609739261,5.000429515720413,-27.022028308531475,-40.60262617478145,1.4424362978552852,-5.05693322134033,-5.056933221335692,40.04503560873797,42236.39220718028,25748.653377858653,25748.653377858653,67985.04558503893,77694.42524874375,77694.42524874375,25748.653377858653,103443.0786266024,103443.0786266024,103443.0786266024,129645.47739321354,125134.30473967506,4511.17265353848,0.0,92099.26093660945,56641.227892657414,39397.81449328004,26202.398766611157,65600.2132598912,19968.25814066413,1455.612024852661,0.0,0.886465541729555,2.8786537117149984,0.0014947054983599872,1.0,1.0,-3.652088237138514,353869.6562097489,1556475.949872634,4.398444236626113,1556475.949872634,4.398444236626113,0.762077484528211,0.09253399220617671,4.028046144702076,101325.0,128575.71395668916,1.268943636384793,1.0,0.0,4.028046144700086,1.2850215709799009,1.28530228881025,3.134613640478008,22864.499965509043,2331.5301316462856,19434.82323875574,1981.8004352919438,0.85,0.8499999242525772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.11540492221,4632.441516551485,5.580409486592101,4.996023460452425,-2.372654372991628,7.368677833444053,3.476953559898026,3.5,0.9934153028280075,0.6,0.0002184424160580493,0.9941599456570384,0.00021972562565240056,199.40266820863383,0.0,0.0,0.0,0.03136954584951823,7.364434009754794e-05,0.00014479807596050136,0.0005832533316329758,0.09253399220481183,0.09253399220481183,0.09253399220481183,0.09253399220918686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.256772429,595.6955862437818,0.0,0.09253399220481183,0.09253399220617671,0.09253399220617671,0.375065566885859,0.375065566885859,0.5,10.000837328161913,0.0,0.0,0.0,0.0,0.0,0.0,26202.398766611157,19968.25814066413,0.762077484528211,1.0363540331141856,0.6438453490974265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549798795945856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.222402763487,1455.612024852661,0.375065566885859,6.17534620354742,3.476953559898026,,,,
