time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5369.0,-30.579917558748637,4.996034628651203,35.02255891041303,24.190871987398737,5.0003928985665755,-27.02191496598974,-40.60250372914595,1.4423902999555802,-5.056932181119521,-5.056932181132798,40.04502517896494,42236.305633976415,25748.65981573652,25748.65981573652,67984.96544971294,77694.27340302162,77694.27340302162,25748.65981573652,103442.93321875815,103442.93321875815,103442.93321875815,129645.32261577089,125134.15039667647,4511.17221909442,0.0,92099.14706962841,56641.17927689052,39397.74199193098,26202.389397012736,65600.13138894372,19968.251506180175,1455.611790926798,0.0,0.8864655848713456,2.8786538220599427,0.0014947054983599872,1.0,1.0,-3.652678924001634,353869.67056426354,1556475.4997455562,4.398442786192089,1556475.4997455562,4.398442786192089,0.7620775038346962,0.09253398540291591,4.028046144702076,101325.0,128575.67982724393,1.2689432995533574,1.0,0.0,4.028046144701011,1.285021786238209,1.2853025041155821,3.1346131153883667,22864.47169696967,2331.527249057494,19434.79758092112,1981.7978189209487,0.85,0.8499998529813789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.112808392957,4632.441516551485,5.580414022149685,4.996034628651203,-2.372651958208598,7.368686586859801,3.4769502988865644,3.5,0.993414371110447,0.6,0.0002184424160580493,0.9941491366605423,0.00021972801464357924,199.40258274340025,0.0,0.0,0.0,0.03136954584951823,7.364536583344942e-05,0.00014479705022459987,0.0005832491999214324,0.09253398541010603,0.09253398541010603,0.09253398541010603,0.09253398538879568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.2063472446,595.695602127043,0.0,0.09253398541010603,0.09253398540291591,0.09253398540291591,0.37506560677544043,0.37506560677544043,0.5,10.000837327523731,0.0,0.0,0.0,0.0,0.0,0.0,26202.389397012736,19968.251506180175,0.7620775038346962,1.03635410494271,0.6438448329250595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549792562279684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.20514722971,1455.611790926798,0.37506560677544043,6.17534620354742,3.4769502988865644,,,,
5370.0,-30.579813213480826,4.996046032605519,35.022555140612376,24.19083147486674,5.000400181321915,-27.02179130318128,-40.60237597497178,1.4423782668858383,-5.056917340337577,-5.056917340342316,40.04500905192995,42236.19865803738,25748.63152506201,25748.63152506201,67984.83018309939,77694.07997269156,77694.07997269156,25748.63152506201,103442.71149775357,103442.71149775357,103442.71149775357,129645.0654039443,125133.89446072672,4511.170943217591,0.0,92099.03184104575,56641.1505096444,39397.64592377928,26202.35390619074,65599.99982997002,19968.230914244417,1455.6104135514372,0.0,0.8864657190871159,2.8786553963464194,0.0014947054983599872,1.0,1.0,-3.6535145569388874,353869.87535950047,1556474.8037390322,4.398438273836652,1556474.8037390322,4.398438273836652,0.762077750179788,0.09253396248910539,4.028046144702076,101325.0,128575.64480698117,1.2689429539302362,1.0,0.0,4.028046144700224,1.2850218425498843,1.285302560439559,3.134612978024697,22864.443090400004,2331.524331999205,19434.778223352652,1981.7958449983075,0.85,0.8500000698251273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.1102138683245,4632.441516551485,5.580411028690009,4.996046032605519,-2.3726393638093257,7.368685396414845,3.47694704039395,3.5,0.9934134401125572,0.6,0.0002184424160580493,0.9941382884706678,0.00021973041234946307,199.4024969673361,0.0,0.0,0.0,0.03136954584951823,7.364643605344326e-05,0.00014479598000460603,0.0005832448890259121,0.09253396250159762,0.09253396250159762,0.09253396250159762,0.09253396244369344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.12837600126,595.6956266869618,0.0,0.09253396250159762,0.09253396248910539,0.09253396248910539,0.37506564665910064,0.37506564665910064,0.5,10.000837326809702,0.0,0.0,0.0,0.0,0.0,0.0,26202.35390619074,19968.230914244417,0.762077750179788,1.036354121330955,0.6438444934071683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549786326147385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.18789598558,1455.6104135514372,0.37506564665910064,6.17534620354742,3.47694704039395,,,,
5371.0,-30.579708498212348,4.996057287455026,35.02255163749288,24.190826969593786,5.000391603490536,-27.021719472434704,-40.60228985091669,1.4424025689724072,-5.056920470375815,-5.056920470329168,40.04500920678924,42236.26565522197,25748.64941763367,25748.64941763367,67984.91507285564,77694.09644814704,77694.09644814704,25748.64941763367,103442.74586578071,103442.74586578071,103442.74586578071,129645.10831909842,125133.9368021442,4511.17151695421,0.0,92098.91519937965,56641.08437106794,39397.589809235236,26202.362453317714,65599.95226255295,19968.235334001864,1455.6107937908332,0.0,0.8864657025566404,2.8786550643169018,0.0014947054983599872,1.0,1.0,-3.653427843698182,353869.832166559,1556474.810423236,4.398438829593806,1556474.810423236,4.398438829593806,0.7620776702702816,0.0925339742328784,4.028046144702076,101325.0,128575.60499857446,1.2689425610518081,1.0,0.0,4.028046144703274,1.2850217288223675,1.285302446687198,3.134613255445492,22864.414133019203,2331.5213791681363,19434.753797354544,1981.7933542396788,0.85,0.8500000780377844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.107690791481,4632.441516551485,5.580417957955566,4.996057287455026,-2.3726399449704814,7.368697232425507,3.476943871634587,3.5,0.9934125347527392,0.6,0.0002184424160580493,0.9941274019422612,0.0002197328185816735,199.4024108871905,0.0,0.0,0.0,0.03136954584951823,7.364715753845976e-05,0.00014479525851958955,0.0005832419828509731,0.09253397424069747,0.09253397424069747,0.09253397424069747,0.09253397421714091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.1291281203,595.6956264500212,0.0,0.09253397424069747,0.0925339742328784,0.0925339742328784,0.37506568653771377,0.37506568653771377,0.5,10.000837326111025,0.0,0.0,0.0,0.0,0.0,0.0,26202.362453317714,19968.235334001864,0.7620776702702816,1.0363561668575196,0.643845981566851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549780067334745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.17065578382,1455.6107937908332,0.37506568653771377,6.17534620354742,3.476943871634587,,,,
5372.0,-30.57960391788649,4.9960684466637115,35.022547843434616,24.190711334254615,5.000335881813197,-27.021582660446295,-40.60215266710145,1.4423146127486353,-5.056921251787969,-5.056921251750682,40.04499380614118,42236.120312448715,25748.66089447806,25748.66089447806,67984.78120692677,77693.8539523496,77693.8539523496,25748.66089447806,103442.51484682766,103442.51484682766,103442.51484682766,129644.8649154932,125133.69420905861,4511.1707064346,0.0,92098.80320786273,56641.069520899626,39397.48187440345,26202.35006866554,65599.83194306899,19968.226132461114,1455.6105377005763,0.0,0.8864657544371017,2.878654981425949,0.0014947054983599872,1.0,1.0,-3.654352950366956,353869.8213834693,1556474.145764429,4.398437085364686,1556474.145764429,4.398437085364686,0.7620776792971866,0.09253396072629874,4.028046144702076,101325.0,128575.57587997768,1.2689422736736016,1.0,0.0,4.028046144701392,1.2850221404349753,1.2853028583897241,3.13461225138004,22864.386330081277,2331.518544057479,19434.72538036338,1981.7904565130173,0.85,0.8499998687825834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.10514703281,4632.441516551485,5.5804235217821665,4.9960684466637115,-2.3726388407978405,7.368707287461552,3.4769406769018643,3.5,0.9934116219719612,0.6,0.0002184424160580493,0.9941165295712465,0.00021973522173729626,199.40232491804736,0.0,0.0,0.0,0.03136954584951823,7.364830677869866e-05,0.00014479410927935063,0.0005832373536582594,0.09253396074372461,0.09253396074372461,0.09253396074372461,0.09253396068838093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.05467327696,595.695649902271,0.0,0.09253396074372461,0.09253396072629874,0.09253396072629874,0.3750657264123439,0.3750657264123439,0.5,10.000837324505378,0.0,0.0,0.0,0.0,0.0,0.0,26202.35006866554,19968.226132461114,0.7620776792971866,1.036356027038721,0.6438449468758313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549773786334228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.153426472585,1455.6105377005763,0.3750657264123439,6.17534620354742,3.4769406769018643,,,,
5373.0,-30.579498595099835,4.996080004799829,35.02254350142067,24.190660763438814,5.000355246741689,-27.021435709012668,-40.60200259611008,1.4422923522738413,-5.056898486665716,-5.0568984866544175,40.04497040803593,42235.92481844767,25748.61302316883,25748.61302316883,67984.53784161649,77693.57075679101,77693.57075679101,25748.61302316883,103442.18377995984,103442.18377995984,103442.18377995984,129644.47885962963,125133.31025277643,4511.1686068532,0.0,92098.68853626061,56641.042563987474,39397.38441363682,26202.29507966978,65599.6794933066,19968.194453957225,1455.6083834738854,0.0,0.8864659554568934,2.878657396314821,0.0014947054983599872,1.0,1.0,-3.6555799636342954,353870.13553070824,1556473.1359554103,4.398430327049574,1556473.1359554103,4.398430327049574,0.7620780696211013,0.09253392239171535,4.028046144702076,101325.0,128575.54392190013,1.2689419582718986,1.0,0.0,4.028046144702849,1.28502224460834,1.2853029625858459,3.1346119972652913,22864.35786178722,2331.5156410993786,19434.70282292211,1981.7881562941586,0.85,0.8499999405364002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.102595236349,4632.441516551485,5.580416232996637,4.996080004799829,-2.3726203749399466,7.368700379739776,3.4769374720755764,3.5,0.9934107063073075,0.6,0.0002184424160580493,0.9941055801421941,0.00021973764197843443,199.40223833864712,0.0,0.0,0.0,0.03136954584951823,7.364956399863427e-05,0.00014479285205941503,0.0005832322895183448,0.09253392241146549,0.09253392241146549,0.09253392241146549,0.09253392235264755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.9415512657,595.6956855341806,0.0,0.09253392241146549,0.09253392239171535,0.09253392239171535,0.3750657662801446,0.3750657662801446,0.5,10.00083732274144,0.0,0.0,0.0,0.0,0.0,0.0,26202.29507966978,19968.194453957225,0.7620780696211013,1.036354725613457,0.6438434630272419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549767513433214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.1361979485,1455.6083834738854,0.3750657662801446,6.17534620354742,3.4769374720755764,,,,
5374.0,-30.579392463545524,4.9960912792821075,35.022539521475515,24.190668307151668,5.000356548440028,-27.021364719556697,-40.60191661175338,1.442328787297917,-5.056907660671641,-5.056907660662912,40.04497217068012,42235.99806026022,25748.64706165551,25748.64706165551,67984.64512191573,77693.59604888382,77693.59604888382,25748.64706165551,103442.24311053933,103442.24311053933,103442.24311053933,129644.557159017,125133.38768582395,4511.16947319304,0.0,92098.57158812054,56640.97353005048,39397.33117563339,26202.314048477663,65599.64522411105,19968.204294004678,1455.6092370147455,0.0,0.8864659022595661,2.8786564231503076,0.0014947054983599872,1.0,1.0,-3.655416360067818,353870.00893401355,1556473.2120258189,4.39843211555138,1556473.2120258189,4.39843211555138,0.7620778934662382,0.09253393981847534,4.028046144702076,101325.0,128575.49793344703,1.268941504401155,1.0,0.0,4.028046144704508,1.285022074101696,1.285302792041954,3.134612413189797,22864.3288283214,2331.512680509797,19434.679681548383,1981.7857965307608,0.85,0.8500000077620995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.1001540693915,4632.441516551485,5.58042656246778,4.9960912792821075,-2.3726253391089194,7.368716618391026,3.4769344061910776,3.5,0.9934098303403079,0.6,0.0002184424160580493,0.9940945467646681,0.00021974008082931485,199.40215109448465,0.0,0.0,0.0,0.03136954584951823,7.3650284341643e-05,0.0001447921317164063,0.0005832293879434655,0.09253393983432387,0.09253393983432387,0.09253393983432387,0.0925339397775355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.95007977274,595.695682847747,0.0,0.09253393983432387,0.09253393981847534,0.09253393981847534,0.37506580614183166,0.37506580614183166,0.5,10.000837321481635,0.0,0.0,0.0,0.0,0.0,0.0,26202.314048477663,19968.204294004678,0.7620778934662382,1.0363569023834915,0.64384491586757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549761196003639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.118987784397,1455.6092370147455,0.37506580614183166,6.17534620354742,3.4769344061910776,,,,
5375.0,-30.579286775468315,4.996102480394646,35.022535826429966,24.19066474484282,5.000344402608115,-27.02129633884684,-40.601838555280096,1.4423539561264247,-5.056907210801398,-5.056907210791998,40.04497243092335,42236.10242380314,25748.655866060803,25748.655866060803,67984.75828986394,77693.63076005742,77693.63076005742,25748.655866060803,103442.28662611822,103442.28662611822,103442.28662611822,129644.60422848046,125133.43426554694,4511.169962933513,0.0,92098.45522774372,56640.92685156945,39397.25375130474,26202.317602362236,65599.57135366698,19968.20631012938,1455.6093683156657,0.0,0.8864659036105095,2.878656470871838,0.0014947054983599872,1.0,1.0,-3.6552814363511743,353870.01514199644,1556473.2232588187,4.398432070132467,1556473.2232588187,4.398432070132467,0.7620778670482633,0.09253394982012678,4.028046144702076,101325.0,128575.46564131287,1.2689411857025696,1.0,0.0,4.02804614470548,1.2850219563180079,1.2853026742325355,3.1346127005048965,22864.299940773282,2331.5097347996802,19434.6588775308,1981.7836751113584,0.85,0.8500001717906746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.097660106854,4632.441516551485,5.580431486893259,4.996102480394646,-2.3726232957332294,7.368725776127876,3.476931274001232,3.5,0.9934089354289234,0.6,0.0002184424160580493,0.9940835596220273,0.00021974250951409553,199.40206421495313,0.0,0.0,0.0,0.03136954584951823,7.365093827361451e-05,0.00014479147778443478,0.0005832267538753088,0.09253394983047136,0.09253394983047136,0.09253394983047136,0.09253394979943208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.95134251483,595.6956824499548,0.0,0.09253394983047136,0.09253394982012678,0.09253394982012678,0.37506584600063236,0.37506584600063236,0.5,10.000837320556647,0.0,0.0,0.0,0.0,0.0,0.0,26202.317602362236,19968.20631012938,0.7620778670482633,1.0363597945379506,0.6438472318072878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454975483006843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.10179733337,1455.6093683156657,0.37506584600063236,6.17534620354742,3.476931274001232,,,,
5376.0,-30.57918152138948,4.99611375492368,35.02253233685216,24.190714198071532,5.0003865062540465,-27.021227728404938,-40.60175292016936,1.4424327023290169,-5.056899818186309,-5.056899818159482,40.04497096911819,42236.17355772528,25748.64705607133,25748.64705607133,67984.8206137966,77693.66052340434,77693.66052340434,25748.64705607133,103442.30757947567,103442.30757947567,103442.30757947567,129644.61688775592,125133.44676139878,4511.1701263571385,0.0,92098.33664060889,56640.84963063625,39397.20778885849,26202.309308280248,65599.51709713874,19968.202186584145,1455.608959016302,0.0,0.8864659466285532,2.8786572550691583,0.0014947054983599872,1.0,1.0,-3.655210086425825,353870.11715639,1556473.1601694631,4.398430623859637,1556473.1601694631,4.398430623859637,0.7620779509031271,0.09253395347661895,4.028046144702076,101325.0,128575.41870636621,1.2689407224906608,1.0,0.0,4.02804614470267,1.285021587806034,1.285302305640059,3.134613599433229,22864.270500411734,2331.5067327182815,19434.633647518203,1981.7811023660684,0.85,0.8500001627940952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.095163482076,4632.441516551485,5.580432597025122,4.99611375492368,-2.372616145165936,7.368729900089616,3.4769281384689843,3.5,0.993408039562567,0.6,0.0002184424160580493,0.9940726177272383,0.00021974492825028934,199.40197769225955,0.0,0.0,0.0,0.03136954584951823,7.365165570314384e-05,0.00014479076035490545,0.0005832238640360591,0.09253395348480332,0.09253395348480332,0.09253395348480332,0.09253395347836733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.9442797368,595.6956846745879,0.0,0.09253395348480332,0.09253395347661895,0.09253395347661895,0.3750658858584545,0.3750658858584545,0.5,10.000837319500405,0.0,0.0,0.0,0.0,0.0,0.0,26202.309308280248,19968.202186584145,0.7620779509031271,1.0363616017649298,0.6438488486917153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549748490739207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.08460153573,1455.608959016302,0.3750658858584545,6.17534620354742,3.4769281384689843,,,,
5377.0,-30.579061911061657,4.9961245234063,35.02252931814328,24.19069177648055,5.000350045685766,-27.021150742100524,-40.60166602777315,1.4424388287135255,-5.056919984868841,-5.056919984880973,40.044977575574585,42236.297727520374,25748.70778138914,25748.70778138914,67985.00550890951,77693.7172779245,77693.7172779245,25748.70778138914,103442.42505931364,103442.42505931364,103442.42505931364,129644.77439884713,125133.60271427518,4511.171684571955,0.0,92098.22097825802,56640.801233476945,39397.13304975675,26202.34933953349,65599.48238929024,19968.22333111826,1455.610729052418,0.0,0.8864658197780937,2.878655115818718,0.0014947054983599872,1.0,1.0,-3.6548636697505685,353869.83886630926,1556473.4452895268,4.398434888590652,1556473.4452895268,4.398434888590652,0.7620775935916049,0.09253398415121106,4.028046144702076,101325.0,128575.3812920315,1.2689403532398864,1.0,0.0,4.028046144704422,1.2850215591361394,1.2853022769639013,3.1346136693690534,22864.241786155064,2331.5038046789746,19434.609517329336,1981.7786417715874,0.85,0.850000174906195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.092699355463,4632.441516551485,5.580448738055467,4.9961245234063,-2.372629313734058,7.368753837140358,3.476925043752567,3.5,0.9934071553578763,0.6,0.0002184424160580493,0.9940601835580335,0.00021974767692251761,199.40187936829668,0.0,0.0,0.0,0.03136954584951823,7.365238367250066e-05,0.00014479003238554862,0.0005832209317418978,0.09253398421162834,0.09253398421162834,0.09253398421162834,0.09253398399339761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.9762452439,595.6956746056268,0.0,0.09253398421162834,0.09253398415121106,0.09253398415121106,0.37506592571495867,0.37506592571495867,0.5,10.00083731470821,0.0,0.0,0.0,0.0,0.0,0.0,26202.34933953349,19968.22333111826,0.7620775935916049,1.0363649686359222,0.6438510821910977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454974217744734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.067400566593,1455.610729052418,0.37506592571495867,6.17534620354742,3.476925043752567,,,,
5378.0,-30.578957568459916,4.996135615379251,35.02252625428666,24.190690798591845,5.000356957511571,-27.021066792444703,-40.60156677206976,1.4424661773066014,-5.056901275893495,-5.056901275903217,40.04497023577605,42236.30885633306,25748.668962865693,25748.668962865693,67984.97781919876,77693.68543851438,77693.68543851438,25748.668962865693,103442.35440138007,103442.35440138007,103442.35440138007,129644.67273505472,125133.50167700568,4511.171058049036,0.0,92098.10639887182,56640.72979972766,39397.08511016018,26202.318333674648,65599.40344383483,19968.206871139195,1455.609348417617,0.0,0.8864659418519721,2.8786571004377914,0.0014947054983599872,1.0,1.0,-3.655107496483481,353870.09704075794,1556473.1285200152,4.398430784448973,1556473.1285200152,4.398430784448973,0.7620778671891979,0.09253397278330323,4.028046144702076,101325.0,128575.33647277638,1.2689399109082298,1.0,0.0,4.028046144702569,1.2850214311518133,1.2853021489516165,3.1346139815672847,22864.21334075447,2331.5009040553578,19434.5820292912,1981.7758387717722,0.85,0.8500000301628526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.090128638541,4632.441516551485,5.580443434134486,4.996135615379251,-2.3726139551238794,7.36874957050313,3.476921815169697,3.5,0.9934062329056277,0.6,0.0002184424160580493,0.994049336692185,0.00021975007476484205,199.40179359502923,0.0,0.0,0.0,0.03136954584951823,7.365321522763246e-05,0.00014478920083041684,0.0005832175821994551,0.092533972789525,0.092533972789525,0.092533972789525,0.0925339727636423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.94075920485,595.6956857832557,0.0,0.092533972789525,0.09253397278330323,0.09253397278330323,0.37506596555541905,0.37506596555541905,0.5,10.000837314273031,0.0,0.0,0.0,0.0,0.0,0.0,26202.318333674648,19968.206871139195,0.7620778671891979,1.0363657937439388,0.6438520266803206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549735003053554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.05049070945,1455.609348417617,0.37506596555541905,6.17534620354742,3.476921815169697,,,,
5379.0,-30.57885335650402,4.996146547067693,35.022523322945965,24.190687655378156,5.0003625639435905,-27.020982617588082,-40.601475060079224,1.4424918201030337,-5.056905122911928,-5.056905122903148,40.0449679314976,42236.35065238409,25748.688196998573,25748.688196998573,67985.03884938266,77693.65001785119,77693.65001785119,25748.688196998573,103442.33821484976,103442.33821484976,103442.33821484976,129644.66332830497,125133.4918875204,4511.17144078457,0.0,92097.98985929693,56640.69047389207,39396.999317116504,26202.32511345521,65599.32443057171,19968.209886168075,1455.6097042145407,0.0,0.8864659305844281,2.878656692351969,0.0014947054983599872,1.0,1.0,-3.6552196627459352,353870.04395382747,1556473.029072619,4.398431163265421,1556473.029072619,4.398431163265421,0.7620777850708432,0.09253398110287098,4.028046144702076,101325.0,128575.29916979384,1.2689395427564159,1.0,0.0,4.028046144703098,1.2850213111501965,1.2853020289237849,3.1346142742929715,22864.184408718767,2331.4979538087696,19434.56074888896,1981.773668774654,0.85,0.8500001750107475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.087649912929,4632.441516551485,5.58045060056119,4.996146547067693,-2.3726151254498533,7.368761672517547,3.476918702120548,3.5,0.9934053434630137,0.6,0.0002184424160580493,0.99403850353495,0.00021975246962892815,199.40170792923095,0.0,0.0,0.0,0.03136954584951823,7.365398358995015e-05,0.00014478843246809914,0.0005832144872005837,0.09253398110876311,0.09253398110876311,0.09253398110876311,0.09253398108784706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.92962025007,595.6956892918603,0.0,0.09253398110876311,0.09253398110287098,0.09253398110287098,0.37506600540046825,0.37506600540046825,0.5,10.000837313796067,0.0,0.0,0.0,0.0,0.0,0.0,26202.32511345521,19968.209886168075,0.7620777850708432,1.0363679723765435,0.6438534393305488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549728744444983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.03327897587,1455.6097042145407,0.37506600540046825,6.17534620354742,3.476918702120548,,,,
5380.0,-30.57874928286477,4.996157344087678,35.02252053683126,24.190672882273816,5.000353100332379,-27.02090189138637,-40.60138006517661,1.442505703178369,-5.056907974186515,-5.056907974189315,40.044966258978484,42236.37831621037,25748.70435722842,25748.70435722842,67985.0826734388,77693.62848075858,77693.62848075858,25748.70435722842,103442.33283798699,103442.33283798699,103442.33283798699,129644.66402398987,125133.49217242727,4511.171851562599,0.0,92097.87380117441,56640.623613648,39396.94465280713,26202.33118600287,65599.27583880999,19968.212697496223,1455.6100090415866,0.0,0.8864659221050993,2.8786563898931017,0.0014947054983599872,1.0,1.0,-3.6552873222610742,353870.0046076622,1556472.956891156,4.398431448341678,1556472.956891156,4.398431448341678,0.7620777157477928,0.09253398986965782,4.028046144702076,101325.0,128575.25796948478,1.2689391361409799,1.0,0.0,4.028046144701167,1.2850212461810249,1.2853019639404204,3.134614432775404,22864.155596208097,2331.4950157503426,19434.528822459437,1981.7704131848734,0.85,0.8499998497946959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.085147406097,4632.441516551485,5.580457129557651,4.996157344087678,-2.3726156140713437,7.368772958159021,3.4769155592055268,3.5,0.9934044454872933,0.6,0.0002184424160580493,0.9940276848832376,0.00021975486133840266,199.40162237720716,0.0,0.0,0.0,0.03136954584951823,7.365477946429305e-05,0.00014478763659375623,0.000583211281382005,0.0925339898744892,0.0925339898744892,0.0925339898744892,0.09253398985827169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.9215355263,595.695691838427,0.0,0.0925339898744892,0.09253398986965782,0.09253398986965782,0.3750660452490169,0.3750660452490169,0.5,10.000837313390726,0.0,0.0,0.0,0.0,0.0,0.0,26202.33118600287,19968.212697496223,0.7620777157477928,1.0363694081088821,0.6438543379654565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549722493678099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16614.0160681031,1455.6100090415866,0.3750660452490169,6.17534620354742,3.4769155592055268,,,,
5381.0,-30.57864539062339,4.996168154079968,35.02251774705521,24.190650216210656,5.000346261776035,-27.020810765205056,-40.601279796659924,1.4425116350989444,-5.056903947683452,-5.056903947637771,40.04496058112876,42236.383263280404,25748.70280057907,25748.70280057907,67985.08606385947,77693.56444993356,77693.56444993356,25748.70280057907,103442.26725051264,103442.26725051264,103442.26725051264,129644.59017986192,125133.4184357036,4511.171744158318,0.0,92097.75806799627,56640.57687624688,39396.86799083265,26202.322929349273,65599.19092018192,19968.207657504532,1455.6097089638788,0.0,0.8864659632441135,2.878656817018401,0.0014947054983599872,1.0,1.0,-3.6555629317237504,353870.0601713922,1556472.7118468916,4.398430065242126,1556472.7118468916,4.398430065242126,0.762077763538213,0.09253398881182015,4.028046144702076,101325.0,128575.22088920663,1.2689387701870873,1.0,0.0,4.02804614470226,1.2850212184211856,1.285301936174517,3.134614500491323,22864.126864367896,2331.4920859180147,19434.50938086784,1981.7684306942576,0.85,0.8500000676236245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.082627058249,4632.441516551485,5.58045984039852,4.996168154079968,-2.3726110669988505,7.368779221078819,3.4769123938850015,3.5,0.9934035411100004,0.6,0.0002184424160580493,0.9940168852148386,0.00021975724890310787,199.40153697437168,0.0,0.0,0.0,0.03136954584951823,7.365561952999307e-05,0.00014478679652805623,0.0005832078975586008,0.09253398881294049,0.09253398881294049,0.09253398881294049,0.0925339888063389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.89408337604,595.6957004854992,0.0,0.09253398881294049,0.09253398881182015,0.09253398881182015,0.37506608510064765,0.37506608510064765,0.5,10.0008373133042,0.0,0.0,0.0,0.0,0.0,0.0,26202.322929349273,19968.207657504532,0.762077763538213,1.0363708013804713,0.6438552468531463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454971625121299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.998857933126,1455.6097089638788,0.37506608510064765,6.17534620354742,3.4769123938850015,,,,
5382.0,-30.578541523235778,4.996178948107289,35.0225149658988,24.19062975039708,5.00034147578945,-27.02071984384545,-40.601179528143234,1.4425197954376847,-5.0569012416733585,-5.056901241655281,40.04495525027837,42236.38823404192,25748.704716377666,25748.704716377666,67985.09295041958,77693.50103472869,77693.50103472869,25748.704716377666,103442.20575110635,103442.20575110635,103442.20575110635,129644.52270108886,125133.35100070741,4511.171700381462,0.0,92097.64223850111,56640.52943392183,39396.792005088086,26202.316949982524,65599.10895507061,19968.203801268806,1455.6095123686864,0.0,0.8864659963874355,2.8786571040678033,0.0014947054983599872,1.0,1.0,-3.655827386367889,353870.09751297726,1556472.481779747,4.398428950958953,1556472.481779747,4.398428950958953,0.7620777902727462,0.09253398898881712,4.028046144702076,101325.0,128575.18486677425,1.268938414673321,1.0,0.0,4.028046144699445,1.2850211802329332,1.2853018979779223,3.1346145936457797,22864.0981086161,2331.4891536473824,19434.483206353965,1981.7657616366412,0.85,0.8499999918662997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.080124153746,4632.441516551485,5.58046328272207,4.996178948107289,-2.372607483219427,7.368786431326717,3.476909250472822,3.5,0.9934026429922349,0.6,0.0002184424160580493,0.9940060882565008,0.00021975963592054052,199.40145159204002,0.0,0.0,0.0,0.03136954584951823,7.365645960455297e-05,0.00014478595645349632,0.0005832045136995085,0.092533988988525,0.092533988988525,0.092533988988525,0.09253398899549667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.8683087911,595.6957086041632,0.0,0.092533988988525,0.09253398898881712,0.09253398898881712,0.3750661249560186,0.3750661249560186,0.5,10.000837313256854,0.0,0.0,0.0,0.0,0.0,0.0,26202.316949982524,19968.203801268806,0.7620777902727462,1.0363722012898553,0.6438561271155373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549710019633684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.981647598266,1455.6095123686864,0.3750661249560186,6.17534620354742,3.476909250472822,,,,
5383.0,-30.57843834768937,4.996190124732515,35.022513831661485,24.19113196609544,5.000641122541115,-27.020853194326627,-40.60125957531852,1.4430559234608444,-5.056879448669179,-5.056879448679754,40.044997205509965,42237.13759519285,25748.65880402252,25748.65880402252,67985.79639921537,77694.32108647235,77694.32108647235,25748.65880402252,103442.97989049487,103442.97989049487,103442.97989049487,129645.31688125595,125134.14170732678,4511.175173929158,0.0,92097.50487586808,56640.32119949725,39396.87075152314,26202.336990761083,65599.20774228423,19968.22306219376,1455.6093968127318,0.0,0.8864659553740971,2.878659415837273,0.0014947054983599872,1.0,1.0,-3.6528164199156663,353870.3982456625,1556474.2924738743,4.3984303298331975,1556474.2924738743,4.3984303298331975,0.762077942484082,0.0925340518578104,4.028046144702076,101325.0,128575.08175464938,1.2689373970357698,1.0,0.0,4.028046144702214,1.2850186712988934,1.2852993884957962,3.1346207138224207,22864.064007062123,2331.4856762566346,19434.45656288299,1981.763044758709,0.85,0.8500000943349435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.077631759126,4632.441516551485,5.58045634663624,4.996190124732515,-2.3725898013640525,7.368779926096568,3.476906120261197,3.5,0.9934017486460563,0.6,0.0002184424160580493,0.9939953633399069,0.00021976200706215032,199.40136677849634,0.0,0.0,0.0,0.03136954584951823,7.365578894870545e-05,0.00014478662710934383,0.0005832072151322094,0.09253405195020217,0.09253405195020217,0.09253405195020217,0.09253405167980988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.07120344375,595.6956446945247,0.0,0.09253405195020217,0.0925340518578104,0.0925340518578104,0.3750661648145379,0.3750661648145379,0.5,10.0008373049802,0.0,0.0,0.0,0.0,0.0,0.0,26202.336990761083,19968.22306219376,0.762077942484082,1.0363813640296875,0.6438665808454185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549703789550479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.964440228578,1455.6093968127318,0.3750661648145379,6.17534620354742,3.476906120261197,,,,
5384.0,-30.578337868053517,4.996197751566845,35.02251312908236,24.19069680562245,5.000324554989537,-27.02065843243269,-40.60108362520111,1.4426451424446707,-5.057045133830172,-5.057045133836361,40.045007392310296,42236.815125062654,25749.084779997844,25749.084779997844,67985.8999050605,77693.8408662434,77693.8408662434,25749.084779997844,103442.92564624123,103442.92564624123,103442.92564624123,129645.51455633258,125134.33373953796,4511.180816794616,0.0,92097.40608679819,56640.3804390424,39396.6951641731,26202.58891009134,65599.28407426443,19968.347989729657,1455.6215251544743,0.0,0.8864650731366485,2.878641840238836,0.0014947054983599872,1.0,1.0,-3.6536410573775697,353868.111877396,1556474.7321134058,4.3984599908020945,1556474.7321134058,4.3984599908020945,0.7620753833999698,0.09253416550527419,4.028046144702076,101325.0,128575.08893686543,1.268937467918731,1.0,0.0,4.028046144703334,1.2850205936419894,1.2853013112588354,3.1346160245462196,22864.03948175473,2331.483175371277,19434.429110495832,1981.7602453942818,0.85,0.8499998054151502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.075245587504,4632.441516551485,5.580551553558215,4.996197751566845,-2.3727104321973083,7.3689081837641535,3.476903123456652,3.5,0.9934008924161863,0.6,0.0002184424160580493,0.9939849187784322,0.00021976431627001574,199.40128418114537,0.0,0.0,0.0,0.03136954584951823,7.365726311153267e-05,0.00014478515294651662,0.0005832012771363167,0.09253416544792424,0.09253416544792424,0.09253416544792424,0.0925341656241104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.12043231435,595.6956291883048,0.0,0.09253416544792424,0.09253416550527419,0.09253416550527419,0.3750662046425799,0.3750662046425799,0.5,10.000837310084354,0.0,0.0,0.0,0.0,0.0,0.0,26202.58891009134,19968.347989729657,0.7620753833999698,1.0363817359362368,0.6438609158790009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549697600969964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.947222461247,1455.6215251544743,0.3750662046425799,6.17534620354742,3.476903123456652,,,,
5385.0,-30.57823591289229,4.996208689491255,35.02251050512568,24.19062185743826,5.000335367740417,-27.02049889071924,-40.600924159493275,1.4425983427495148,-5.056888520233144,-5.056888520237591,40.0449505499308,42236.56701685168,25748.687448790897,25748.687448790897,67985.25446564257,77693.49362895486,77693.49362895486,25748.687448790897,103442.18107774576,103442.18107774576,103442.18107774576,129644.48613380978,125133.31372834691,4511.172405462868,0.0,92097.29209835746,56640.36547484602,39396.585137234935,26202.305056064026,65598.89019329895,19968.197664428633,1455.608934575742,0.0,0.8864660783396187,2.878658453539079,0.0014947054983599872,1.0,1.0,-3.656003177913533,353870.27306253964,1556472.2789231685,4.398426195715209,1556472.2789231685,4.398426195715209,0.7620779019900531,0.09253400443915087,4.028046144702076,101325.0,128575.06510749753,1.268937232741155,1.0,0.0,4.028046144703648,1.2850208126521607,1.2853015303168502,3.134615490303672,22864.011183061855,2331.480289707684,19434.413244828444,1981.7586275464553,0.85,0.850000163541989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.072021591654,4632.441516551485,5.580469339945136,4.996208689491255,-2.372594366832173,7.368803056323428,3.476899074426229,3.5,0.9933997355503512,0.6,0.0002184424160580493,0.9939743209614287,0.00021976665941103924,199.40120037093706,0.0,0.0,0.0,0.03136954584951823,7.365859918660352e-05,0.00014478381687144576,0.0005831958953642785,0.09253400447889053,0.09253400447889053,0.09253400447889053,0.09253400419797503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.8456036229,595.6957157557878,0.0,0.09253400447889053,0.09253400443915087,0.09253400443915087,0.37506624449981185,0.37506624449981185,0.5,10.00083730886968,0.0,0.0,0.0,0.0,0.0,0.0,26202.305056064026,19968.197664428633,0.7620779019900531,1.0363781195887882,0.6438609996662142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454969157409814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.92995412503,1455.608934575742,0.37506624449981185,6.17534620354742,3.476899074426229,,,,
5386.0,-30.578132856355968,4.996219405882779,35.022507916802745,24.190601077303313,5.000335463683383,-27.020403632005273,-40.60081945555282,1.4426062358861962,-5.056895275756631,-5.056895275762709,40.04494633016828,42236.550404014866,25748.71403265689,25748.71403265689,67985.26443667176,77693.40919241453,77693.40919241453,25748.71403265689,103442.12322507142,103442.12322507142,103442.12322507142,129644.43716022314,125133.26445750023,4511.172702722908,0.0,92097.1760942205,56640.31729186763,39396.50978039208,26202.313935151724,65598.82371554381,19968.201281884045,1455.6094416119417,0.0,0.8864660591822942,2.8786577369232456,0.0014947054983599872,1.0,1.0,-3.6562870650622585,353870.17983966094,1556472.096807046,4.398426839787081,1556472.096807046,4.398426839787081,0.7620777818059685,0.09253401138961814,4.028046144702076,101325.0,128575.02479800594,1.2689368349174037,1.0,0.0,4.028046144700728,1.2850207757143677,1.285301493370988,3.1346155804078792,22863.982383953607,2331.4773530159237,19434.387338879078,1981.755985874797,0.85,0.8500001011424201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.069603035851,4632.441516551485,5.580478026537657,4.996219405882779,-2.3725976957706303,7.368817101653409,3.4768960369527044,3.5,0.9933988677007727,0.6,0.0002184424160580493,0.9939636087849046,0.00021976902788733846,199.4011156554369,0.0,0.0,0.0,0.03136954584951823,7.36594764552653e-05,0.000144782939602784,0.0005831923616856276,0.09253401139091534,0.09253401139091534,0.09253401139091534,0.09253401139534587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.8252022418,595.6957221819495,0.0,0.09253401139091534,0.09253401138961814,0.09253401138961814,0.3750662843551089,0.3750662843551089,0.5,10.000837308601799,0.0,0.0,0.0,0.0,0.0,0.0,26202.313935151724,19968.201281884045,0.7620777818059685,1.03637932185303,0.6438613989050357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549685458727886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.912718697822,1455.6094416119417,0.3750662843551089,6.17534620354742,3.4768960369527044,,,,
5387.0,-30.578029742076588,4.996230037652608,35.02250537697115,24.190581344906263,5.00032854507173,-27.020316328147185,-40.60071974582968,1.4426151284792341,-5.0568958148598995,-5.056895814916652,40.04494255263516,42236.55452228822,25748.724187278898,25748.724187278898,67985.27870956712,77693.35732709855,77693.35732709855,25748.724187278898,103442.08151437745,103442.08151437745,103442.08151437745,129644.39584470075,125133.22296980131,4511.172874899434,0.0,92097.06021590864,56640.25740031659,39396.44757288006,26202.314330323286,65598.76190320335,19968.20086738502,1455.6095199971455,0.0,0.8864660701350998,2.878657679735964,0.0014947054983599872,1.0,1.0,-3.656487398020886,353870.17240030173,1556471.9337782466,4.398426471552253,1556471.9337782466,4.398426471552253,0.7620777544934769,0.09253401568394894,4.028046144702076,101325.0,128574.98755069954,1.2689364673150707,1.0,0.0,4.028046144702726,1.2850207340993853,1.2853014517469148,3.1346156819213946,22863.95361608261,2331.474419509477,19434.360428377335,1981.7532417673044,0.85,0.8499999936453299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.067145782578,4632.441516551485,5.5804831992560295,4.996230037652608,-2.3725965105979596,7.368826548250567,3.476892950879966,3.5,0.9933979859657046,0.6,0.0002184424160580493,0.9939528907308952,0.00021977139771425127,199.40103089254228,0.0,0.0,0.0,0.03136954584951823,7.366031188853926e-05,0.00014478210416951002,0.0005831889965218492,0.09253401568523335,0.09253401568523335,0.09253401568523335,0.09253401568337805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.80693838844,595.6957279348248,0.0,0.09253401568523335,0.09253401568394894,0.09253401568394894,0.3750663242126427,0.3750663242126427,0.5,10.000837308471759,0.0,0.0,0.0,0.0,0.0,0.0,26202.314330323286,19968.20086738502,0.7620777544934769,1.0363805159903061,0.6438620683818989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549679277301304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.895508733338,1455.6095199971455,0.3750663242126427,6.17534620354742,3.476892950879966,,,,
5388.0,-30.577926711109008,4.996240654430821,35.02250281929692,24.190555500704818,5.000320083479846,-27.02022444008336,-40.6006193376146,1.4426178109444323,-5.0568931246610305,-5.056893124676677,40.04493695816358,42236.55551926355,25748.72598627478,25748.72598627478,67985.28150553833,77693.28684647636,77693.28684647636,25748.72598627478,103442.01283275115,103442.01283275115,103442.01283275115,129644.32090154718,125133.14809251287,4511.172809034307,0.0,92096.94461763115,56640.21328430604,39396.36814813901,26202.30806879603,65598.67621693504,19968.196815174546,1455.6093162626953,0.0,0.8864661041540567,2.878657965108252,0.0014947054983599872,1.0,1.0,-3.6567803045546725,353870.20952371496,1556471.6923337223,4.3984253278302985,1556471.6923337223,4.3984253278302985,0.7620777819551858,0.09253401546193499,4.028046144702076,101325.0,128574.95102718228,1.268936106855981,1.0,0.0,4.02804614470178,1.2850207215461587,1.2853014391909459,3.1346157125431118,22863.924917732755,2331.4714930922137,19434.33526652585,1981.7506759725136,0.85,0.8499999600441747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.064682423748,4632.441516551485,5.580486568460737,4.996240654430821,-2.372592965449101,7.368833619879922,3.476889857140336,3.5,0.993397102040096,0.6,0.0002184424160580493,0.9939421814611109,0.00021977376564996513,199.40094619820437,0.0,0.0,0.0,0.03136954584951823,7.366115318308948e-05,0.00014478126287495983,0.0005831856077485797,0.09253401546376352,0.09253401546376352,0.09253401546376352,0.09253401545617668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.77988967736,595.6957364548161,0.0,0.09253401546376352,0.09253401546193499,0.09253401546193499,0.3750663640725159,0.3750663640725159,0.5,10.000837308322843,0.0,0.0,0.0,0.0,0.0,0.0,26202.30806879603,19968.196815174546,0.7620777819551858,1.0363819123530904,0.6438629246051722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549673092416493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.878303360856,1455.6093162626953,0.3750663640725159,6.17534620354742,3.476889857140336,,,,
5389.0,-30.577823620165244,4.996251280786054,35.0225002679861,24.190536117553734,5.000314144613884,-27.020136552401794,-40.60051952311767,1.4426270729453938,-5.056889242964132,-5.056889242967159,40.04493202641474,42236.55918836858,25748.724837030186,25748.724837030186,67985.28402539877,77693.23252922155,77693.23252922155,25748.724837030186,103441.95736625174,103441.95736625174,103441.95736625174,129644.25822723181,125133.08545850277,4511.172768729037,0.0,92096.82875838426,56640.15540172156,39396.30372962522,26202.300860980075,65598.6045906053,19968.192450250972,1455.6090489286823,0.0,0.8864661418477613,2.878658376872821,0.0014947054983599872,1.0,1.0,-3.657018295399041,353870.26308920555,1556471.4794892836,4.3984240605628955,1556471.4794892836,4.3984240605628955,0.7620778250045663,0.09253401563090824,4.028046144702076,101325.0,128574.908490647,1.2689356870530175,1.0,0.0,4.028046144703931,1.285020678202449,1.2853013958377675,3.1346158182736077,22863.896154594815,2331.4685600684043,19434.312477874424,1981.7483521767806,0.85,0.8500000326483652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.062229572139,4632.441516551485,5.5804892859925435,4.996251280786054,-2.3725885390306076,7.368839819816662,3.4768867765978513,3.5,0.9933962218851004,0.6,0.0002184424160580493,0.9939314660818279,0.00021977613498762647,199.40086145463633,0.0,0.0,0.0,0.03136954584951823,7.366198951183395e-05,0.00014478042654621535,0.0005831822389778048,0.09253401563208556,0.09253401563208556,0.09253401563208556,0.09253401563235635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.75604539766,595.6957439654499,0.0,0.09253401563208556,0.09253401563090824,0.09253401563090824,0.37506640393418383,0.37506640393418383,0.5,10.000837308142803,0.0,0.0,0.0,0.0,0.0,0.0,26202.300860980075,19968.192450250972,0.7620778250045663,1.0363830823793967,0.6438636835640477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549666912534052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.86109975651,1455.6090489286823,0.37506640393418383,6.17534620354742,3.4768867765978513,,,,
