time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5390.0,-30.577720610739,4.996261879989773,35.02249769989819,24.190512054506712,5.000307949856276,-27.020044218416977,-40.600419079977996,1.4426315555616869,-5.0568870611535885,-5.056887061159485,40.044926439728364,42236.55982718652,25748.728095211747,25748.728095211747,67985.28792239826,77693.16012017216,77693.16012017216,25748.728095211747,103441.88821538391,103441.88821538391,103441.88821538391,129644.18354836508,125133.01083169878,4511.17271666631,0.0,92096.71312108618,56640.112820114264,39396.22255663547,26202.29533298118,65598.51788961665,19968.188756225944,1455.608881183958,0.0,0.8864661732447414,2.878658608316044,0.0014947054983599872,1.0,1.0,-3.657314721667433,353870.29319711355,1556471.238381544,4.39842300499227,1556471.238381544,4.39842300499227,0.7620778448020818,0.09253401569082126,4.028046144702076,101325.0,128574.87374876473,1.2689353441772981,1.0,0.0,4.028046144701579,1.2850206572249938,1.2853013748557298,3.134615869444974,22863.867446557735,2331.465632663319,19434.285506693283,1981.7456018817113,0.85,0.8499999202724212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.059793109236,4632.441516551485,5.58049293892238,4.996261879989773,-2.372585357480156,7.368847237469929,3.4768837166390645,3.5,0.9933953476111613,0.6,0.0002184424160580493,0.9939207592999917,0.0002197785024752839,199.4007767781499,0.0,0.0,0.0,0.03136954584951823,7.366283111673362e-05,0.00014477958494131567,0.0005831788489544333,0.09253401569330932,0.09253401569330932,0.09253401569330932,0.09253401568580205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.7290345294,595.69575247352,0.0,0.09253401569330932,0.09253401569082126,0.09253401569082126,0.3750664437971613,0.3750664437971613,0.5,10.00083730795222,0.0,0.0,0.0,0.0,0.0,0.0,26202.29533298118,19968.188756225944,0.7620778448020818,1.036384511564695,0.643864544291358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549660729059442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.84390078804,1455.608881183958,0.3750664437971613,6.17534620354742,3.4768837166390645,,,,
5391.0,-30.577617545843268,4.996272466980768,35.02249516011673,24.19049539547416,5.000303090654166,-27.019957994758297,-40.60031947502864,1.4426435349748379,-5.056884169436046,-5.056884169438493,40.04492212027216,42236.564401231226,25748.729560743628,25748.729560743628,67985.29396197485,77693.11235726613,77693.11235726613,25748.729560743628,103441.84191800976,103441.84191800976,103441.84191800976,129644.13214172672,125132.95938767449,4511.172754052221,0.0,92096.59718562567,56640.04921099017,39396.164416261665,26202.29022371696,65598.45463997862,19968.185546590186,1455.6087018269552,0.0,0.8864662036666076,2.8786589150652238,0.0014947054983599872,1.0,1.0,-3.657520886998782,353870.33310139703,1556471.0519634462,4.398421982205158,1556471.0519634462,4.398421982205158,0.7620778709074834,0.09253401732965252,4.028046144702076,101325.0,128574.83149060991,1.268934927121736,1.0,0.0,4.028046144700432,1.285020601164521,1.2853013187830105,3.1346160061961257,22863.838664499053,2331.4626977101307,19434.26447991589,1981.74345774713,0.85,0.8500000706395684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.057364225598,4632.441516551485,5.580496194170133,4.996272466980768,-2.3725816549529215,7.36885412193369,3.476880666200163,3.5,0.9933944760571894,0.6,0.0002184424160580493,0.9939100468771683,0.00021978087126132588,199.400692056138,0.0,0.0,0.0,0.03136954584951823,7.366366570728475e-05,0.00014477875035076454,0.0005831754871851814,0.09253401733203999,0.09253401733203999,0.09253401733203999,0.09253401731995564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.70815052517,595.695759051708,0.0,0.09253401733203999,0.09253401732965252,0.09253401732965252,0.37506648366114237,0.37506648366114237,0.5,10.000837307809137,0.0,0.0,0.0,0.0,0.0,0.0,26202.29022371696,19968.185546590186,0.7620778709074834,1.0363856029093341,0.6438652348296385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454965455047957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.826703622875,1455.6087018269552,0.37506648366114237,6.17534620354742,3.476880666200163,,,,
5392.0,-30.5774955230515,4.996283036965161,35.02249269279659,24.190486559551232,5.000300722874594,-27.01985826904178,-40.600210370589025,1.442663425172023,-5.056881486519899,-5.05688148655104,40.04491913112769,42236.606195132124,25748.73160117985,25748.73160117985,67985.33779631197,77693.08623845341,77693.08623845341,25748.73160117985,103441.81783963327,103441.81783963327,103441.81783963327,129644.10468919505,125132.93178420413,4511.172904990924,0.0,92096.48095351641,56640.00073330098,39396.0891335727,26202.286849561788,65598.3759831345,19968.183471199936,1455.6085748123494,0.0,0.8864662281974387,2.878659199665031,0.0014947054983599872,1.0,1.0,-3.6576422517902074,353870.37012432114,1556470.9229584795,4.3984211574754415,1556470.9229584795,4.3984211574754415,0.7620778898363174,0.09253402107503668,4.028046144702076,101325.0,128574.79413195135,1.2689345584204426,1.0,0.0,4.0280461447010385,1.2850205080836905,1.285301225681846,3.134616233252939,22863.809808794555,2331.4597552471596,19434.235502018906,1981.7405028239925,0.85,0.8499998759849523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.054946473487,4632.441516551485,5.580499560556719,4.996283036965161,-2.3725781043409317,7.368861141306093,3.4768776297424293,3.5,0.993393608497837,0.6,0.0002184424160580493,0.9938973641578175,0.00021978367579548544,199.40059175033798,0.0,0.0,0.0,0.03136954584951823,7.36645799041638e-05,0.0001447778361538855,0.0005831718047579674,0.09253402113272605,0.09253402113272605,0.09253402113272605,0.09253402095462306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.6937225776,595.6957635960769,0.0,0.09253402113272605,0.09253402107503668,0.09253402107503668,0.37506652352611497,0.37506652352611497,0.5,10.000837302695125,0.0,0.0,0.0,0.0,0.0,0.0,26202.286849561788,19968.183471199936,0.7620778898363174,1.0363875138279517,0.6438666439850776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549648368577845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.809511002593,1455.6085748123494,0.37506652352611497,6.17534620354742,3.4768776297424293,,,,
5393.0,-30.577392930506786,4.996293661493485,35.02249067757298,24.190614313725405,5.000384949137827,-27.019828605070188,-40.60016067288814,1.4428206268254804,-5.0568753679048655,-5.0568753679155485,40.04492724100145,42236.815536645176,25748.725056306663,25748.725056306663,67985.54059295185,77693.26241724218,77693.26241724218,25748.725056306663,103441.98747354884,103441.98747354884,103441.98747354884,129644.27871276342,125133.10479421674,4511.173918546681,0.0,92096.36168528168,56639.914817333614,39396.05207549785,26202.291239214574,65598.34331471243,19968.187636720893,1455.608546928472,0.0,0.8864662299937898,2.8786598487188235,0.0014947054983599872,1.0,1.0,-3.657008692846148,353870.45455821353,1556471.2729628037,4.398421097081887,1556471.2729628037,4.398421097081887,0.7620779211413516,0.09253404022618485,4.028046144702076,101325.0,128574.74185209964,1.2689340424584223,1.0,0.0,4.028046144701255,1.2850197724222552,1.2853004898597027,3.134618027790523,22863.780199343608,2331.4567359234406,19434.21678622049,1981.7385943436843,0.85,0.8500001581881208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.052538685222,4632.441516551485,5.580501054208581,4.996293661493485,-2.3725720156980707,7.368865677191556,3.476874605799356,3.5,0.9933927445141018,0.6,0.0002184424160580493,0.9938867011009151,0.00021978603377636858,199.40050741676723,0.0,0.0,0.0,0.03136954584951823,7.36649963295876e-05,0.0001447774197284617,0.0005831701273771444,0.09253404022114813,0.09253404022114813,0.09253404022114813,0.09253404023326453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.73293172027,595.6957512457224,0.0,0.09253404022114813,0.09253404022618485,0.09253404022618485,0.3750665633719484,0.3750665633719484,0.5,10.00083730317816,0.0,0.0,0.0,0.0,0.0,0.0,26202.291239214574,19968.187636720893,0.7620779211413516,1.036391121446264,0.6438701558972493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549641049575566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.79270160766,1455.608546928472,0.3750665633719484,6.17534620354742,3.476874605799356,,,,
5394.0,-30.577287280383942,4.996303421636223,35.02248954220049,24.19062213683503,5.00033715572258,-27.019807460633345,-40.60011977618558,1.4428573141043375,-5.056913087688713,-5.0569130876981365,40.04494859657006,42237.073763897126,25748.828782544046,25748.828782544046,67985.90254644117,77693.48750506958,77693.48750506958,25748.828782544046,103442.31628761363,103442.31628761363,103442.31628761363,129644.68933696742,125133.51214773457,4511.17718923286,0.0,92096.24474589257,56639.83091618703,39396.015366339496,26202.37304935378,65598.38841569328,19968.23235942804,1455.612001523254,0.0,0.8864659600889667,2.878655847460775,0.0014947054983599872,1.0,1.0,-3.655916500023409,353869.93404391006,1556472.1946212607,4.39843017131861,1556472.1946212607,4.39843017131861,0.7620772485689233,0.09253410301362618,4.028046144702076,101325.0,128574.69541823781,1.2689335841918363,1.0,0.0,4.028046144703733,1.2850196007357837,1.2853003181357257,3.134618446594647,22863.751168050294,2331.453775555393,19434.188898164004,1981.7357505533496,0.85,0.8500000177276795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.050158024653,4632.441516551485,5.580526414036106,4.996303421636223,-2.3725982770620204,7.368901698698243,3.4768716159270094,3.5,0.9933918902648599,0.6,0.0002184424160580493,0.9938757203805869,0.00021978846205680593,199.40042056986726,0.0,0.0,0.0,0.03136954584951823,7.366533901159333e-05,0.00014477707704645598,0.0005831687470382124,0.09253410301119831,0.09253410301119831,0.09253410301119831,0.0925341030500399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.83618813276,595.6957187212531,0.0,0.09253410301119831,0.09253410301362618,0.09253410301362618,0.37506660322486324,0.37506660322486324,0.5,10.00083730284009,0.0,0.0,0.0,0.0,0.0,0.0,26202.37304935378,19968.23235942804,0.7620772485689233,1.0363959266135983,0.6438736497037576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454963489601718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.77550702754,1455.612001523254,0.37506660322486324,6.17534620354742,3.4768716159270094,,,,
5395.0,-30.577186680448836,4.996313562092552,35.02248784869508,24.19051903942602,5.000291176507383,-27.0196773853184,-40.59998734211547,1.4427818795400553,-5.056892678087763,-5.056892678027725,40.044930222201664,42236.93206172437,25748.78314493294,25748.78314493294,67985.7152066573,77693.25631978993,77693.25631978993,25748.78314493294,103442.03946472287,103442.03946472287,103442.03946472287,129644.36655132621,125133.19097305174,4511.175578274472,0.0,92096.13281307847,56639.80854757608,39395.91585055821,26202.327086603338,65598.24293716154,19968.2061806864,1455.6101647101382,0.0,0.8864661308674991,2.8786580124800545,0.0014947054983599872,1.0,1.0,-3.656952098870647,353870.2156862024,1556471.4016247517,4.398424429720773,1556471.4016247517,4.398424429720773,0.7620775862650648,0.09253407367583778,4.028046144702076,101325.0,128574.66847100866,1.268933318243362,1.0,0.0,4.02804614470056,1.2850199537490459,1.2853006712261048,3.1346175854703664,22863.72337968589,2331.4509419308215,19434.165868235028,1981.7334021541535,0.85,0.8500000435406783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.047583837633,4632.441516551485,5.5805196364093295,4.996313562092552,-2.372581927719414,7.368895489811965,3.4768683830058906,3.5,0.9933909665731117,0.6,0.0002184424160580493,0.9938652646719336,0.00021979077428584373,199.4003378744115,0.0,0.0,0.0,0.03136954584951823,7.366644871442138e-05,0.00014477596734362792,0.000583164277104014,0.09253407367347297,0.09253407367347297,0.09253407367347297,0.0925340737037755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.74734902586,595.6957467044231,0.0,0.09253407367347297,0.09253407367583778,0.09253407367583778,0.37506664308015564,0.37506664308015564,0.5,10.00083730253113,0.0,0.0,0.0,0.0,0.0,0.0,26202.327086603338,19968.2061806864,0.7620775862650648,1.0363953691836347,0.6438729174832374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549628559068986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.75837712065,1455.6101647101382,0.37506664308015564,6.17534620354742,3.4768683830058906,,,,
5396.0,-30.577085424214857,4.996324073328989,35.022485727299056,24.190498853009217,5.000315683316234,-27.019560133061233,-40.59986433768643,1.4427903706236032,-5.056872038232768,-5.0568720382254435,40.044914489202256,42236.83213689876,25748.73865104927,25748.73865104927,67985.57078794803,77693.0754603783,77693.0754603783,25748.73865104927,103441.81411142756,103441.81411142756,103441.81411142756,129644.09785620401,125132.92367359546,4511.174182608554,0.0,92096.01679468174,56639.77338399964,39395.826011868994,26202.283744776447,65598.10975664544,19968.18185905443,1455.6083902474206,0.0,0.886466293238904,2.878660201925651,0.0014947054983599872,1.0,1.0,-3.657787220674436,353870.5005060651,1556470.7226228546,4.398418970773117,1556470.7226228546,4.398418970773117,0.7620779186102504,0.09253404825329017,4.028046144702076,101325.0,128574.63189181537,1.2689329572347927,1.0,0.0,4.028046144701001,1.2850199140130727,1.2853006314814512,3.134617682400444,22863.69457703752,2331.4480048780697,19434.139361290014,1981.7306991979947,0.85,0.8499999549857581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.045113953283,4632.441516551485,5.580512980504414,4.996324073328989,-2.3725652572709404,7.368889330599929,3.476865281079611,3.5,0.9933900803084602,0.6,0.0002184424160580493,0.9938547408715964,0.00021979310162215297,199.40025463953214,0.0,0.0,0.0,0.03136954584951823,7.366747941744415e-05,0.00014477493664060516,0.0005831601253846769,0.09253404828676286,0.09253404828676286,0.09253404828676286,0.09253404822857529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.67129763187,595.6957706594568,0.0,0.09253404828676286,0.09253404825329017,0.09253404825329017,0.37506668293746354,0.37506668293746354,0.5,10.000837298775755,0.0,0.0,0.0,0.0,0.0,0.0,26202.283744776447,19968.18185905443,0.7620779186102504,1.0363952717564506,0.6438727014175883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549622525038757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.741149563335,1455.6083902474206,0.37506668293746354,6.17534620354742,3.476865281079611,,,,
5397.0,-30.57698354913444,4.996334146066429,35.02248337327725,24.190400714892917,5.000278328764921,-27.019425284211888,-40.599727363418765,1.4427200626521905,-5.056889452941391,-5.056889452952033,40.04490353474521,42236.67703155997,25748.79127119904,25748.79127119904,67985.468302759,77692.82935027231,77692.82935027231,25748.79127119904,103441.62062147135,103441.62062147135,103441.62062147135,129643.9207703842,125132.74658724426,4511.174183139945,0.0,92095.90409927686,56639.75177574605,39395.72480392311,26202.300148912855,65598.02495283597,19968.18763652851,1455.609440671623,0.0,0.8864662441317728,2.878658354598793,0.0014947054983599872,1.0,1.0,-3.658630418047778,353870.260191629,1556470.2498548222,4.398420621761086,1556470.2498548222,4.398420621761086,0.7620776620008682,0.0925340504722923,4.028046144702076,101325.0,128574.6055013471,1.2689326967811212,1.0,0.0,4.02804614470542,1.2850202430354274,1.285300960575682,3.1346168797988536,22863.666599352848,2331.4451519482036,19434.115671770436,1981.7282835392757,0.85,0.8499999589882279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.042746586475,4632.441516551485,5.580527248094593,4.996334146066429,-2.3725765449838234,7.368910691050253,3.47686230790609,3.5,0.9933892308303115,0.6,0.0002184424160580493,0.993844152874374,0.00021979544320533051,199.4001708960174,0.0,0.0,0.0,0.03136954584951823,7.366862719499302e-05,0.00014477378886305626,0.0005831555020837461,0.09253405046979568,0.09253405046979568,0.09253405046979568,0.0925340504966629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.618332549,595.6957873427829,0.0,0.09253405046979568,0.0925340504722923,0.0925340504722923,0.37506672278256237,0.37506672278256237,0.5,10.000837298769781,0.0,0.0,0.0,0.0,0.0,0.0,26202.300148912855,19968.18763652851,0.7620776620008682,1.036395049266187,0.6438711693214473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549616451648468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.723938507213,1455.609440671623,0.37506672278256237,6.17534620354742,3.47686230790609,,,,
5398.0,-30.576881036492924,4.996344542798696,35.02248084578621,24.190375429485016,5.0002727643969855,-27.01933161729684,-40.599622938875086,1.442723339770412,-5.0568710870584255,-5.056871087073321,40.044893821625884,42236.65918250567,25748.752391791935,25748.752391791935,67985.4115742976,77692.7495484022,77692.7495484022,25748.752391791935,103441.50194019412,103441.50194019412,103441.50194019412,129643.76879051098,125132.59542986918,4511.1733606418,0.0,92095.78850190427,56639.698114021885,39395.65598653599,26202.266850316857,65597.92283685284,19968.169530150222,1455.608008340407,0.0,0.8864663730643322,2.8786603028248705,0.0014947054983599872,1.0,1.0,-3.6590617013641804,353870.51363180904,1556469.8306586642,4.398416287032385,1556469.8306586642,4.398416287032385,0.7620779394477754,0.0925340355629743,4.028046144702076,101325.0,128574.56379995318,1.268932285220362,1.0,0.0,4.028046144703269,1.2850202276993938,1.2853009452362982,3.1346169172088403,22863.637901227645,2331.4422255538484,19434.089912233943,1981.7256567975755,0.85,0.8499998992369646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.040287840597,4632.441516551485,5.58052179553953,4.996344542798696,-2.372561566168538,7.368906108967234,3.4768592199707657,3.5,0.9933883485630759,0.6,0.0002184424160580493,0.9938334987374751,0.0002197977994659563,199.4000866284847,0.0,0.0,0.0,0.03136954584951823,7.366950223284085e-05,0.00014477291382520845,0.0005831519773909168,0.09253403557229285,0.09253403557229285,0.09253403557229285,0.09253403552646489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.5713714914,595.695802134893,0.0,0.09253403557229285,0.0925340355629743,0.0925340355629743,0.37506676263289157,0.37506676263289157,0.5,10.000837298324207,0.0,0.0,0.0,0.0,0.0,0.0,26202.266850316857,19968.169530150222,0.7620779394477754,1.0363957978270535,0.6438718995348609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549610341144639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.706743223847,1455.608008340407,0.37506676263289157,6.17534620354742,3.4768592199707657,,,,
5399.0,-30.57677850013255,4.996354899955559,35.02247825559449,24.19034078428524,5.000262028600249,-27.019233577343226,-40.599514078907646,1.4427171026775414,-5.0568695273844355,-5.056869527416509,40.044886957567066,42236.62310714675,25748.757140840033,25748.757140840033,67985.38024798679,77692.65265708312,77692.65265708312,25748.757140840033,103441.40979792314,103441.40979792314,103441.40979792314,129643.67058130555,125132.49736504625,4511.17321625929,0.0,92095.6733972032,56639.64383458095,39395.5884029136,26202.260783382408,65597.849186296,19968.16529203593,1455.6078463800002,0.0,0.8864664059211437,2.878660468272865,0.0014947054983599872,1.0,1.0,-3.659448666931155,353870.53515455255,1556469.534421578,4.3984151823824265,1556469.534421578,4.3984151823824265,0.7620779541550029,0.0925340339879212,4.028046144702076,101325.0,128574.52822292957,1.2689319341024383,1.0,0.0,4.028046144702459,1.2850202568873146,1.2853009744305952,3.1346168460092234,22863.609325412734,2331.439311631672,19434.069222277813,1981.7235470092044,0.85,0.8500000566698359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.037920284649,4632.441516551485,5.5805256882785965,4.996354899955559,-2.3725588700107965,7.368913769966356,3.4768562465617774,3.5,0.9933874990176507,0.6,0.0002184424160580493,0.9938228422587024,0.00021980015629504565,199.40000234152586,0.0,0.0,0.0,0.03136954584951823,7.367041444807969e-05,0.0001447720016099696,0.0005831483029458407,0.09253403399137601,0.09253403399137601,0.09253403399137601,0.09253403397859027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.53818514687,595.6958125881499,0.0,0.09253403399137601,0.0925340339879212,0.0925340339879212,0.3750668024856424,0.3750668024856424,0.5,10.000837297998192,0.0,0.0,0.0,0.0,0.0,0.0,26202.260783382408,19968.16529203593,0.7620779541550029,1.0363964838985842,0.6438720725003644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549604192404848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.689564108794,1455.6078463800002,0.3750668024856424,6.17534620354742,3.4768562465617774,,,,
5400.0,-30.57667585080687,4.996365315296183,35.02247574293935,24.19033652348446,5.000260432557649,-27.01915698765474,-40.59942725636063,1.4427415685018756,-5.056863316755539,-5.056863316778105,40.04488401434695,42236.67884835974,25748.750158819446,25748.750158819446,67985.42900717919,77692.64183465038,77692.64183465038,25748.750158819446,103441.39199346982,103441.39199346982,103441.39199346982,129643.64448914383,125132.47120423002,4511.173284913807,0.0,92095.55706110335,56639.59407115438,39395.51443327663,26202.252495674016,65597.76692895064,19968.16084281933,1455.6074751767082,0.0,0.8864664482827064,2.8786611270875224,0.0014947054983599872,1.0,1.0,-3.6595338813123135,353870.62085821526,1556469.4073990646,4.398413758181674,1556469.4073990646,4.398413758181674,0.7620780253955672,0.09253403598823481,4.028046144702076,101325.0,128574.48813614239,1.268931538476609,1.0,0.0,4.028046144701239,1.2850201423938297,1.2853008599120987,3.1346171252991697,22863.580443891602,2331.4363665361366,19434.044631707027,1981.7210394688327,0.85,0.8500000548645112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.03555701909,4632.441516551485,5.580527033357865,4.996365315296183,-2.372552746998823,7.3689180622950055,3.4768532785420954,3.5,0.9933866510120273,0.6,0.0002184424160580493,0.9938121741630254,0.00021980251574400206,199.39991796177858,0.0,0.0,0.0,0.03136954584951823,7.367114200355626e-05,0.00014477127405449305,0.0005831453723188084,0.09253403598823008,0.09253403598823008,0.09253403598823008,0.09253403598032978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.5239539649,595.6958170707968,0.0,0.09253403598823008,0.09253403598823481,0.09253403598823481,0.3750668423408056,0.3750668423408056,0.5,10.000837298129003,0.0,0.0,0.0,0.0,0.0,0.0,26202.252495674016,19968.16084281933,0.7620780253955672,1.0363985268098324,0.6438737296363541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549598042247591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,,,16613.672388885996,1455.6074751767082,0.3750668423408056,6.17534620354742,3.4768532785420954,,,,
