time_s,room_c,room_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
220.0,-24.104417998637604,249.04558200136236,32.32156291713995,305.4715629171399,32.32156291713995,305.4715629171399,nan,nan,46.07219269908967,319.22219269908965,33.599446604781726,306.7494466047817,-17.80300408653015,255.3469959134698,-28.771539184357948,244.37846081564203,27.298032693321847,300.4480326933218,15715.010975137327,15715.010975137327,41997.91128011678,41997.9118436145,41788.1325085191,41788.1325085191,63215.87083661226,36932.970533813175,29203.22255866565,29203.22255866565,0.5381259189313036,0.5381259189313036,3.35,0.0,1.1985840871045363,1.0,0.0,3.3499999999994197,1.1744084307356626,1.174682589945907,2.8524999585548976,18870.409204958883,1924.246221182451,16039.850316543077,1635.6095421518132,0.85,0.8500001320759926,27467.0,27467.0,1.0,0.8,6.301413911783666,8000.0,8000.0,1.0,0.8,5.249738980451813,18000.0,18000.0,1.0,0.8,30.0,2.32156291713995,0.0002334323654385558,0.5492747793308125,0.0004249828578019712,141.68037021875412,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
225.0,-23.99829035406673,249.15170964593324,32.32365351479683,305.4736535147968,32.32365351479683,305.4736535147968,nan,nan,46.08636855790394,319.2363685579039,33.602660206569,306.752660206569,-17.708115266557808,255.44188473344218,-28.677231981977798,244.47276801802218,27.312485118876236,300.4624851188762,15754.812458284112,15754.812458284112,42034.823032060114,42034.82212199199,41825.76326634296,41825.76326634296,63214.9395089699,36934.9289345749,29200.011749327783,29200.011749327783,0.5395481547587667,0.5395481547587667,3.35,0.0,1.1985707709984852,1.0,0.0,3.349999999999111,1.174351940986505,1.1746260870095273,2.8526371721120154,18870.131196707436,1924.217872230317,16039.612385190328,1635.5852799060158,0.85,0.8500000459980378,27467.0,27467.0,1.0,0.8,6.290175087600842,8000.0,8000.0,1.0,0.8,5.254352765248998,18000.0,18000.0,1.0,0.8,30.0,2.323653514796831,0.0002334323654385558,0.5435228335360242,0.00042948032913337413,141.62002062695476,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
230.0,-23.893574969469487,249.2564250305305,32.32572990424039,305.4757299042404,32.32572990424039,305.4757299042404,nan,nan,46.10024989759552,319.2502498975955,33.6059025749705,306.7559025749705,-17.61496640687743,255.53503359312253,-28.584642266482092,244.56535773351789,27.3266373498627,300.4766373498627,15795.641679075517,15795.641679075517,42070.646267529824,42071.59864326795,41863.13827632702,41863.13827632702,63214.02733452246,36936.81164886088,29196.906317401757,29196.906317401757,0.5410039511501634,0.5410039511501634,3.35,0.0,1.1985578191978856,1.0,0.0,3.34999999999877,1.1742966298645658,1.1745707629755098,2.852771535575609,18869.858905827597,1924.190106287835,16039.384125090775,1635.5620038535867,0.85,0.8500002149002458,27467.0,27467.0,1.0,0.8,6.2789368881246155,8000.0,8000.0,1.0,0.8,5.258949830408493,18000.0,18000.0,1.0,0.8,30.0,2.32572990424039,0.0002334323654385558,0.5379111664276248,0.00043396080990254694,141.56052448788913,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
235.0,-23.789453715531504,249.36054628446848,32.32780019500226,305.47780019500226,32.32780019500226,305.47780019500226,nan,nan,46.11428885199132,319.2642888519913,33.60901660972626,306.75901660972625,-17.521386622054816,255.62861337794516,-28.4915829548612,244.65841704513878,27.340950368351166,300.49095036835115,15832.88913337753,15832.88913337753,42107.43246791462,42107.436704121494,41900.403510040705,41900.403510040705,63213.10460366533,36938.56413830285,29193.933850402755,29193.933850402755,0.5423348978767074,0.5423348978767074,3.35,0.0,1.1985445904592056,1.0,0.0,3.3500000000000796,1.1742406956364182,1.1745148156898233,2.8529074255805433,18869.58346378069,1924.1620190157385,16039.142530974455,1635.5373681098495,0.85,0.8499998191142302,27467.0,27467.0,1.0,0.8,6.268066667892507,8000.0,8000.0,1.0,0.8,5.263429588015187,18000.0,18000.0,1.0,0.8,30.0,2.3278001950022613,0.0002334323654385558,0.5323933583238587,0.00043845844766635355,141.50141546066962,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
240.0,-23.687648223834884,249.4623517761651,32.329855601932536,305.4798556019325,32.329855601932536,305.4798556019325,nan,nan,46.127982646599435,319.2779826465994,33.61218516757582,306.7621851675758,-17.43105340017931,255.71894659982067,-28.401729686278827,244.74827031372115,27.354911517832015,300.504911517832,15873.134370418687,15873.134370418687,42142.87277248191,42143.31362624988,41937.40083478565,41937.40083478565,63212.204370067695,36940.1802421835,29191.137919871326,29191.137919871326,0.5437655227415217,0.5437655227415217,3.35,0.0,1.1985317370155832,1.0,0.0,3.349999999998701,1.1741861416199948,1.1744602489380638,2.8530399748868525,18869.314737333636,1924.1346165442467,16038.917614805345,1635.5144330434293,0.85,0.8500000046674591,27467.0,27467.0,1.0,0.8,6.2569342305668245,8000.0,8000.0,1.0,0.8,5.267914203281235,18000.0,18000.0,1.0,0.8,30.0,2.329855601932536,0.0002334323654385558,0.5270573611477901,0.00044289745793551285,141.4436687863752,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
245.0,-23.585373518053526,249.56462648194645,32.33189766009645,305.4818976600964,32.33189766009645,305.4818976600964,nan,nan,46.14160977015274,319.2916097701527,33.61527199916086,306.76527199916086,-17.338906247484967,255.811093752515,-28.310065402742453,244.83993459725752,27.36880472818636,300.51880472818635,15908.861569844752,15908.861569844752,42178.36369813319,42178.36393663142,41974.15788173613,41974.15788173613,63211.30833385598,36941.80620420065,29188.335699617033,29188.335699617033,0.5450417500184324,0.5450417500184324,3.35,0.0,1.19851900335867,1.0,0.0,3.3499999999994454,1.1741318581115954,1.1744059527574768,2.8531718791686167,18869.04726383761,1924.1073418382027,16038.693587068828,1635.491588571921,0.85,0.8500001808680011,27467.0,27467.0,1.0,0.8,6.2464672707715305,8000.0,8000.0,1.0,0.8,5.272295492078927,18000.0,18000.0,1.0,0.8,30.0,2.331897660096452,0.0002334323654385558,0.5217549113416259,0.00044739850141192614,141.38570340156213,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
250.0,-23.484037943909296,249.66596205609068,32.333926814826356,305.4839268148263,32.333926814826356,305.4839268148263,nan,nan,46.15517504224556,319.30517504224554,33.618373189786325,306.7683731897863,-17.24829972801768,255.9017002719823,-28.219902387913294,244.93009761208668,27.382634973697083,300.53263497369704,15946.48140450787,15946.48140450787,42213.59813986512,42213.59767292887,42010.6826668744,42010.6826668744,63210.416176727194,36943.299440704446,29185.685262247498,29185.685262247498,0.54638022925352,0.54638022925352,3.35,0.0,1.1985062850872055,1.0,0.0,3.3499999999994223,1.174077825604074,1.1743519076363629,2.853303185652445,18868.78094827677,1924.080185208687,16038.460954714097,1635.4678666735429,0.85,0.8499998488868378,27467.0,27467.0,1.0,0.8,6.235738215990429,8000.0,8000.0,1.0,0.8,5.276699709116109,18000.0,18000.0,1.0,0.8,30.0,2.3339268148263557,0.0002334323654385558,0.5165579587461029,0.0004518996590531515,141.3283171190589,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
255.0,-23.383634798900392,249.76636520109957,32.335942257570984,305.48594225757097,32.335942257570984,305.48594225757097,nan,nan,46.16861940538513,319.3186194053851,33.62145076037951,306.7714507603795,-17.158526017255173,255.9914739827448,-28.130543407145865,245.0194565928541,27.396341978026378,300.54634197802636,15983.669172673379,15983.669172673379,42248.50491076508,42248.504568274344,42046.96063627772,42046.96063627772,63209.53179054864,36944.69605007331,29183.150822750362,29183.150822750362,0.5477019691860332,0.5477019691860332,3.35,0.0,1.1984936646232378,1.0,0.0,3.349999999999459,1.174024279486252,1.1742983490184933,2.8534333220654906,18868.516952402577,1924.0532651213796,16038.239863698785,1635.445321664257,0.85,0.8500000240695438,27467.0,27467.0,1.0,0.8,6.225108781999175,8000.0,8000.0,1.0,0.8,5.281063071034293,18000.0,18000.0,1.0,0.8,30.0,2.3359422575709843,0.0002334323654385558,0.5114639499857867,0.0004564004275277715,141.2715047956456,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
260.0,-23.28420559905916,249.8657944009408,32.337943195503726,305.4879431955037,32.337943195503726,305.4879431955037,nan,nan,46.18193790027874,319.3319379002787,33.62450354599462,306.7745035459946,-17.069622760335292,256.0803772396647,-28.04271838450802,245.10728161549196,27.409920707080982,300.55992070708095,16022.742443511173,16022.742443511173,42283.07131237126,42283.07205506603,42082.97751906707,42082.97751906707,63208.65550495307,36948.326635454,29178.1431883323,29178.1431883323,0.5491350954065617,0.5491350954065617,3.35,0.0,1.1984811765840275,1.0,0.0,3.34999999999949,1.17397123928862,1.1742452964389176,2.8535622406132943,18868.255374612858,1924.0265916100666,16038.017400858775,1635.4226367677827,0.85,0.8500000176188969,27467.0,27467.0,1.0,0.8,6.214582838818753,8000.0,8000.0,1.0,0.8,5.2853840068832545,18000.0,18000.0,1.0,0.8,30.0,2.337943195503726,0.0002334323654385558,0.5064728115783664,0.0004608981175338705,141.21528856678614,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
265.0,-23.185919328316928,249.96408067168306,32.33992857963323,305.4899285796332,32.33992857963323,305.4899285796332,nan,nan,46.19511477593335,319.3451147759333,33.627529038761054,306.77752903876103,-16.98174541882074,256.1682545811792,-27.957998018804915,245.19200198119506,27.423355128842992,300.573355128843,16068.421222399133,16068.421222399133,42317.252846327196,42317.25426072708,42118.714433398156,42118.714433398156,63207.78835974611,36958.95673439748,29165.368472609593,29165.368472609593,0.5509418212044759,0.5509418212044759,3.35,0.0,1.1984688429487873,1.0,0.0,3.3499999999994166,1.1739187674893203,1.1741928123903642,2.8536897890854074,18867.996525297345,1924.0001963256918,16037.80069387014,1635.400538804805,0.85,0.8500001933097344,27467.0,27467.0,1.0,0.8,6.204173909707125,8000.0,8000.0,1.0,0.8,5.289656782590885,18000.0,18000.0,1.0,0.8,30.0,2.3399285796332308,0.0002334323654385558,0.501590737881955,0.00046538412257024584,141.1597624926089,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
270.0,-23.088759706456848,250.06124029354314,32.34189734437274,305.4918973443727,32.34189734437274,305.4918973443727,nan,nan,46.208141929842554,319.35814192984253,33.630525295482705,306.7805252954827,-16.894871361391896,256.2551286386081,-27.874245134275384,245.2757548657246,27.436636950316082,300.58663695031606,16113.563946763976,16113.563946763976,42351.028672636196,42351.02735207804,42154.152198709315,42154.152198709315,63206.93089581615,36969.46616960161,29152.73858468282,29152.73858468282,0.5527289966243591,0.5527289966243591,3.35,0.0,1.198456591186114,1.0,0.0,3.349999999999943,1.1738668963228176,1.174140929114822,2.853815888746843,18867.740565915265,1923.9740957325148,16037.580105179175,1635.3780450183474,0.85,0.8500000330803361,27467.0,27467.0,1.0,0.8,6.193888345115788,8000.0,8000.0,1.0,0.8,5.293878419009755,18000.0,18000.0,1.0,0.8,30.0,2.3418973443727396,0.0002334323654385558,0.49681457616831415,0.00046985812541754416,141.1049158113338,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
275.0,-22.99273527606897,250.157264723931,32.34384823853436,305.4938482385343,32.34384823853436,305.4938482385343,nan,nan,46.22100560171532,319.3710056017153,33.633490735307376,306.78349073530734,-16.808996677796525,256.34100332220345,-27.79145526057107,245.3585447394289,27.449752119009,300.599752119009,16158.127082664112,16158.127082664112,42384.35771031117,42384.361839395904,42189.26829361854,42189.26829361854,63206.08402635945,36979.85333801603,29140.256320381577,29140.256320381577,0.554495022453273,0.554495022453273,3.35,0.0,1.1984445333899933,1.0,0.0,3.349999999999349,1.1738156805042423,1.1740897013401947,2.853940406181082,18867.48776906252,1923.9483176275817,16037.365266053319,1635.3561375243655,0.85,0.8500000351053719,27467.0,27467.0,1.0,0.8,6.183738465288551,8000.0,8000.0,1.0,0.8,5.298045229924488,18000.0,18000.0,1.0,0.8,30.0,2.3438482385343633,0.0002334323654385558,0.4921424742729784,0.000474318673232575,141.05075180701968,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
280.0,-22.897789328276982,250.252210671723,32.34578114983571,305.4957811498357,32.34578114983571,305.4957811498357,nan,nan,46.23374082092198,319.38374082092196,33.63642720608037,306.78642720608036,-16.72409851194749,256.4259014880525,-27.70960604595018,245.4403939540498,27.462736389853028,300.612736389853,16202.226061830224,16202.226061830224,42417.35182716332,42417.351389342075,42224.06069704276,42224.06069704276,63205.24544811592,36990.11968312676,29127.917516654627,29127.917516654627,0.5562438870738421,0.5562438870738421,3.35,0.0,1.1984326442843303,1.0,0.0,3.3500000000000845,1.173764980254813,1.17403898925507,2.854063680850955,18867.237447198786,1923.92279190129,16037.151691122057,1635.3343589423562,0.85,0.8499999926328954,27467.0,27467.0,1.0,0.8,6.173690816278418,8000.0,8000.0,1.0,0.8,5.302168923667759,18000.0,18000.0,1.0,0.8,30.0,2.345781149835709,0.0002334323654385558,0.4875695000138677,0.00047876736635888095,140.9972370057672,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
285.0,-22.80394105969192,250.34605894030807,32.347695683677664,305.49769568367765,32.347695683677664,305.49769568367765,nan,nan,46.246336900535994,319.39633690053597,33.639334465692635,306.7893344656926,-16.64018541164212,256.50981458835787,-27.62870255447922,245.52129744552076,27.47557881599905,300.625578815999,16245.813357790057,16245.813357790057,42449.975690447696,42449.97617281813,42258.52230619795,42258.52230619795,63204.4158730669,37000.253534874304,29115.735931325107,29115.735931325107,0.5579736468316939,0.5579736468316939,3.35,0.0,1.1984208057308572,1.0,0.0,3.349999999999533,1.1737148381806388,1.1739888354755035,2.8541856088253894,18866.989812855787,1923.8975402258454,16036.941396822695,1635.3129148917005,0.85,0.8500000029625964,27467.0,27467.0,1.0,0.8,6.163757531769967,8000.0,8000.0,1.0,0.8,5.306247021602267,18000.0,18000.0,1.0,0.8,30.0,2.3476956836776637,0.0002334323654385558,0.48309449262722964,0.0004832022906514053,140.94438078496518,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
290.0,-22.71117906427187,250.4388209357281,32.34959135064523,305.49959135064523,32.34959135064523,305.49959135064523,nan,nan,46.25878696041184,319.4087869604118,33.64221115607943,306.7922111560794,-16.557240389801514,256.59275961019847,-27.54873842988161,245.60126157011837,27.488272472633017,300.638272472633,16288.906002331005,16288.906002331005,42482.211008526334,42482.213795552,42292.64431161408,42292.64431161408,63203.595753790265,37010.29071737097,29103.672262688106,29103.672262688106,0.5596855907154347,0.5596855907154347,3.35,0.0,1.198409183123149,1.0,0.0,3.3499999999998753,1.1736652811730777,1.1739392668991306,2.8543061243591334,18866.745001131425,1923.8725763773996,16036.732356937711,1635.291598755713,0.85,0.8499999526137657,27467.0,27467.0,1.0,0.8,6.1539385283950185,8000.0,8000.0,1.0,0.8,5.310276724444,18000.0,18000.0,1.0,0.8,30.0,2.349591350645227,0.0002334323654385558,0.47871487470659846,0.0004876229625862892,140.89217529239815,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
295.0,-22.619440830229173,250.5305591697708,32.35146792201109,305.50146792201105,32.35146792201109,305.50146792201105,nan,nan,46.27109788069504,319.421097880695,33.645057520525114,306.7950575205251,-16.475207541840412,256.6747924581596,-27.469648293312616,245.68035170668736,27.50082425289801,300.65082425289796,16331.49432882862,16331.49432882862,42514.07973248435,42514.08399564626,42326.422596199605,42326.422596199605,63202.784650137255,37020.19931638945,29091.761481942005,29091.761481942005,0.561378668629811,0.561378668629811,3.35,0.0,1.1983976462343708,1.0,0.0,3.34999999999985,1.1736162821764824,1.1738902564639881,2.8544252928967495,18866.502880637985,1923.847886958134,16036.531122784407,1635.27107858284,0.85,0.8500001947495062,27467.0,27467.0,1.0,0.8,6.144233239484889,8000.0,8000.0,1.0,0.8,5.3142604994557825,18000.0,18000.0,1.0,0.8,30.0,2.3514679220110892,0.0002334323654385558,0.4744257681379035,0.0004920313800718829,140.8405839839582,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
300.0,-22.52877604919587,250.6212239508041,32.35332510449726,305.5033251044972,32.35332510449726,305.5033251044972,nan,nan,46.28326480686667,319.43326480686665,33.647872292546175,306.7978722925462,-16.394133067412,256.755866932588,-27.391480829659827,245.75851917034015,27.513229311334086,300.6632293113341,16373.575091572746,16373.575091572746,42545.570129518805,42545.567092935824,42359.85188095066,42359.85188095066,63201.98288034228,37029.987844321535,29079.994484467494,29079.994484467494,0.5630528953613925,0.5630528953613925,3.35,0.0,1.198386178580113,1.0,0.0,3.349999999999516,1.1735678599647097,1.1738418229483156,2.8545430684346944,18866.263546370832,1923.8234816548804,16036.324591598066,1635.2500182629203,0.85,0.8500000305933847,27467.0,27467.0,1.0,0.8,6.134642981497979,8000.0,8000.0,1.0,0.8,5.318195886616978,18000.0,18000.0,1.0,0.8,30.0,2.3533251044972587,0.0002334323654385558,0.47022763061705164,0.0004964241789284829,140.78963346785181,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
305.0,-22.439167572625557,250.7108324273744,32.35516303857242,305.5051630385724,32.35516303857242,305.5051630385724,nan,nan,46.295304397959285,319.44530439795926,33.65065842681142,306.8006584268114,-16.314013701773575,256.83598629822643,-27.31423565475268,245.8357643452473,27.52550455796047,300.67550455796044,16415.20438376599,16415.20438376599,42576.72810163407,42576.726925804855,42392.93469430358,42392.93469430358,63201.18935631178,37039.66564518151,29068.359679033634,29068.359679033634,0.5647103780543185,0.5647103780543185,3.35,0.0,1.1983749131346122,1.0,0.0,3.3499999999993477,1.1735199483966057,1.1737939001955187,2.8546596115192973,18866.026673525907,1923.799327346842,16036.122726265818,1635.2294337277071,0.85,0.850000002850033,27467.0,27467.0,1.0,0.8,6.125153733503265,8000.0,8000.0,1.0,0.8,5.322090865725607,18000.0,18000.0,1.0,0.8,30.0,2.355163038572421,0.0002334323654385558,0.46611783116279826,0.0005008011919566026,140.73931276790518,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
310.0,-22.350591353101425,250.79940864689854,32.35698119962185,305.5069811996218,32.35698119962185,305.5069811996218,nan,nan,46.3071902160533,319.4571902160533,33.653412074536924,306.8034120745369,-16.23480235714265,256.9151976428573,-27.237867611087836,245.91213238891214,27.53762306948702,300.687623069487,16456.311448576842,16456.311448576842,42607.477698349256,42607.47476214113,42425.66159319328,42425.66159319328,63200.4058234506,37049.23954306691,29056.851422648542,29056.851422648542,0.5663487488444763,0.5663487488444763,3.35,0.0,1.198363772970624,1.0,0.0,3.3499999999992593,1.1734726524192185,1.173746593177145,2.85477466653669,18865.79278311958,1923.775477162903,16035.925628506342,1635.209335349619,0.85,0.8500000934418563,27467.0,27467.0,1.0,0.8,6.115788992371442,8000.0,8000.0,1.0,0.8,5.325934345267641,18000.0,18000.0,1.0,0.8,30.0,2.356981199621849,0.0002334323654385558,0.4620935063396928,0.0005051626180328872,140.68960708346734,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
315.0,-22.263023056868786,250.8869769431312,32.358780996706834,305.50878099670683,32.358780996706834,305.50878099670683,nan,nan,46.3189962663688,319.4689962663688,33.65614229413533,306.8061422941353,-16.15654107578468,256.9934589242153,-27.162413439340867,245.9875865606591,27.549660311627353,300.6996603116273,16497.101813155987,16497.101813155987,42638.03764940734,42638.04177736355,42458.05794072301,42458.05794072301,63199.62740653933,37058.69156549345,29045.484267828757,29045.484267828757,0.5679747550784836,0.5679747550784836,3.35,0.0,1.1983527498459443,1.0,0.0,3.3499999999994916,1.173425677392883,1.173699607184747,2.8548889499699968,18865.560419862486,1923.7517827048468,16035.724844713593,1635.1888611007423,0.85,0.8499999198449723,27467.0,27467.0,1.0,0.8,6.1064810633704285,8000.0,8000.0,1.0,0.8,5.329755222170443,18000.0,18000.0,1.0,0.8,30.0,2.358780996706834,0.0002334323654385558,0.4581518679034108,0.0005095087061562933,140.64050150875775,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
320.0,-22.17649585251113,250.97350414748885,32.3605599083318,305.5105599083318,32.3605599083318,305.5105599083318,nan,nan,46.33057523695754,319.4805752369575,33.65883193713495,306.8088319371349,-16.079129555219936,257.07087044478004,-27.08778209108857,246.0622179089114,27.561466021997433,300.7114660219974,16537.15724118441,16537.15724118441,42667.969459437256,42667.97348725605,42490.07834997242,42490.07834997242,63198.86382796297,37068.052896488174,29034.234368305326,29034.234368305326,0.5695744214022356,0.5695744214022356,3.35,0.0,1.198341913544573,1.0,0.0,3.3499999999993264,1.1733796095662337,1.1736535286038159,2.8550010352049697,18865.332485959094,1923.7285399151692,16035.532116360213,1635.169208278078,0.85,0.8499999736710171,27467.0,27467.0,1.0,0.8,6.097366105448493,8000.0,8000.0,1.0,0.8,5.333496685907006,18000.0,18000.0,1.0,0.8,30.0,2.360559908331801,0.0002334323654385558,0.4542927655022388,0.0005138368540394584,140.59201340457977,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
325.0,-22.090924149658846,251.05907585034112,32.36231928767516,305.51231928767515,32.36231928767516,305.51231928767515,nan,nan,46.342063473444455,319.49206347344443,33.66149509128045,306.81149509128045,-16.00260837197469,257.1473916280253,-27.014002448972292,246.13599755102769,27.573179311924022,300.723179311924,16576.863192055775,16576.863192055775,42697.68511253893,42697.68417465911,42521.74717815294,42521.74717815294,63198.106095617804,37077.28416950382,29023.13547345998,29023.13547345998,0.5711603147500856,0.5711603147500856,3.35,0.0,1.1983310997718943,1.0,0.0,3.349999999999231,1.1733339059540537,1.1736078143223783,2.8551122429859976,18865.106297199345,1923.7054750806183,16035.34241693229,1635.1498643198534,0.85,0.8500001094249252,27467.0,27467.0,1.0,0.8,6.088316896551577,8000.0,8000.0,1.0,0.8,5.337210521832389,18000.0,18000.0,1.0,0.8,30.0,2.362319287675163,0.0002334323654385558,0.45051081356084943,0.0005181504159545033,140.54409361536798,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
330.0,-22.006329269449196,251.14367073055078,32.36405932877223,305.5140593287722,32.36405932877223,305.5140593287722,nan,nan,46.35342521304267,319.50342521304265,33.66412937892963,306.8141293789296,-15.926963556877663,257.22303644312234,-26.94106864565981,246.20893135434017,27.58476366626014,300.7347636662601,16616.128023711273,16616.128023711273,42727.07202760543,42727.07207572649,42553.06791790011,42553.06791790011,63197.35657532865,37086.412571104825,29012.16000469314,29012.16000469314,0.5727297802377821,0.5727297802377821,3.35,0.0,1.198320475569926,1.0,0.0,3.34999999999952,1.1732887089320818,1.1735626067494094,2.855222226632645,18864.882559799596,1923.682660215221,16035.152009380676,1635.130448153108,0.85,0.850000097193874,27467.0,27467.0,1.0,0.8,6.079365712620511,8000.0,8000.0,1.0,0.8,5.340884009465812,18000.0,18000.0,1.0,0.8,30.0,2.3640593287722282,0.0002334323654385558,0.4468054656118254,0.0005224474260155014,140.49675294088877,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
335.0,-21.9227328403992,251.22726715960079,32.36578012798567,305.51578012798564,32.36578012798567,305.51578012798564,nan,nan,46.36465710299092,319.5146571029909,33.666733806021185,306.81673380602115,-15.852214721802081,257.2977852781979,-26.86899877209214,246.28100122790784,27.596215654147315,300.7462156541473,16654.939992956348,16654.939992956348,42756.12222578529,42756.11859855815,42584.042303742106,42584.042303742106,63196.61549336519,37095.4331484878,29001.313716530436,29001.313716530436,0.574282260305443,0.574282260305443,3.35,0.0,1.1983099568681794,1.0,0.0,3.3499999999989956,1.1732440317678037,1.173517919155492,2.855330953571812,18864.661341303043,1923.6601022064665,16034.964342152693,1635.1113114216062,0.85,0.8500001167285787,27467.0,27467.0,1.0,0.8,6.070518079371408,8000.0,8000.0,1.0,0.8,5.344514824819768,18000.0,18000.0,1.0,0.8,30.0,2.3657801279856727,0.0002334323654385558,0.44317619370334116,0.0005267258683006193,140.45000233546375,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
340.0,-21.84008190544134,251.30991809455864,32.367481774647956,305.51748177464793,32.367481774647956,305.51748177464793,nan,nan,46.375760819669836,319.5257608196698,33.669309749048345,306.81930974904833,-15.778309117512114,257.3716908824879,-26.79774316549299,246.352256834507,27.607536951229076,300.75753695122904,16693.310032753627,16693.310032753627,42784.83661020187,42784.84051785213,42614.67194366321,42614.67194366321,63195.88274555971,37104.356134809976,28990.58512305526,28990.58512305526,0.5758183203925051,0.5758183203925051,3.35,0.0,1.1982995205884799,1.0,0.0,3.3499999999994654,1.173199867806469,1.1734737448843229,2.8554384397123167,18864.44261061484,1923.6377978835626,16034.773237747984,1635.0918241956208,0.85,0.8499998419632804,27467.0,27467.0,1.0,0.8,6.0617729181480735,8000.0,8000.0,1.0,0.8,5.348105064731516,18000.0,18000.0,1.0,0.8,30.0,2.367481774647956,0.0002334323654385558,0.4396192794925936,0.0005309875529298494,140.40381106654817,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
345.0,-21.758369663109338,251.39163033689064,32.36916416636754,305.51916416636755,32.36916416636754,305.51916416636755,nan,nan,46.38672756208109,319.53672756208107,33.67185474181603,306.821854741816,-15.705233601673624,257.44476639832635,-26.72728841481728,246.4227115851827,27.61871867844856,300.7687186784485,16731.21602321823,16731.21602321823,42813.19416665418,42813.19498733763,42644.95499461571,42644.95499461571,63195.15891093488,37113.18076099424,28979.975722156265,28979.975722156265,0.5773371304250816,0.5773371304250816,3.35,0.0,1.1982893041009084,1.0,0.0,3.3499999999996,1.1731562515655467,1.1734301184614282,2.8555446007550245,18864.226540577576,1923.6157648715491,16034.592114009894,1635.0733547143923,0.85,0.8499999763848762,27467.0,27467.0,1.0,0.8,6.053137737999064,8000.0,8000.0,1.0,0.8,5.351649373417204,18000.0,18000.0,1.0,0.8,30.0,2.36916416636754,0.0002334323654385558,0.43613308103736986,0.0005352319637926164,140.35817426384781,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
350.0,-21.67760080033136,251.47239919966862,32.37082789921636,305.52082789921633,32.37082789921636,305.52082789921633,nan,nan,46.39758520005273,319.5475852000527,33.67437265830925,306.82437265830924,-15.633017331669166,257.5169826683308,-26.657661761250324,246.49233823874965,27.629789183340378,300.77978918334037,16768.733676801206,16768.733676801206,42841.27547078805,42841.27308700623,42674.902185894454,42674.902185894454,63194.44215842697,37121.900343204405,28969.490905802853,28969.490905802853,0.5788411584907167,0.5788411584907167,3.35,0.0,1.1982791354181241,1.0,0.0,3.350000000000052,1.1731130723610625,1.1733869291769954,2.8556497058358,18864.01258460506,1923.5939474341455,16034.414944407043,1635.0552884427448,0.85,0.8500002251637991,27467.0,27467.0,1.0,0.8,6.044583828359309,8000.0,8000.0,1.0,0.8,5.355159135875779,18000.0,18000.0,1.0,0.8,30.0,2.3708278992163585,0.0002334323654385558,0.4327164845505283,0.0005394579910239077,140.31309349095602,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
355.0,-21.597916387220714,251.55208361277926,32.372472391488806,305.5224723914888,32.372472391488806,305.5224723914888,nan,nan,46.40829192884269,319.55829192884266,33.67685978834499,306.82685978834496,-15.561763624139516,257.58823637586045,-26.58895840924231,246.56104159075767,27.6407058549237,300.79070585492366,16805.708854700493,16805.708854700493,42868.95229981867,42868.956263310196,42704.503046798505,42704.503046798505,63193.735251021746,37130.4878651643,28959.16376206383,28959.16376206383,0.5803243834242127,0.5803243834242127,3.35,0.0,1.1982690997095782,1.0,0.0,3.349999999999406,1.173070496277787,1.1733443431545665,2.8557533503994197,18863.801567469178,1923.5724296746778,16034.235132442758,1635.036952725218,0.85,0.8500002014489998,27467.0,27467.0,1.0,0.8,6.0361533474080185,8000.0,8000.0,1.0,0.8,5.3586195329137745,18000.0,18000.0,1.0,0.8,30.0,2.372472391488806,0.0002334323654385558,0.4293740995503291,0.0005436573041620877,140.26864636753731,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
360.0,-21.519077986207368,251.6309220137926,32.37409812468753,305.5240981246875,32.37409812468753,305.5240981246875,nan,nan,46.418883476313226,319.5688834763132,33.67931773460444,306.8293177346044,-15.49126541236057,257.6587345876394,-26.520987740345277,246.6290122596547,27.65150512355954,300.80150512355954,16842.30246113264,16842.30246113264,42896.33956978762,42896.32962069413,42733.7662443755,42733.7662443755,63193.0358338887,37138.998599981416,28948.930259896984,28948.930259896984,0.581793603767954,0.581793603767954,3.35,0.0,1.1982591629074886,1.0,0.0,3.349999999999825,1.1730283811181141,1.1733022181633406,2.85585588032135,18863.592786235433,1923.5511399137763,16034.056500386734,1635.0187373248496,0.85,0.8500001395326249,27467.0,27467.0,1.0,0.8,6.027812562496474,8000.0,8000.0,1.0,0.8,5.3620412025867665,18000.0,18000.0,1.0,0.8,30.0,2.374098124687528,0.0002334323654385558,0.4260946526159075,0.0005478415746488554,140.224698844302,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
365.0,-21.440985135892593,251.7090148641074,32.37570577314643,305.5257057731464,32.37570577314643,305.5257057731464,nan,nan,46.42937419647353,319.5793741964735,33.68175152365342,306.8317515236534,-15.421433811905137,257.7285661880948,-26.45365664558483,246.69634335441515,27.662201589724756,300.81220158972474,16878.539187642913,16878.539187642913,42923.4685754925,42923.46718453432,42762.70391663571,42762.70391663571,63192.34296479799,37147.418257518715,28938.8052303103,28938.8052303103,0.5832493447229277,0.5832493447229277,3.35,0.0,1.1982493579806763,1.0,0.0,3.349999999999416,1.17298666985001,1.1732604971579697,2.85595743422077,18863.38595964119,1923.5300494706337,16033.882345975897,1635.0009785172203,0.85,0.8500002269094687,27467.0,27467.0,1.0,0.8,6.0195506294769965,8000.0,8000.0,1.0,0.8,5.36543339806679,18000.0,18000.0,1.0,0.8,30.0,2.3757057731464286,0.0002334323654385558,0.42287289924137705,0.0005520154303038274,140.1811940599255,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
370.0,-21.363870866837892,251.7861291331621,32.377295162113626,305.5272951621136,32.377295162113626,305.5272951621136,nan,nan,46.43973255241292,319.5897325524129,33.68415568971988,306.83415568971986,-15.35247838774489,257.7975216122551,-26.38716754792256,246.76283245207742,27.672763182974865,300.8227631829748,16914.315981889067,16914.315981889067,42950.25181535254,42950.24829567017,42791.31291804527,42791.31291804527,63191.65872474017,37155.72279816745,28928.81769619191,28928.81769619191,0.5846874268945879,0.5846874268945879,3.35,0.0,1.1982395750330763,1.0,0.0,3.3499999999998824,1.172945487434279,1.1732193051284294,2.856057707615933,18863.181708877662,1923.5092216891255,16033.704464671919,1634.982839672255,0.85,0.8500000006428345,27467.0,27467.0,1.0,0.8,6.0113924154675376,8000.0,8000.0,1.0,0.8,5.368781036958771,18000.0,18000.0,1.0,0.8,30.0,2.377295162113626,0.0002334323654385558,0.4197173465402981,0.0005561656370953527,140.13826091522702,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
375.0,-21.287612512865483,251.8623874871345,32.37886661168291,305.5288666116829,32.37886661168291,305.5288666116829,nan,nan,46.44997810190546,319.59997810190544,33.686533467228614,306.8365334672286,-15.284288818655435,257.8657111813445,-26.32142409039659,246.8285759096034,27.683209757737483,300.83320975773745,16949.72147556459,16949.72147556459,42976.7439692892,42976.74350067118,42819.59901029237,42819.59901029237,63190.98183118879,37163.95928600993,28918.91393908762,28918.91393908762,0.5861119650366562,0.5861119650366562,3.35,0.0,1.1982300245156514,1.0,0.0,3.3499999999999805,1.1729047563503112,1.1731785645360133,2.856156889007837,18862.979651101126,1923.4886175300564,16033.534353124734,1634.9654931219873,0.85,0.8500000874564256,27467.0,27467.0,1.0,0.8,6.0033235622214205,8000.0,8000.0,1.0,0.8,5.372092937583898,18000.0,18000.0,1.0,0.8,30.0,2.378866611682909,0.0002334323654385558,0.4166218401582206,0.0005602979559350636,140.0958301528866,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,13.0
380.0,-21.212238686242443,251.93776131375753,32.38042046799431,305.5304204679943,32.38042046799431,305.5304204679943,nan,nan,46.46011363891887,319.61011363891885,33.68888500629293,306.8388850062929,-15.216897879372949,257.93310212062704,-26.256446389574535,246.89355361042544,27.69354419674328,300.84354419674327,16984.72705821887,16984.72705821887,43002.95405508801,43002.95584350032,42847.568423897625,42847.568423897625,63190.31210073011,37172.08509483645,28909.141117659616,28909.141117659616,0.5875209847671149,0.5875209847671149,3.35,0.0,1.1982205338915808,1.0,0.0,3.34999999999957,1.1728644652657991,1.1731382640457684,2.8562550057655725,18862.77973156123,1923.468231410444,16033.360127291977,1634.947727031349,0.85,0.8499998598014128,27467.0,27467.0,1.0,0.8,5.995341947123267,8000.0,8000.0,1.0,0.8,5.37536948043754,18000.0,18000.0,1.0,0.8,30.0,2.3804204679943126,0.0002334323654385558,0.41358648079233873,0.0005644100479090899,140.05391679000888,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
385.0,-21.137740563851544,252.01225943614844,32.38195634859854,305.5319563485985,32.38195634859854,305.5319563485985,nan,nan,46.4701133891009,319.6201133891009,33.69120821114501,306.841208211145,-15.150272578151357,257.9997274218486,-26.192210522107757,246.95778947789222,27.703740216660385,300.85374021666036,17019.281802601312,17019.281802601312,43028.802335995475,43028.81453607775,42875.21427477377,42875.21427477377,63189.65124035714,37180.13067738415,28899.46729219221,28899.46729219221,0.5889133398386005,0.5889133398386005,3.35,0.0,1.1982111987704407,1.0,0.0,3.3499999999999206,1.1728247165512267,1.1730985060520764,2.856351808351132,18862.5824598081,1923.4481152899414,16033.199218719077,1634.9313189232896,0.85,0.8500002188397161,27467.0,27467.0,1.0,0.8,5.987468295621491,8000.0,8000.0,1.0,0.8,5.378601817009718,18000.0,18000.0,1.0,0.8,30.0,2.3819563485985427,0.0002334323654385558,0.41060986882336814,0.0005685015952185292,140.0125150190883,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,9.0
390.0,-21.06408562094854,252.08591437905145,32.38347483847715,305.5334748384771,32.38347483847715,305.5334748384771,nan,nan,46.48001053081828,319.63001053081825,33.69350435552479,306.8435043555248,-15.084412865816883,258.0655871341831,-26.12870503272859,247.0212949672714,27.713831597539425,300.8638315975394,17053.45681663284,17053.45681663284,43054.39608049046,43054.39463471817,42902.54709258868,42902.54709258868,63188.99706413175,37188.05779066508,28889.932526074077,28889.932526074077,0.5902906419473827,0.5902906419473827,3.35,0.0,1.198201902112923,1.0,0.0,3.3499999999995027,1.1727853784198994,1.1730591587374781,2.8564476174775257,18862.38718332291,1923.4282026301448,16033.026660708554,1634.9137229031887,0.85,0.8499998703708128,27467.0,27467.0,1.0,0.8,5.9796740586545765,8000.0,8000.0,1.0,0.8,5.3817993293397715,18000.0,18000.0,1.0,0.8,30.0,2.3834748384771487,0.0002334323654385558,0.40768970512068936,0.0005725736080813036,139.9716058956062,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
395.0,-20.991282077412986,252.158717922587,32.384975873399384,305.5349758733994,32.384975873399384,305.5349758733994,nan,nan,46.48978620478886,319.63978620478883,33.6957743239201,306.84577432392007,-15.019306994050758,258.13069300594924,-26.065932016912825,247.08406798308715,27.7237992317549,300.8737992317549,17087.23128332591,17087.23128332591,43079.66921357815,43079.666943712065,42929.565721188905,42929.565721188905,63188.35081399089,37195.9128540977,28880.486622103537,28880.486622103537,0.5916531638441397,0.5916531638441397,3.35,0.0,1.198192709307186,1.0,0.0,3.3499999999996173,1.172746525267198,1.1730202965147212,2.856542251734012,18862.1942728331,1923.4085312347338,16032.861658844635,1634.8968973956075,0.85,0.849999815871714,27467.0,27467.0,1.0,0.8,5.971974769247308,8000.0,8000.0,1.0,0.8,5.384958367964008,18000.0,18000.0,1.0,0.8,30.0,2.3849758733993838,0.0002334323654385558,0.4048253513105762,0.0005766248696699577,139.93119313896023,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
400.0,-20.919321087742627,252.23067891225736,32.38645987462617,305.53645987462613,32.38645987462617,305.53645987462613,nan,nan,46.499458292406075,319.64945829240605,33.698019198431055,306.848019198431,-14.954963128223541,258.19503687177644,-26.003888820391126,247.14611117960885,27.733661219071042,300.88366121907103,17120.626316587208,17120.626316587208,43104.677866467784,43104.674725060504,42956.27774327104,42956.27774327104,63187.711319701426,37203.65970301305,28871.168462987083,28871.168462987083,0.5930008111218601,0.5930008111218601,3.35,0.0,1.1981836533220487,1.0,0.0,3.349999999999093,1.1727080864523074,1.1729818487265,2.856635882962542,18862.00337901535,1923.389065482642,16032.70399363709,1634.880820018772,0.85,0.850000059456783,27467.0,27467.0,1.0,0.8,5.964358141638624,8000.0,8000.0,1.0,0.8,5.388084340632563,18000.0,18000.0,1.0,0.8,30.0,2.386459874626169,0.0002334323654385558,0.40201551855078704,0.0005806551107281846,139.8912710042403,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
405.0,-20.848158117252435,252.30184188274754,32.387926870742355,305.53792687074235,32.387926870742355,305.53792687074235,nan,nan,46.50901450021195,319.6590145002119,33.70023829224094,306.85023829224093,-14.891325070239246,258.25867492976073,-25.942529098223872,247.2074709017761,27.74340512774476,300.89340512774476,17153.63554238773,17153.63554238773,43129.383301214846,43129.384841429535,42982.683673362386,42982.683673362386,63187.079390534,37211.33123612117,28861.942393792033,28861.942393792033,0.5943340648506503,0.5943340648506503,3.35,0.0,1.1981747044855728,1.0,0.0,3.34999999999927,1.1726701103441555,1.1729438637530338,2.8567283931342304,18861.81474344299,1923.3698300074939,16032.539200964027,1634.8640158427218,0.85,0.849999823401801,27467.0,27467.0,1.0,0.8,5.956833132207924,8000.0,8000.0,1.0,0.8,5.391173105178692,18000.0,18000.0,1.0,0.8,30.0,2.387926870742355,0.0002334323654385558,0.3992575729614501,0.0005846660933870242,139.85181398594816,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
410.0,-20.777827859499773,252.3721721405002,32.38937730137802,305.539377301378,32.38937730137802,305.539377301378,nan,nan,46.518470369651936,319.6684703696519,33.70243250529408,306.8524325052941,-14.828442053197238,258.3215579468027,-25.881898182537384,247.2681018174626,27.75304670341363,300.9030467034136,17186.294953695724,17186.294953695724,43153.83448775561,43153.83354699938,43008.791424804345,43008.791424804345,63186.45400838665,37218.91448921666,28852.821687966658,28852.821687966658,0.595653871900627,0.595653871900627,3.35,0.0,1.1981658814800902,1.0,0.0,3.3499999999993166,1.172632535491633,1.1729062801288679,2.8568199317405885,18861.628062204974,1923.3507938189878,16032.38290732996,1634.8480783274574,0.85,0.8499999498694246,27467.0,27467.0,1.0,0.8,5.949386069249748,8000.0,8000.0,1.0,0.8,5.394229193374923,18000.0,18000.0,1.0,0.8,30.0,2.389377301378019,0.0002334323654385558,0.39655198966364485,0.0005886551360807772,139.8128405363741,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
415.0,-20.70829978211138,252.4417002178886,32.39081114354662,305.5408111435466,32.39081114354662,305.5408111435466,nan,nan,46.52781126732009,319.67781126732007,33.70460113795135,306.8546011379513,-14.766269759288658,258.3837302407113,-25.82195147462187,247.3280485253781,27.762571112795918,300.9125711127959,17218.557028706564,17218.557028706564,43177.984800804945,43177.98334637443,43034.60058383918,43034.60058383918,63185.836138413666,37226.40835846064,28843.808644392248,28843.808644392248,0.5969585099176616,0.5969585099176616,3.35,0.0,1.1981571189174427,1.0,0.0,3.3499999999999086,1.17259541962013,1.1728691555928683,2.8569103579521524,18861.44362340706,1923.3319862957342,16032.227555730056,1634.8322368729441,0.85,0.8500000252278704,27467.0,27467.0,1.0,0.8,5.942031035970925,8000.0,8000.0,1.0,0.8,5.397247918296804,18000.0,18000.0,1.0,0.8,30.0,2.390811143546621,0.0002334323654385558,0.39389674329904545,0.0005926232430445217,139.77433296021567,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
420.0,-20.639571144412358,252.51042885558763,32.39222852771369,305.5422285277137,32.39222852771369,305.5422285277137,nan,nan,46.53704302562403,319.687043025624,33.70674472246528,306.85674472246524,-14.704810676004099,258.44518932399586,-25.762696902360744,247.38730309763923,27.7719842500528,300.9219842500528,17250.457841274954,17250.457841274954,43201.851915580955,43201.85031397223,43060.11349884643,43060.11349884643,63185.22540135177,37233.831313562856,28834.882319765456,28834.882319765456,0.5982496356314337,0.5982496356314337,3.35,0.0,1.1981485222978514,1.0,0.0,3.3499999999990417,1.1725587396757942,1.1728324670858004,2.856999727728997,18861.261313836352,1923.313395893231,16032.076208318427,1634.816803732001,0.85,0.8500002169291576,27467.0,27467.0,1.0,0.8,5.934760282117124,8000.0,8000.0,1.0,0.8,5.400231289246529,18000.0,18000.0,1.0,0.8,30.0,2.3922285277136908,0.0002334323654385558,0.39129091226222296,0.000596569861765973,139.73628898898966,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
425.0,-20.571643687621833,252.57835631237813,32.39362960868487,305.54362960868485,32.39362960868487,305.54362960868485,nan,nan,46.54616735586899,319.69616735586897,33.70886344214258,306.85886344214254,-14.644068148249659,258.50593185175035,-25.704123569279886,247.4458764307201,27.781287882398942,300.9312878823989,17281.95483411628,17281.95483411628,43225.441053691065,43225.437988161495,43085.332956327635,43085.332956327635,63184.62168551413,37241.13539734528,28826.09587574317,28826.09587574317,0.5995246428309721,0.5995246428309721,3.35,0.0,1.1981399487564337,1.0,0.0,3.3499999999991603,1.1725224886914087,1.1727962076388214,2.8570880578493303,18861.08110015347,1923.2950192118076,16031.918102287676,1634.8006814037085,0.85,0.8499999558433172,27467.0,27467.0,1.0,0.8,5.927575684650419,8000.0,8000.0,1.0,0.8,5.403179748520187,18000.0,18000.0,1.0,0.8,30.0,2.3936296086848685,0.0002334323654385558,0.388733765135014,0.0006004941849017943,139.69870884605524,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
430.0,-20.50447759739757,252.6455224026024,32.39501465733402,305.545014657334,32.39501465733402,305.545014657334,nan,nan,46.555190334934764,319.70519033493474,33.71095846661484,306.8609584666148,-14.58400732476816,258.5659926752318,-25.64621107941491,247.50378892058507,27.790488192632406,300.94048819263236,17313.11328822077,17313.11328822077,43248.768696960724,43248.767861124164,43110.263832012424,43110.263832012424,63184.024592520465,37248.369179224595,28817.394903662076,28817.394903662076,0.6007868978476137,0.6007868978476137,3.35,0.0,1.1981314796162765,1.0,0.0,3.3499999999989933,1.1724866424989722,1.1727603530782877,2.8571754070135915,18860.902863438947,1923.2768441250528,16031.764996208167,1634.7850689285503,0.85,0.8499998707530092,27467.0,27467.0,1.0,0.8,5.920471968823326,8000.0,8000.0,1.0,0.8,5.406095982640521,18000.0,18000.0,1.0,0.8,30.0,2.3950146573340234,0.0002334323654385558,0.38622303933524527,0.0006043978262931495,139.6615697905385,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
435.0,-20.43810458351999,252.71189541648,32.39638378442244,305.5463837844224,32.39638378442244,305.5463837844224,nan,nan,46.56410721307623,319.7141072130762,33.71302919462245,306.8630291946224,-14.524655908636941,258.62534409136305,-25.588986359629757,247.56101364037022,27.799580329934834,300.9495803299348,17343.917190848297,17343.917190848297,43271.82085398207,43271.82236320524,43134.90811960392,43134.90811960392,63183.434439967954,37255.53013772918,28808.782558043076,28808.782558043076,0.6020357561415269,0.6020357561415269,3.35,0.0,1.1981231819139793,1.0,0.0,3.3499999999997336,1.172451219922449,1.1727249222325584,2.8572617291673623,18860.726698497896,1923.258880300398,16031.617272500396,1634.7700053025649,0.85,0.8499999776666709,27467.0,27467.0,1.0,0.8,5.91344875768499,8000.0,8000.0,1.0,0.8,5.408977795400655,18000.0,18000.0,1.0,0.8,30.0,2.39638378442244,0.0002334323654385558,0.3837591773292968,0.0006082782620681191,139.6248886549133,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
440.0,-20.37245472221188,252.7775452777881,32.39773720357953,305.5477372035795,32.39773720357953,305.5477372035795,nan,nan,46.57292242571714,319.7229224257171,33.71507589840192,306.86507589840187,-14.465947648602153,258.68405235139784,-25.53237488083539,247.6176251191646,27.80856882734314,300.95856882734313,17374.35101782785,17374.35101782785,43294.61158013617,43294.61089606154,43159.269664431566,43159.269664431566,63182.85093637992,37262.59038266123,28800.289504131877,28800.289504131877,0.6032700128009203,0.6032700128009203,3.35,0.0,1.1981148605840284,1.0,0.0,3.3499999999999743,1.1724162032263212,1.1726898973619748,2.857347067347995,18860.552518322365,1923.2411188655012,16031.465881621614,1634.7545677292057,0.85,0.8499998006976522,27467.0,27467.0,1.0,0.8,5.906506748295681,8000.0,8000.0,1.0,0.8,5.411826362007693,18000.0,18000.0,1.0,0.8,30.0,2.3977372035795312,0.0002334323654385558,0.38133887213572437,0.0006121389202501066,139.58862611994294,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
