time_s,room_c,room_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
445.0,-20.307586554599336,252.84241344540064,32.399075213279545,305.54907521327954,32.399075213279545,305.54907521327954,nan,nan,46.581641176622384,319.73164117662236,33.717099657442425,306.8670996574424,-14.407945916568242,258.74205408343175,-25.476446946244664,247.6735530537553,27.81745900427298,300.96745900427294,17404.454371834894,17404.454371834894,43317.15480927251,43317.15184464251,43183.353839031806,43183.353839031806,63182.273739034215,37269.573250623165,28791.889431567834,28791.889431567834,0.6044915674326119,0.6044915674326119,3.35,0.0,1.1981066920096057,1.0,0.0,3.349999999999292,1.1723815716169221,1.1726552576680163,2.857431472058842,18860.38022060723,1923.2235493881428,16031.323449950934,1634.7400437408223,0.85,0.8500000139146076,27467.0,27467.0,1.0,0.8,5.899640544980457,8000.0,8000.0,1.0,0.8,5.414643980580314,18000.0,18000.0,1.0,0.8,30.0,2.399075213279545,0.0002334323654385558,0.3789635912897932,0.0006159757053285107,139.55281385936306,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
450.0,-20.243642073506592,252.9063579264934,32.400397324301,305.550397324301,32.400397324301,305.550397324301,nan,nan,46.59023234797644,319.7402323479764,33.71909530488527,306.86909530488526,-14.350767271762637,258.7992327282373,-25.421315047983057,247.72868495201692,27.82621907309553,300.97621907309554,17434.127873958365,17434.127873958365,43339.36297134176,43339.33249627931,43207.151837417936,43207.151837417936,63181.70491465648,37276.46500205944,28783.5999028856,28783.5999028856,0.6056965748822324,0.6056965748822324,3.35,0.0,1.198098680037074,1.0,0.0,3.349999999999474,1.17234744884375,1.1726211269290698,2.857514641503252,18860.210422285516,1923.206234777984,16031.176995417973,1634.7251095346498,0.85,0.849999901192793,27467.0,27467.0,1.0,0.8,5.892875515959287,8000.0,8000.0,1.0,0.8,5.417416562034914,18000.0,18000.0,1.0,0.8,30.0,2.4003973243009966,0.0002334323654385558,0.3766377855445365,0.0006197794655707824,139.51752952590292,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,9.0
455.0,-20.180237154716774,252.9697628452832,32.40170452138883,305.5517045213888,32.40170452138883,305.5517045213888,nan,nan,46.598757441993826,319.7487574419938,33.72107541756617,306.87107541756615,-14.29407357011272,258.85592642988723,-25.366651069466002,247.78334893053398,27.834911831575432,300.9849118315754,17463.560144857056,17463.560144857056,43361.4010937497,43361.40014630338,43230.681384998934,43230.681384998934,63181.14038802705,37283.29943446507,28775.378837291086,28775.378837291086,0.6068924493958487,0.6068924493958487,3.35,0.0,1.198090743892826,1.0,0.0,3.349999999999554,1.1723135902255046,1.1725872604067156,2.857597171892888,18860.041906873746,1923.1890509882323,16031.035290576707,1634.7106596622402,0.85,0.8499999824885873,27467.0,27467.0,1.0,0.8,5.886161207282758,8000.0,8000.0,1.0,0.8,5.420175018287923,18000.0,18000.0,1.0,0.8,30.0,2.4017045213888295,0.0002334323654385558,0.37434683950172115,0.0006235724221667498,139.482560533839,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
460.0,-20.117578195994014,253.03242180400596,32.40299664238096,305.55299664238095,32.40299664238096,305.55299664238095,nan,nan,46.60717105669903,319.757171056699,33.72302944586921,306.8730294458692,-14.238039714390881,258.9119602856091,-25.312621845491208,247.83737815450877,27.843490935779627,300.9934909357796,17492.61794580263,17492.61794580263,43383.15166271696,43383.151909450055,43253.939562857326,43253.939562857326,63180.58317107434,37290.04935824123,28767.259792036784,28767.259792036784,0.6080738336657583,0.6080738336657583,3.35,0.0,1.1980828050011771,1.0,0.0,3.3499999999998895,1.1722801762123998,1.1725538385932925,2.8576786232313034,18859.87557345503,1923.1720896998495,16030.890997753679,1634.6959458891345,0.85,0.849999828223517,27467.0,27467.0,1.0,0.8,5.879538538638613,8000.0,8000.0,1.0,0.8,5.422893988681257,18000.0,18000.0,1.0,0.8,30.0,2.4029966423809626,0.0002334323654385558,0.3720976448298776,0.0006273416902310162,139.44802016964093,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
465.0,-20.055614928581328,253.09438507141866,32.40427421893813,305.5542742189381,32.40427421893813,305.5542742189381,nan,nan,46.615501620713644,319.7655016207136,33.7249624048802,306.8749624048802,-14.182637921192132,258.96736207880787,-25.259200379345543,247.89079962065443,27.851985397243535,301.0019853972435,17521.379740274097,17521.379740274097,43404.69359659577,43404.6927795243,43276.93594088629,43276.93594088629,63180.03138192028,37296.71752476535,28759.23761906103,28759.23761906103,0.609243540192501,0.609243540192501,3.35,0.0,1.198075030404143,1.0,0.0,3.350000000000244,1.1722470937436296,1.1725207484016014,2.857759270958487,18859.710860274707,1923.155293629803,16030.755396078384,1634.682118366454,0.85,0.850000061763666,27467.0,27467.0,1.0,0.8,5.872977007512931,8000.0,8000.0,1.0,0.8,5.425586597440538,18000.0,18000.0,1.0,0.8,30.0,2.404274218938127,0.0002334323654385558,0.3698877884025661,0.0006310896784310719,139.4138801196295,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
470.0,-19.994369470981585,253.1556305290184,32.405537147522374,305.55553714752233,32.405537147522374,305.55553714752233,nan,nan,46.623728318978124,319.7737283189781,33.726872822757294,306.87687282275726,-14.127870567033447,259.02212943296655,-25.206394668761618,247.94360533123836,27.860373915158153,301.01037391515814,17549.797840889267,17549.797840889267,43425.96151379053,43425.96532217241,43299.668655402726,43299.668655402726,63179.486406559336,37303.32272136464,28751.29298354966,28751.29298354966,0.610400299246735,0.610400299246735,3.35,0.0,1.1980673470208418,1.0,0.0,3.349999999998982,1.1722144257142246,1.172488072746024,2.8578389128412756,18859.548181062484,1923.1387049667812,16030.618442697352,1634.6681530081478,0.85,0.85000013196468,27467.0,27467.0,1.0,0.8,5.866498075541627,8000.0,8000.0,1.0,0.8,5.428245665271551,18000.0,18000.0,1.0,0.8,30.0,2.4055371475223737,0.0002334323654385558,0.3677174735818035,0.0006348144491605883,139.38015198620485,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
475.0,-19.93381134936358,253.2161886506364,32.406785542529924,305.5567855425299,32.406785542529924,305.5567855425299,nan,nan,46.63185778716581,319.7818577871658,33.72876033169475,306.8787603316947,-14.073714511692287,259.0762854883077,-25.154174643661804,247.99582535633817,27.8686633429411,301.01866334294107,17577.87360874462,17577.87360874462,43446.97928663336,43446.97806582907,43322.13976553864,43322.13976553864,63178.94780220555,37309.84161559616,28743.451318454874,28743.451318454874,0.6115435969743361,0.6115435969743361,3.35,0.0,1.1980597433121871,1.0,0.0,3.3499999999991767,1.172182145367484,1.1724557848636135,2.857917613947072,18859.387403643446,1923.122310232694,16030.477742324114,1634.6538055629715,0.85,0.8499999177718353,27467.0,27467.0,1.0,0.8,5.860096903575328,8000.0,8000.0,1.0,0.8,5.430872258228634,18000.0,18000.0,1.0,0.8,30.0,2.4067855425299243,0.0002334323654385558,0.3655850506313338,0.0006385172616753291,139.34681841365526,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,10.0
480.0,-19.873933851182482,253.2760661488175,32.40801950015144,305.55801950015143,32.40801950015144,305.55801950015143,nan,nan,46.639891422260575,319.78989142226055,33.73062637524355,306.88062637524354,-14.020162609180218,259.1298373908198,-25.102535414602585,248.0474645853974,27.876855107315134,301.0268551073151,17605.61324230457,17605.61324230457,43467.74676810394,43467.74781933898,43344.35100272592,43344.35100272592,63178.41547850213,37316.28186540482,28735.70401455257,28735.70401455257,0.6126738093275387,0.6126738093275387,3.35,0.0,1.1980521994968876,1.0,0.0,3.3499999999996692,1.172150247084074,1.1724238791337238,2.857995387821402,18859.228501045407,1923.1061066771433,16030.340847454343,1634.6398461711537,0.85,0.849999820860421,27467.0,27467.0,1.0,0.8,5.8537712228586924,8000.0,8000.0,1.0,0.8,5.433468477417373,18000.0,18000.0,1.0,0.8,30.0,2.4080195001514397,0.0002334323654385558,0.36348973810079,0.0006421979521573967,139.31387515536414,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
485.0,-19.81470973220624,253.33529026779374,32.40923985457805,305.55923985457804,32.40923985457805,305.55923985457804,nan,nan,46.64785838630053,319.7978583863005,33.7324736184234,306.8824736184234,-13.967214862970106,259.1827851370299,-25.051480753440387,248.0985192465596,27.88497883605765,301.03497883605763,17633.121273979803,17633.121273979803,43488.35282316354,43488.35271220856,43366.31738240484,43366.31738240484,63177.887512102825,37322.65625542694,28728.034729639872,28728.034729639872,0.6137949024333015,0.6137949024333015,3.35,0.0,1.1980447760177775,1.0,0.0,3.349999999999918,1.1721186154421643,1.172392240107581,2.858072515754954,18859.07089913517,1923.0900357548371,16030.209431283365,1634.6264454511343,0.85,0.8499999558312531,27467.0,27467.0,1.0,0.8,5.847494815188151,8000.0,8000.0,1.0,0.8,5.43604408902607,18000.0,18000.0,1.0,0.8,30.0,2.409239854578047,0.0002334323654385558,0.3614300602983782,0.0006458576390847125,139.28130669043168,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
490.0,-19.756199819018143,253.39380018098183,32.41044627110348,305.56044627110344,32.41044627110348,305.56044627110344,nan,nan,46.655718550924234,319.8057185509242,33.734298529286946,306.8842985292869,-13.914894984806399,259.2351050151936,-25.001029449608154,248.14897055039182,27.89299370338593,301.0429937033859,17660.256044598173,17660.256044598173,43508.67453231091,43508.67644670094,43388.032879862665,43388.032879862665,63177.366558354224,37328.94809862517,28720.4649552545,28720.4649552545,0.6149014673722116,0.6149014673722116,3.35,0.0,1.1980373668251558,1.0,0.0,3.349999999999773,1.1720874093507014,1.172361026731227,2.85814861014145,18858.915390553495,1923.0741782926377,16030.075102964198,1634.6127477746427,0.85,0.8499998420372428,27467.0,27467.0,1.0,0.8,5.84130469702671,8000.0,8000.0,1.0,0.8,5.438584555837617,18000.0,18000.0,1.0,0.8,30.0,2.4104462711034813,0.0002334323654385558,0.3594076108937251,0.0006494919928325628,139.2491459305498,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
495.0,-19.699903244950356,253.45009675504963,32.41118789596857,305.56118789596854,32.41118789596857,305.56118789596854,nan,nan,46.644255984015786,319.79425598401576,33.73155420510403,306.881554205104,-13.877681660195286,259.2723183398047,-24.965942034590967,248.184057965409,27.88130553765405,301.031305537654,17731.670980398372,17731.670980398372,43479.318749750026,43446.778245852336,43401.382127434204,43401.382127434204,63178.12625002371,37336.10640553736,28713.355382762617,28713.355382762617,0.6175408879953878,0.6175408879953878,3.35,0.0,1.1980480778450144,1.0,0.0,3.3499999999992998,1.172132918078999,1.1724065460832878,2.858037640893401,18859.14216418618,1923.0973027676305,16030.271002258523,1634.632723943296,0.85,0.8500000086271299,27467.0,27467.0,1.0,0.8,5.836223909987975,8000.0,8000.0,1.0,0.8,5.430847280731542,18000.0,18000.0,1.0,0.8,30.0,2.411187895968567,0.0002334323654385558,0.3574732176240534,0.0006530065860319959,139.2182157791783,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,12.0
500.0,-19.64273399979151,253.50726600020846,32.41243246823702,305.562432468237,32.41243246823702,305.562432468237,nan,nan,46.6706592933275,319.8206592933275,33.73748845243658,306.88748845243657,-13.81347415149355,259.3365258485064,-24.903246760927118,248.24675323907286,27.90822860352491,301.05822860352487,17713.063861083134,17713.063861083134,43548.24165516162,43548.241079244595,43423.78442826639,43423.78442826639,63176.37614313341,37341.19834698835,28705.753106827848,28705.753106827848,0.6170562324271495,0.6170562324271495,3.35,0.0,1.1980233798036353,1.0,0.0,3.3499999999993477,1.172028096457251,1.1723016999915068,2.8582932526329494,18858.619744218933,1923.0440307565718,16029.82802061786,1634.5875523871925,0.85,0.8500000656480582,27467.0,27467.0,1.0,0.8,5.829259848604814,8000.0,8000.0,1.0,0.8,5.443530134905575,18000.0,18000.0,1.0,0.8,30.0,2.4124324682370215,0.0002334323654385558,0.35552035708718027,0.0006565935277267787,139.18682022813934,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
505.0,-19.586430409744132,253.56356959025584,32.41365261048059,305.5636526104806,32.41365261048059,305.5636526104806,nan,nan,46.678268105629854,319.82826810562983,33.739300219470806,306.8893002194708,-13.763119021955015,259.386880978045,-24.854689871985443,248.29531012801453,27.91598721625631,301.0659872162563,17739.148421164147,17739.148421164147,43567.76125115285,43567.73180608975,43445.746988650615,43445.746988650615,63175.87167257936,37347.25340317184,28698.46474378613,28698.46474378613,0.6181218605084119,0.6181218605084119,3.35,0.0,1.198016278319992,1.0,0.0,3.3499999999988654,1.1719978927394719,1.1722714892228354,2.8583669140987826,18858.469155993833,1923.02867503111,16029.699637712249,1634.5744609741603,0.85,0.8500000453439505,27467.0,27467.0,1.0,0.8,5.823312196151312,8000.0,8000.0,1.0,0.8,5.445966475761219,18000.0,18000.0,1.0,0.8,30.0,2.4136526104805895,0.0002334323654385558,0.3536083401937537,0.0006601438340245326,139.1559139048107,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,9.0
510.0,-19.533094031472146,253.61690596852782,32.41442943201872,305.5644294320187,32.41442943201872,305.5644294320187,nan,nan,46.67083346229049,319.82083346229047,33.74215458944718,306.89215458944716,-13.73170849347203,259.41829150652796,-24.82497183429075,248.32502816570923,27.908406208078716,301.0584062080787,17818.675493611212,17818.675493611212,43533.11643628795,43572.366134625794,43459.729776336986,43459.729776336986,63176.36459580615,37352.95231568502,28692.680311245706,28692.680311245706,0.6210181586495921,0.6210181586495921,3.35,0.0,1.1980232363892718,1.0,0.0,3.3499999999993144,1.172027405038168,1.172301008411016,2.8582949388379744,18858.61629725557,1923.043679264129,16029.820249665645,1634.5867599705962,0.85,0.8499998089466623,27467.0,27467.0,1.0,0.8,5.817551956909018,8000.0,8000.0,1.0,0.8,5.4465457668282244,18000.0,18000.0,1.0,0.8,30.0,2.4144294320187214,0.0002334323654385558,0.35180734206321645,0.0006635232910989396,139.12664900847238,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,15.0
515.0,-19.47784947584221,253.67215052415776,32.41566533207694,305.56566533207695,32.41566533207694,305.56566533207695,nan,nan,46.6926607414149,319.8426607414149,33.74246544441647,306.8924654444164,-13.666047361333286,259.48395263866666,-24.76109719192607,248.3889028080739,27.930663321671176,301.0806633216712,17789.616390696818,17789.616390696818,43605.56598342132,43605.56417817742,43481.97597738494,43481.97597738494,63174.9172629016,37358.96764244395,28684.388467175166,28684.388467175166,0.6201846140472639,0.6201846140472639,3.35,0.0,1.1980027786875143,1.0,0.0,3.3500000000002146,1.1719407639805866,1.1722143471275543,2.858506251306993,18858.18425758257,1922.9996234782082,16029.452556551292,1634.5492657075854,0.85,0.8499997845819176,27467.0,27467.0,1.0,0.8,5.811802129020846,8000.0,8000.0,1.0,0.8,5.450695522272177,18000.0,18000.0,1.0,0.8,30.0,2.415665332076941,0.0002334323654385558,0.3499523661867035,0.0006670403974751724,139.09635009751636,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
520.0,-19.42324092913279,253.7267590708672,32.416873096749704,305.5668730967497,32.416873096749704,305.5668730967497,nan,nan,46.70006559407341,319.8500655940734,33.744249487402556,306.89424948740253,-13.617205476423182,259.5327945235768,-24.713998439814873,248.4360015601851,27.93821402177369,301.08821402177364,17814.90319070979,17814.90319070979,43624.4922089964,43624.49548702037,43503.71574149467,43503.71574149467,63174.42614830672,37364.83708651859,28677.32117976458,28677.32117976458,0.6212192233380718,0.6212192233380718,3.35,0.0,1.1979958887537938,1.0,0.0,3.349999999999329,1.1719113740116853,1.172184950297726,2.8585779388182613,18858.037656210963,1922.984674298661,16029.335448454454,1634.5373240050837,0.85,0.8500001824513875,27467.0,27467.0,1.0,0.8,5.806035518936537,8000.0,8000.0,1.0,0.8,5.453061935877547,18000.0,18000.0,1.0,0.8,30.0,2.416873096749704,0.0002334323654385558,0.34812913891693686,0.0006705338316832262,139.06641297318924,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
525.0,-19.36929593078422,253.78070406921574,32.41805525337568,305.56805525337563,32.41805525337568,305.56805525337563,nan,nan,46.70737580107527,319.85737580107525,33.74600070511754,306.8960007051175,-13.568963563916943,259.581036436083,-24.66747604832051,248.48252395167947,27.945668213614372,301.0956682136144,17839.896445176943,17839.896445176943,43643.21022596942,43643.2075505998,43524.99456076218,43524.99456076218,63173.94125684479,37370.62705638171,28670.34911162564,28670.34911162564,0.6222420374345208,0.6222420374345208,3.35,0.0,1.1979890422290191,1.0,0.0,3.349999999999935,1.1718823611326423,1.1721559306457856,2.8586487100652094,18857.89291249098,1922.9699145468617,16029.20750499258,1634.524277402842,0.85,0.8499999220154256,27467.0,27467.0,1.0,0.8,5.800332424754722,8000.0,8000.0,1.0,0.8,5.455400943824975,18000.0,18000.0,1.0,0.8,30.0,2.4180552533756767,0.0002334323654385558,0.3463381496070244,0.0006740013068251992,139.03685226468033,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
530.0,-19.315919270729687,253.83408072927028,32.419213785779746,305.5692137857797,32.419213785779746,305.5692137857797,nan,nan,46.71458877800035,319.8645887780003,33.747722125583316,306.8977221255833,-13.521220421545838,259.62877957845416,-24.621438864245988,248.528561135754,27.953023333817782,301.10302333381776,17864.60973662131,17864.60973662131,43661.70137598031,43661.70178767222,43545.84814403543,43545.84814403543,63173.46275736671,37376.37131134523,28663.434940023864,28663.434940023864,0.6232543229379764,0.6232543229379764,3.35,0.0,1.19798227537889,1.0,0.0,3.349999999999935,1.1718537352638787,1.1721272980944697,2.8587185407107527,18857.750076825883,1922.9553493625126,16029.08478248219,1634.511763189488,0.85,0.8499998524309741,27467.0,27467.0,1.0,0.8,5.794698788372895,8000.0,8000.0,1.0,0.8,5.457712723459027,18000.0,18000.0,1.0,0.8,30.0,2.419213785779746,0.0002334323654385558,0.3445758348212876,0.0006774484506716039,139.0076153600966,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,9.0
535.0,-19.263147775776353,253.88685222422362,32.42035094663151,305.5703509466315,32.42035094663151,305.5703509466315,nan,nan,46.72172785447913,319.8717278544791,33.74941692813227,306.89941692813227,-13.474033902464367,259.6759660975356,-24.57593735363332,248.57406264636666,27.960303054764218,301.1103030547642,17889.089023347417,17889.089023347417,43680.033124495974,43680.031771229944,43566.317039367146,43566.317039367146,63172.98911167262,37382.045010335154,28656.604557041628,28656.604557041628,0.6242571058179197,0.6242571058179197,3.35,0.0,1.1979756129300223,1.0,0.0,3.3499999999994428,1.1718254042234053,1.1720989604402703,2.858787655504123,18857.608690051533,1922.940931923902,16028.970446780593,1634.500104192624,0.85,0.8500001622812755,27467.0,27467.0,1.0,0.8,5.789113873340019,8000.0,8000.0,1.0,0.8,5.460003971403743,18000.0,18000.0,1.0,0.8,30.0,2.4203509466315083,0.0002334323654385558,0.3428430322649457,0.000680872421108916,138.97872201801061,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
540.0,-19.210981874631308,253.93901812536868,32.42146823714949,305.5714682371495,32.42146823714949,305.5714682371495,nan,nan,46.72877927022057,319.87877927022055,33.75108574333754,306.9010857433375,-13.427389568537313,259.72261043146267,-24.530954158958025,248.61904584104195,27.96749343705042,301.11749343705037,17913.27439116127,17913.27439116127,43698.157320537546,43698.15662026848,43586.42826869083,43586.42826869083,63172.521228435086,37387.63829840853,28649.869922251728,28649.869922251728,0.6252480182204395,0.6252480182204395,3.35,0.0,1.1979690120229498,1.0,0.0,3.349999999999522,1.1717974222136827,1.172070971898301,2.858855922102474,18857.469023413458,1922.9266898903763,16028.847055889044,1634.4875218233592,0.85,0.8499999144099141,27467.0,27467.0,1.0,0.8,5.783592306190559,8000.0,8000.0,1.0,0.8,5.46226957753356,18000.0,18000.0,1.0,0.8,30.0,2.42146823714949,0.0002334323654385558,0.34113937548494555,0.0006842727114298101,138.95017205224488,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
545.0,-19.159418435961996,253.990581564038,32.42256656062506,305.57256656062503,32.42256656062506,305.57256656062503,nan,nan,46.73572943955662,319.8857294395566,33.752727864468284,306.90272786446826,-13.381271152128754,259.7687288478712,-24.48648299379272,248.66351700620726,27.97458057836315,301.1245805783631,17937.15537283448,17937.15537283448,43716.030438904396,43716.02932387532,43606.19809125103,43606.19809125103,63172.06001428088,37393.18494056101,28643.19452635541,28643.19452635541,0.6262274746041332,0.6262274746041332,3.35,0.0,1.1979625144181774,1.0,0.0,3.349999999999442,1.1717698432830448,1.1720433865295128,2.8589232085151015,18857.331347546537,1922.9126508590127,16028.733076659919,1634.475899176571,0.85,0.8500000758986166,27467.0,27467.0,1.0,0.8,5.778147990950472,8000.0,8000.0,1.0,0.8,5.464503665484416,18000.0,18000.0,1.0,0.8,30.0,2.4225665606250573,0.0002334323654385558,0.33946439019938224,0.0006876490500268696,138.92196333430508,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
550.0,-19.1084405108159,254.04155948918407,32.42364739799968,305.57364739799965,32.42364739799968,305.57364739799965,nan,nan,46.74260780392217,319.89260780392215,33.75434765488791,306.9043476548879,-13.335687349826383,259.8143126501736,-24.44252522019667,248.7074747798033,27.981594493656335,301.13159449365634,17960.7934308849,17960.7934308849,43733.73690148288,43733.738252501986,43625.65316399424,43625.65316399424,63171.60351771738,37398.66004630442,28636.603857125512,28636.603857125512,0.6271970489411159,0.6271970489411159,3.35,0.0,1.1979560415400194,1.0,0.0,3.3499999999995045,1.1717425505825303,1.172016087457667,2.8589897997086067,18857.195079915637,1922.8987554277594,16028.611820061411,1634.463534444628,0.85,0.849999787992495,27467.0,27467.0,1.0,0.8,5.772753161110545,8000.0,8000.0,1.0,0.8,5.466717281562748,18000.0,18000.0,1.0,0.8,30.0,2.42364739799968,0.0002334323654385558,0.33781716661144806,0.0006910020819251201,138.8940861890764,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
555.0,-19.058052512697376,254.0919474873026,32.424711459089586,305.57471145908954,32.424711459089586,305.57471145908954,nan,nan,46.749378425907366,319.89937842590734,33.75592826526648,306.9059282652665,-13.290625487594617,259.85937451240534,-24.399071303755022,248.75092869624496,27.98849860823477,301.1384986082347,17984.141713768477,17984.141713768477,43751.21267181424,43751.02335062511,43644.806263612554,43644.806263612554,63171.15412103114,37404.074300821376,28630.08868912196,28630.08868912196,0.628155291764834,0.628155291764834,3.35,0.0,1.1979497280111535,1.0,0.0,3.3499999999993557,1.1717156863826257,1.171989216986462,2.859055348437191,18857.060931651085,1922.885076111729,16028.497581963598,1634.45188540058,0.85,0.8499997767446454,27467.0,27467.0,1.0,0.8,5.76742833979466,8000.0,8000.0,1.0,0.8,5.468877918828139,18000.0,18000.0,1.0,0.8,30.0,2.424711459089586,0.0002334323654385558,0.3361974986074046,0.0006943310595869333,138.86654263634765,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
560.0,-19.008236587108193,254.14176341289178,32.42576006178715,305.57576006178715,32.42576006178715,305.57576006178715,nan,nan,46.75611572982746,319.90611572982743,33.75751917704104,306.907519177041,-13.246086115767921,259.90391388423205,-24.356125156022586,248.7938748439774,27.99536870553764,301.14536870553763,18007.27341323114,18007.27341323114,43768.541381932286,43768.540865752795,43663.681112168735,43663.681112168735,63170.70689282709,37409.438923576716,28623.631076944857,28623.631076944857,0.6291051392056003,0.6291051392056003,3.35,0.0,1.1979434507479891,1.0,0.0,3.3499999999995356,1.1716889557680676,1.1719624801317887,2.8591205742005155,18856.927430694654,1922.8714628027567,16028.390575938567,1634.4409738227191,0.85,0.8500001198417992,27467.0,27467.0,1.0,0.8,5.762150471421836,8000.0,8000.0,1.0,0.8,5.4710676082191,18000.0,18000.0,1.0,0.8,30.0,2.4257600617871518,0.0002334323654385558,0.3346044739425449,0.0006976367132456173,138.83932253185992,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
565.0,-18.95899103975517,254.1910089602448,32.42679327503904,305.576793275039,32.42679327503904,305.576793275039,nan,nan,46.76273442981767,319.91273442981765,33.75907165807963,306.9090716580796,-13.202037298886466,259.9479627011135,-24.31364773130042,248.83635226869956,28.002117916897795,301.1521179168978,18030.062953229026,18030.062953229026,43785.60027596036,43785.60238130307,43682.2789507027,43682.2789507027,63170.267489593825,37414.730165808265,28617.263693095065,28617.263693095065,0.6300414723990337,0.6300414723990337,3.35,0.0,1.197937236125581,1.0,0.0,3.34999999999892,1.1716626966918722,1.1719362149255559,2.859184652254056,18856.796265550398,1922.8580876803392,16028.279264140503,1634.429623178201,0.85,0.8500001293126696,27467.0,27467.0,1.0,0.8,5.756953741025267,8000.0,8000.0,1.0,0.8,5.473200297662884,18000.0,18000.0,1.0,0.8,30.0,2.4267932750390386,0.0002334323654385558,0.3330377117216856,0.0007009187164774647,138.81242457642014,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
570.0,-18.91030975261575,254.23969024738423,32.427812107038804,305.57781210703877,32.427812107038804,305.57781210703877,nan,nan,46.76928670322525,319.9192867032252,33.76060463735676,306.91060463735676,-13.158504508841338,259.9914954911586,-24.27166955368591,248.87833044631407,28.00879939325067,301.15879939325066,18052.633361488915,18052.633361488915,43802.5011266878,43802.50196710899,43700.61792669847,43700.61792669847,63169.83245281028,37419.96468649449,28610.964184795324,28610.964184795324,0.6309690664351184,0.6309690664351184,3.35,0.0,1.1979311022767796,1.0,0.0,3.349999999999316,1.1716367023107772,1.171910214476215,2.8592480872209918,18856.666403823965,1922.8448454695504,16028.164142342965,1634.4178840218592,0.85,0.8499998779791,27467.0,27467.0,1.0,0.8,5.751805243940249,8000.0,8000.0,1.0,0.8,5.4753127458886235,18000.0,18000.0,1.0,0.8,30.0,2.427812107038804,0.0002334323654385558,0.33149669899688733,0.0007041770435269031,138.7858450620542,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
575.0,-18.862735436700074,254.2872645632999,32.42881513736292,305.5788151373629,32.42881513736292,305.5788151373629,nan,nan,46.775637461710744,319.9256374617107,33.76206149784516,306.9120614978451,-13.116157950417954,260.033842049582,-24.230834388267226,248.91916561173275,28.015275373481952,301.1652753734819,18075.325364241395,18075.325364241395,43818.97968019486,43818.3836996752,43718.67247253252,43718.67247253252,63169.410754848395,37425.05391809098,28604.840929730464,28604.840929730464,0.6318974263357917,0.6318974263357917,3.35,0.0,1.1979251948138696,1.0,0.0,3.3499999999991674,1.1716115085160645,1.1718850148001492,2.8593095711760554,18856.540523835345,1922.8320092830218,16028.062359724609,1634.4075050832455,0.85,0.850000154559876,27467.0,27467.0,1.0,0.8,5.7466818047045765,8000.0,8000.0,1.0,0.8,5.4772979624594,18000.0,18000.0,1.0,0.8,30.0,2.4288151373629177,0.0002334323654385558,0.32999817754665867,0.0007073747108968522,138.7598797757118,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
580.0,-18.815163433651687,254.3348365663483,32.42980539730764,305.5798053973076,32.42980539730764,305.5798053973076,nan,nan,46.782091876398795,319.9320918763988,33.76360274727078,306.9136027472708,-13.073417767389302,260.0765822326107,-24.18962105931712,248.96037894068286,28.021857077556486,301.17185707755647,18096.7360243671,18096.7360243671,43835.5231460289,43835.524637422,43736.49715153751,43736.49715153751,63168.98213086425,37430.194997579296,28598.652370316613,28598.652370316613,0.6327828245204392,0.6327828245204392,3.35,0.0,1.1979191505303604,1.0,0.0,3.349999999999564,1.1715859045293102,1.1718594048362845,2.8593720588895932,18856.412576377388,1922.818962273293,16027.953163111462,1634.3963701275627,0.85,0.8500001311591308,27467.0,27467.0,1.0,0.8,5.741745097462235,8000.0,8000.0,1.0,0.8,5.47944057967775,18000.0,18000.0,1.0,0.8,30.0,2.4298053973076392,0.0002334323654385558,0.3285070537450775,0.0007105855499215552,138.73392546480102,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
585.0,-18.768138076255365,254.38186192374462,32.43078314933328,305.58078314933323,32.43078314933328,305.58078314933323,nan,nan,46.788422169070714,319.9384221690707,33.76507773475548,306.91507773475547,-13.031372601392263,260.1186273986077,-24.14907430121673,249.00092569878325,28.028312255442785,301.17831225544273,18118.55066705278,18118.55066705278,43851.87189074938,43851.87065758882,43754.09668799904,43754.09668799904,63168.56170599695,37435.240467317606,28592.579154088162,28592.579154088162,0.6336801786718912,0.6336801786718912,3.35,0.0,1.197913212846033,1.0,0.0,3.3499999999993193,1.1715607938386827,1.1718342882837038,2.8594333453439855,18856.287076417,1922.8061648388596,16027.840836620177,1634.3849160131317,0.85,0.8499998314443209,27467.0,27467.0,1.0,0.8,5.736766183698925,8000.0,8000.0,1.0,0.8,5.481483832198602,18000.0,18000.0,1.0,0.8,30.0,2.43078314933328,0.0002334323654385558,0.32704022554891915,0.0007137726408020674,138.70827893332807,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
590.0,-18.72164781883968,254.4283521811603,32.43174861392113,305.5817486139211,32.43174861392113,305.5817486139211,nan,nan,46.794675243459665,319.94467524345964,33.76653461433553,306.9165346143355,-12.989801882639247,260.1601981173607,-24.108986312616594,249.04101368738338,28.034688676363647,301.18468867636363,18140.108213544045,18140.108213544045,43868.02150934055,43868.02059935916,43771.47505058034,43771.47505058034,63168.14637096435,37440.23306920311,28586.570335290267,28586.570335290267,0.6345674909854432,0.6345674909854432,3.35,0.0,1.1979073432972656,1.0,0.0,3.349999999999134,1.1715359905700011,1.1718094792248352,2.8594938840676036,18856.163095810258,1922.7935223353804,16027.740271860006,1634.3746612614916,0.85,0.850000086996558,27467.0,27467.0,1.0,0.8,5.731845053376936,8000.0,8000.0,1.0,0.8,5.4835025749198945,18000.0,18000.0,1.0,0.8,30.0,2.4317486139211297,0.0002334323654385558,0.3255970508484778,0.0007169363629991464,138.68293355205265,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
595.0,-18.67569320616064,254.47430679383933,32.43270191934171,305.5827019193417,32.43270191934171,305.5827019193417,nan,nan,46.80084865484389,319.95084865484387,33.767973029204455,306.9179730292044,-12.94870406372754,260.20129593627246,-24.069356814119942,249.08064318588004,28.040983882934217,301.1909838829342,18161.40604799617,18161.40604799617,43883.96509032104,43883.964030003095,43788.63454815078,43788.63454815078,63167.736287299536,37445.17723205447,28580.621172494517,28580.621172494517,0.6354447630226591,0.6354447630226591,3.35,0.0,1.1979015891393647,1.0,0.0,3.3499999999993864,1.171511504242521,1.171784987181156,2.8595536517296534,18856.04068277598,1922.7810396798072,16027.6359657485,1634.3640249981902,0.85,0.8500000734718884,27467.0,27467.0,1.0,0.8,5.726989709135315,8000.0,8000.0,1.0,0.8,5.4854955037503865,18000.0,18000.0,1.0,0.8,30.0,2.43270191934171,0.0002334323654385558,0.32417727254088174,0.000720076282982231,138.65788929286254,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
600.0,-18.630262072045372,254.5197379279546,32.433643558548646,305.5836435585486,32.433643558548646,305.5836435585486,nan,nan,46.80695783989506,319.95695783989504,33.76939492885657,306.91939492885655,-12.908080738709634,260.2419192612903,-24.03018231326712,249.11981768673286,28.047213593897276,301.19721359389723,18182.473146576845,18182.473146576845,43899.747974535494,43899.74730079131,43805.58405387562,43805.58405387562,63167.33043238599,37450.05559896043,28574.749814917286,28574.749814917286,0.6363125929132296,0.6363125929132296,3.35,0.0,1.197895870697684,1.0,0.0,3.3499999999999104,1.1714872736795146,1.1717607509616577,2.859612797566305,18855.919532055523,1922.7686857444207,16027.534585289864,1634.3536870684552,0.85,0.8500001582019199,27467.0,27467.0,1.0,0.8,5.722180484890764,8000.0,8000.0,1.0,0.8,5.487468412598913,18000.0,18000.0,1.0,0.8,30.0,2.4336435585486456,0.0002334323654385558,0.32278024859778176,0.0007231928423521265,138.6331392077969,0.0,0.0,0.0,0.0,0.0002334323654385558,0.0,0.0,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
