time_s,room_c,water_loop_c,sink_c,dock_c,t2_c,t3_c,t4_c,t5_c,t6_c,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
270.0,-29.091487440816014,32.83258849079029,32.83258849079029,nan,49.534463497716956,34.382780019105326,-22.160155723009723,-34.61199968643484,27.450656819896594,19448.744017048208,19448.744017048208,51018.36066850958,50991.250157809656,50986.592834225274,50986.592834225274,74360.02838755293,42787.74668018156,35080.31300819041,35080.31300819041,0.5544062281458947,0.5544062281458947,3.35,0.0,1.236172054852359,1.0,0.0,3.34999999999997,1.1738121477372176,1.1740861677484649,2.8539489955508346,18867.4698893791,1923.9464944072747,27467.0,27467.0,1.0,0.8,6.931727450980963,8000.0,8000.0,1.0,0.8,6.373906269726207,18000.0,18000.0,1.0,0.8,30.0,2.832588490790293,0.0002334323654385558,0.910093400436018,0.0002564927570364979,144.57545401429735,0.0,0.0,0.0,0.0,0.00014311212541892642,9.032024001962938e-05,0.00030257280406575845,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
275.0,-29.077796284340874,32.832772974911386,32.832772974911386,nan,49.53762585008519,34.38405070719352,-22.14764786645609,-34.600256640091516,27.453896521740162,19453.57109511404,19453.57109511404,51024.73020249863,51008.82097991479,50989.91354840494,50989.91354840494,74359.76790884737,42788.589381053534,35079.087253104255,35079.087253104255,0.5545632061276775,0.5545632061276775,3.35,0.0,1.2361684233369306,1.0,0.0,3.3499999999993073,1.1737994971980097,1.1740735142560579,2.8539797537797758,18867.403797767245,1923.9397549384598,27467.0,27467.0,1.0,0.8,6.930151300747218,8000.0,8000.0,1.0,0.8,6.3761026224893484,18000.0,18000.0,1.0,0.8,30.0,2.8327729749113857,0.0002334323654385558,0.9088071099692068,0.00025685578697383344,144.56734409791505,0.0,0.0,0.0,0.0,0.0001432939494026359,9.01384160359199e-05,0.0003019636937203317,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
280.0,-29.0642650774613,32.833092019832,32.833092019832,nan,49.54048638409006,34.38572341669523,-22.135361752762332,-34.588737844582624,27.45682009152722,19458.64574971953,19458.64574971953,51028.729712836466,51028.280634956,50995.656356976026,50995.656356976026,74359.5555544642,42789.471589768014,35077.87107188465,35077.87107188465,0.5547271015918602,0.5547271015918602,3.35,0.0,1.2361652237130327,1.0,0.0,3.3499999999990147,1.173788081340096,1.1740620957331749,2.854007510602217,18867.34991680435,1923.9342606093162,27467.0,27467.0,1.0,0.8,6.928903324933488,8000.0,8000.0,1.0,0.8,6.3785350793695,18000.0,18000.0,1.0,0.8,30.0,2.8330920198320015,0.0002334323654385558,0.907537773978045,0.00025721504066474586,144.5593298211215,0.0,0.0,0.0,0.0,0.00014347250825911428,8.995985717944152e-05,0.0003013655215511291,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
285.0,-29.050892858414144,32.83328850449753,32.83328850449753,nan,49.541854799632006,34.38565186957351,-22.123456077424134,-34.57764694523064,27.458215060040867,19464.687320100602,19464.687320100602,51033.5783121356,51027.914777410435,50999.19308095556,50999.19308095556,74359.46613987045,42790.57505172749,35076.545653492176,35076.545653492176,0.5549203023691337,0.5549203023691337,3.35,0.0,1.2361636774754152,1.0,0.0,3.349999999999493,1.1737826343917654,1.1740566475132839,2.8540207546484226,18867.327229519367,1923.9319471500837,27467.0,27467.0,1.0,0.8,6.927436861189356,8000.0,8000.0,1.0,0.8,6.378489347176305,18000.0,18000.0,1.0,0.8,30.0,2.8332885044975313,0.0002334323654385558,0.9062852314679856,0.0002575705278353107,144.55141058271747,0.0,0.0,0.0,0.0,0.00014364462806511406,8.978773737344174e-05,0.0003007889202010298,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
290.0,-29.03758464179587,32.833576797506936,32.833576797506936,nan,49.543734231870644,34.38635696255284,-22.11163254197908,-34.566609480511374,27.4601412853706,19470.69932423515,19470.69932423515,51037.53265905379,51035.58930745295,51004.38235512485,51004.38235512485,74359.30872120906,42791.58787543507,35075.245384193324,35075.245384193324,0.5551122767913587,0.5551122767913587,3.35,0.0,1.2361615954944862,1.0,0.0,3.349999999999128,1.1737751131224154,1.1740491244881348,2.8540390425287723,18867.287287470954,1923.9278741946491,27467.0,27467.0,1.0,0.8,6.926083887679639,8000.0,8000.0,1.0,0.8,6.379448663431619,18000.0,18000.0,1.0,0.8,30.0,2.833576797506936,0.0002334323654385558,0.9050405355918777,0.00025792476276865974,144.5435301089542,0.0,0.0,0.0,0.0,0.00014381610775789224,8.961625768066355e-05,0.00030021446323022293,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
295.0,-29.024701816793026,32.83368969546736,32.83368969546736,nan,49.53810819368812,34.38235455844908,-22.10267866419268,-34.558611119259126,27.454381961433235,19485.961082430145,19485.961082430145,51032.065524970305,50980.5509830353,51006.41451841254,51006.41451841254,74359.75744259825,42793.62018317505,35073.48584380355,35073.48584380355,0.5555752618718603,0.5555752618718603,3.35,0.0,1.236167941992171,1.0,0.0,3.3499999999996657,1.1737976016538931,1.174071618269437,2.8539843626190877,18867.40114215179,1923.9394841410463,27467.0,27467.0,1.0,0.8,6.924997448863818,8000.0,8000.0,1.0,0.8,6.372568872879412,18000.0,18000.0,1.0,0.8,30.0,2.8336896954673634,0.0002334323654385558,0.903837382753771,0.0002582681020864003,144.53590234969477,0.0,0.0,0.0,0.0,0.00014394048950136648,8.949187593718932e-05,0.00029979778438958424,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,13.0
300.0,-29.011808457063182,32.83388757869582,32.83388757869582,nan,49.54454043125736,34.384635587522055,-22.08905370189228,-34.54566827332599,27.460967176534837,19483.8744955609,19483.8744955609,51046.043363280674,51015.3447496676,51009.976416524805,51009.976416524805,74359.24233593416,42793.99702974658,35072.494784652874,35072.494784652874,0.55553146747025,0.55553146747025,3.35,0.0,1.236160644344054,1.0,0.0,3.3499999999992616,1.173771888321591,1.1740458989344984,2.8540468836668578,18867.27044344598,1923.9261565821134,27467.0,27467.0,1.0,0.8,6.923211573027313,8000.0,8000.0,1.0,0.8,6.376918093708451,18000.0,18000.0,1.0,0.8,30.0,2.8338875786958226,0.0002334323654385558,0.902634973806464,0.00025861214357134646,144.5282691589551,0.0,0.0,0.0,0.0,0.00014414197273622718,8.929039270232862e-05,0.0002991228155528009,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
305.0,-28.999298282148526,32.833674016123204,32.833674016123204,nan,49.532276624254905,34.373397177702955,-22.080811253712326,-34.538669244479365,27.44841628836732,19501.392357888893,19501.392357888893,51042.59067272637,50874.646868738186,51006.132290217676,51006.132290217676,74360.20898886488,42797.144711901055,35070.07141884869,35070.07141884869,0.5560693653850877,0.5560693653850877,3.35,0.0,1.2361745077325028,1.0,0.0,3.349999999999906,1.173820896828976,1.1740949188826508,2.853927723598952,18867.51571359258,1923.9511671766181,27467.0,27467.0,1.0,0.8,6.921733451182639,8000.0,8000.0,1.0,0.8,6.359330858592273,18000.0,18000.0,1.0,0.8,30.0,2.8336740161232044,0.0002334323654385558,0.901469949561767,0.00025894636371632206,144.52086359380797,0.0,0.0,0.0,0.0,0.00014425103605520027,8.918132938335552e-05,0.00029875745343424103,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,11.0
310.0,-28.98684150163567,32.83372205580354,32.83372205580354,nan,49.53623197451236,34.37768904821707,-22.069139348649067,-34.527665412146575,27.45246706461612,19504.64931947883,19504.64931947883,51041.45757087894,50927.32374588053,51006.997004463745,51006.997004463745,74359.88769345357,42797.75886097626,35069.0320360859,35069.0320360859,0.5561787191448176,0.5561787191448176,3.35,0.0,1.2361700679315257,1.0,0.0,3.349999999999541,1.1738050789753978,1.1740790973364814,2.853966182293384,18867.43419087628,1923.9428541730642,27467.0,27467.0,1.0,0.8,6.9214613874664215,8000.0,8000.0,1.0,0.8,6.365915468235066,18000.0,18000.0,1.0,0.8,30.0,2.833722055803541,0.0002334323654385558,0.9003115096857648,0.00025927955260733094,144.51349039021582,0.0,0.0,0.0,0.0,0.0001444226587418396,8.90097066967162e-05,0.00029818251743399927,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,10.0
315.0,-28.974080947296112,32.83398382025081,32.83398382025081,nan,49.54852703902873,34.38653661824763,-22.056410189699797,-34.51525118490679,27.465049410146655,19503.968354498076,19503.968354498076,51053.06590504297,51042.338477578145,51011.70876451454,51011.70876451454,74358.9203871941,42796.972182241276,35068.83133883647,35068.83133883647,0.5561624841743354,0.5561624841743354,3.35,0.0,1.236156115527265,1.0,0.0,3.3500000000000405,1.173755948963051,1.1740299558550025,2.854085641022345,18867.18875495969,1923.917826674725,27467.0,27467.0,1.0,0.8,6.91957880743765,8000.0,8000.0,1.0,0.8,6.380292309697268,18000.0,18000.0,1.0,0.8,30.0,2.8339838202508076,0.0002334323654385558,0.8991264851606461,0.00025962127608425265,144.50593816207603,0.0,0.0,0.0,0.0,0.00014461650500117575,8.881586043738005e-05,0.00029753313246522314,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
320.0,-28.962045957514164,32.83393893963325,32.83393893963325,nan,49.53676628591495,34.375940235901,-22.049592178625993,-34.50954614728687,27.453015676465906,19524.43283233723,19524.43283233723,51049.145188497976,50907.35221256429,51010.90091339849,51010.90091339849,74359.83948325373,42799.87018297036,35066.63255587041,35066.63255587041,0.5567809455678314,0.5567809455678314,3.35,0.0,1.2361694387765598,1.0,0.0,3.349999999999863,1.1738029367368237,1.1740769545978134,2.8539713908988946,18867.421958437513,1923.9416068114508,27467.0,27467.0,1.0,0.8,6.917687848425708,8000.0,8000.0,1.0,0.8,6.363419026570536,18000.0,18000.0,1.0,0.8,30.0,2.8339389396332493,0.0002334323654385558,0.8980103831556415,0.00025994394922057123,144.49881607656602,0.0,0.0,0.0,0.0,0.00014470566878083138,8.872669665772442e-05,0.0002972344338033768,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
325.0,-28.951532508352862,32.83350737880726,32.83350737880726,nan,49.520600179117196,34.377557160236876,-22.054282542456306,-34.51471942299975,27.436470805678837,19578.02324903123,19578.02324903123,50989.266729218594,50896.133949006355,51003.132818530714,51003.132818530714,74361.11495542625,42802.26670989729,35065.38693947662,35065.38693947662,0.5583290235132209,0.5583290235132209,3.35,0.0,1.2361877386691047,1.0,0.0,3.3499999999988552,1.1738675451600364,1.1741415781035083,2.853814311344033,18867.745585705172,1923.97460760863,27467.0,27467.0,1.0,0.8,6.919145016379339,8000.0,8000.0,1.0,0.8,6.362016743625794,18000.0,18000.0,1.0,0.8,30.0,2.833507378807262,0.0002334323654385558,0.8970366092439733,0.0002602261301635099,144.49259498528608,0.0,0.0,0.0,0.0,0.00014462481374153972,8.880755169701608e-05,0.00029750529818500386,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,14.0
330.0,-28.93955364158364,32.833999063946074,32.833999063946074,nan,49.551196849811845,34.38600971297765,-22.026395812156736,-34.48734203176571,27.46777215496231,19522.091946789977,19522.091946789977,51063.82975706196,51042.18740759173,51011.98315102933,51011.98315102933,74358.7421006615,42799.89995836785,35065.38015810405,35065.38015810405,0.5567340738576928,0.5567340738576928,3.35,0.0,1.2361531422892584,1.0,0.0,3.3499999999993895,1.1737453180615514,1.1740193224717772,2.8541114911815355,18867.143518078286,1923.9132137965858,27467.0,27467.0,1.0,0.8,6.915697382790948,8000.0,8000.0,1.0,0.8,6.380273425948967,18000.0,18000.0,1.0,0.8,30.0,2.8339990639460737,0.0002334323654385558,0.8959284942633381,0.0002605479867346909,144.48550741974464,0.0,0.0,0.0,0.0,0.00014505317903504435,8.837918640351144e-05,0.00029607027445176335,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,11.0
335.0,-28.927551791456086,32.834368436257535,32.834368436257535,nan,49.55283987745645,34.38465048091322,-22.014532193200797,-34.47627743063492,27.469458694495078,19523.595079452847,19523.595079452847,51073.9389053787,51026.73280518576,51018.63185263562,51018.63185263562,74358.5956048522,42800.937642569515,35064.06440253632,35064.06440253632,0.5567978331125991,0.5567978331125991,3.35,0.0,1.2361512751551347,1.0,0.0,3.3499999999995227,1.1737387330989912,1.1740127359719936,2.8541275034479643,18867.106347499808,1923.9094234524337,27467.0,27467.0,1.0,0.8,6.914105635467683,8000.0,8000.0,1.0,0.8,6.37834160064822,18000.0,18000.0,1.0,0.8,30.0,2.8343684362575345,0.0002334323654385558,0.8948197343296526,0.0002608708284841638,144.47840695286138,0.0,0.0,0.0,0.0,0.00014522663525447132,8.820573018408447e-05,0.000295489196116683,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
340.0,-28.915653732786662,32.834839539092485,32.834839539092485,nan,49.55909874932843,34.38888963969954,-22.00262812745211,-34.46493964930994,27.475864027061093,19523.786097299664,19523.786097299664,51080.739625487906,51078.234978476095,51027.11170366473,51027.11170366473,74358.10244008143,42801.14888729981,35063.28172531292,35063.28172531292,0.5568157096717229,0.5568157096717229,3.35,0.0,1.236144145098515,1.0,0.0,3.349999999999231,1.1737137246488518,1.1739877216837686,2.8541883166631994,18866.98121614006,1923.8966636048049,27467.0,27467.0,1.0,0.8,6.913026212092972,8000.0,8000.0,1.0,0.8,6.384779372309512,18000.0,18000.0,1.0,0.8,30.0,2.834839539092485,0.0002334323654385558,0.8937220242018646,0.0002611912419267297,144.47136857931292,0.0,0.0,0.0,0.0,0.00014540457254909173,8.802779288946406e-05,0.00029489310617970463,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
345.0,-28.90358135231142,32.835472072459275,32.835472072459275,nan,49.566649726498895,34.39123604306075,-21.988463101493707,-34.45144590279085,27.48359008413431,19516.979798411754,19516.979798411754,51098.26433833409,51110.57234886259,51038.49730426695,51038.49730426695,74357.51292071039,42801.38889069443,35062.36003335107,35062.36003335107,0.5566362269923456,0.5566362269923456,3.35,0.0,1.2361356199113653,1.0,0.0,3.3499999999996377,1.1736835610892118,1.173957551082611,2.854261669040593,18866.83163659816,1923.8814107364044,27467.0,27467.0,1.0,0.8,6.911381431644705,8000.0,8000.0,1.0,0.8,6.388821543607824,18000.0,18000.0,1.0,0.8,30.0,2.8354720724592752,0.0002334323654385558,0.8926097161757647,0.0002615167202511051,144.46422778544203,0.0,0.0,0.0,0.0,0.00014561660814116416,8.781575729739164e-05,0.000294182786946262,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,9.0
350.0,-28.89201394911696,32.83593884198661,32.83593884198661,nan,49.56339884027841,34.390873930530375,-21.981629320627516,-34.44529065219683,27.480256099386548,19534.280991817188,19534.280991817188,51088.537320460426,51094.159687341365,51046.89915575899,51046.89915575899,74357.7927148635,42802.75115221446,35061.15729183227,35061.15729183227,0.5571487794662109,0.5571487794662109,3.35,0.0,1.236139310770668,1.0,0.0,3.3499999999996772,1.1736965772211945,1.1739705702531382,2.8542300156752183,18866.902629144468,1923.8886499614516,27467.0,27467.0,1.0,0.8,6.9105012291633185,8000.0,8000.0,1.0,0.8,6.386769960917671,18000.0,18000.0,1.0,0.8,30.0,2.8359388419866107,0.0002334323654385558,0.8915453362767808,0.00026182893448066513,144.4573863470228,0.0,0.0,0.0,0.0,0.00014571342412389625,8.771894131465955e-05,0.0002938584534041095,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
355.0,-28.880517638173828,32.836223794484106,32.836223794484106,nan,49.56422742633151,34.39046452916836,-21.971157003494437,-34.435556922666706,27.481103876514798,19538.755887404015,19538.755887404015,51092.70591952773,51088.02453363856,51052.0283007139,51052.0283007139,74357.72817471228,42803.77808206649,35059.944547384206,35059.944547384206,0.5572956871337033,0.5572956871337033,3.35,0.0,1.2361383728077637,1.0,0.0,3.350000000000093,1.1736932674069376,1.1739672596662234,2.854238064602021,18866.886253285207,1923.8869800885327,27467.0,27467.0,1.0,0.8,6.909360639999816,8000.0,8000.0,1.0,0.8,6.38600306670482,18000.0,18000.0,1.0,0.8,30.0,2.8362237944841056,0.0002334323654385558,0.8904888547604884,0.00026213956995715715,144.4505875974802,0.0,0.0,0.0,0.0,0.00014586664726058175,8.756571817797405e-05,0.00029334515589621307,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,3.0
360.0,-28.86910846325824,32.83659580623039,32.83659580623039,nan,49.56613884950059,34.39121977873155,-21.96096764783868,-34.42603350905699,27.483057800612617,19543.67574882226,19543.67574882226,51096.59888296365,51095.2400638048,51058.724512147055,51058.724512147055,74357.58499195075,42804.59059930997,35058.88265848975,35058.88265848975,0.5574528982910877,0.5574528982910877,3.35,0.0,1.2361362562095746,1.0,0.0,3.349999999999906,1.1736856391455102,1.1739596296240202,2.854256615458747,18866.84992333079,1923.883275464179,27467.0,27467.0,1.0,0.8,6.9081513969164385,8000.0,8000.0,1.0,0.8,6.386905007975599,18000.0,18000.0,1.0,0.8,30.0,2.8365958062303918,0.0002334323654385558,0.8894417162670862,0.00026244818650765815,144.4438410115717,0.0,0.0,0.0,0.0,0.0001460167035840063,8.74156618545495e-05,0.0002928424672127408,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,9.0
365.0,-28.85787458980776,32.836788147027065,32.836788147027065,nan,49.56601360989737,34.39032586984734,-21.95145446539072,-34.417236561980076,27.482932930259977,19550.55944201172,19550.55944201172,51099.18718377063,51083.2084843724,51062.186646487164,51062.186646487164,74357.58380590782,42805.680425819046,35057.670422320865,35057.670422320865,0.5576685275004489,0.5576685275004489,3.35,0.0,1.2361363578634341,1.0,0.0,3.3499999999996293,1.17368612664546,1.173960117237774,2.854255429920361,18866.84962239452,1923.8832447772195,27467.0,27467.0,1.0,0.8,6.9069065205871585,8000.0,8000.0,1.0,0.8,6.38540106054655,18000.0,18000.0,1.0,0.8,30.0,2.8367881470270646,0.0002334323654385558,0.8884119651092788,0.0002627523880881574,144.4371987023777,0.0,0.0,0.0,0.0,0.00014615543982266188,8.727692561589392e-05,0.00029237770081324464,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
370.0,-28.8467051763934,32.83713443041514,32.83713443041514,nan,49.56923498483377,34.392063045055856,-21.94086772736559,-34.4072757177986,27.486225595625392,19553.130676346376,19553.130676346376,51104.184716792144,51103.752206905454,51068.41974747253,51068.41974747253,74357.3437323058,42806.28969050428,35056.7267131128,35056.7267131128,0.5577568846161732,0.5577568846161732,3.35,0.0,1.2361327263480053,1.0,0.0,3.3500000000001364,1.1736732720546619,1.1739472596461422,2.854286690993147,18866.788708196993,1923.8770332577378,27467.0,27467.0,1.0,0.8,6.9058374492291374,8000.0,8000.0,1.0,0.8,6.387969025863182,18000.0,18000.0,1.0,0.8,30.0,2.8371344304151407,0.0002334323654385558,0.8873893979407894,0.00026305516606378414,144.43059511241844,0.0,0.0,0.0,0.0,0.00014631267865134267,8.711968678721312e-05,0.000291850950737164,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
375.0,-28.835721238820256,32.837443363766795,32.837443363766795,nan,49.570712993759685,34.39242649963221,-21.931039375369863,-34.398105915728934,27.487744567093447,19557.85864174727,19557.85864174727,51107.937624956525,51106.756403512205,51073.980547802304,51073.980547802304,74357.20581358293,42807.126597741066,35055.64357315763,35055.64357315763,0.5579089883468256,0.5579089883468256,3.35,0.0,1.2361310559278356,1.0,0.0,3.349999999999784,1.1736673420733297,1.1739413282804885,2.8543011123425255,18866.753713894173,1923.873464831943,27467.0,27467.0,1.0,0.8,6.904681974180956,8000.0,8000.0,1.0,0.8,6.388344550439026,18000.0,18000.0,1.0,0.8,30.0,2.837443363766795,0.0002334323654385558,0.8863850496679246,0.00026335322953157763,144.42410176848287,0.0,0.0,0.0,0.0,0.00014645756829897722,8.697479713957857e-05,0.00029136557041758824,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
380.0,-28.824789083600052,32.83775726866648,32.83775726866648,nan,49.572335625439905,34.392928197923595,-21.921258641781176,-34.388973203580804,27.48939775552517,19562.54146146315,19562.54146146315,51111.71196992041,51111.44611095783,51079.63083599663,51079.63083599663,74357.10289043357,42807.93238002478,35054.63390045421,35054.63390045421,0.558058644030217,0.558058644030217,3.35,0.0,1.2361292201140897,1.0,0.0,3.3499999999995524,1.173660888184428,1.1739348728849617,2.854316807968457,18866.72759906523,1923.870801860496,27467.0,27467.0,1.0,0.8,6.90353044210865,8000.0,8000.0,1.0,0.8,6.3889307638697295,18000.0,18000.0,1.0,0.8,30.0,2.837757268666479,0.0002334323654385558,0.885386654084399,0.00026365019662506,144.41763961628763,0.0,0.0,0.0,0.0,0.0001466020034717552,8.683036196680059e-05,0.000290881712588782,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
385.0,-28.814025709394667,32.838061533998214,32.838061533998214,nan,49.57384943207728,34.39337000355064,-21.91160794767519,-34.379968559928216,27.49095220403711,19567.1052041768,19567.1052041768,51115.32164576392,51115.4034052953,51085.107611967855,51085.107611967855,74356.96610364756,42808.74953480119,35053.57396538486,35053.57396538486,0.5582057117342492,0.5582057117342492,3.35,0.0,1.2361275233188644,1.0,0.0,3.3500000000000187,1.173654819831438,1.173928803115348,2.854331566142362,18866.692891970273,1923.8672627217525,27467.0,27467.0,1.0,0.8,6.902417854095028,8000.0,8000.0,1.0,0.8,6.389425425661912,18000.0,18000.0,1.0,0.8,30.0,2.8380615339982143,0.0002334323654385558,0.8844048580934316,0.0002639428801214197,144.41127779788755,0.0,0.0,0.0,0.0,0.00014674454188663298,8.668782355192282e-05,0.00029040420889894146,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
390.0,-28.804077788234252,32.8378435280816,32.8378435280816,nan,49.561330570746236,34.38827044527769,-21.910936848512762,-34.37998902574179,27.478147989731116,19600.67358268778,19600.67358268778,51090.3395006276,51038.686006891716,51081.18350546878,51081.18350546878,74357.92687900527,42811.08123584075,35052.05071462725,35052.05071462725,0.5591876418947552,0.5591876418947552,3.35,0.0,1.2361416383692996,1.0,0.0,3.3499999999998114,1.1737048075918486,1.1739788025451272,2.8542100009570293,18866.93667079238,1923.892121243481,27467.0,27467.0,1.0,0.8,6.901628215703954,8000.0,8000.0,1.0,0.8,6.3798357508614645,18000.0,18000.0,1.0,0.8,30.0,2.8378435280815992,0.0002334323654385558,0.8834984893608024,0.00026421365542734604,144.40539846094913,0.0,0.0,0.0,0.0,0.00014674421777945048,8.668814765910531e-05,0.0002904052946580028,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,9.0
395.0,-28.79355872569239,32.83811304911509,32.83811304911509,nan,49.5759880746715,34.3933408002978,-21.893356332263107,-34.362973098736234,27.493138307506477,19576.227839542178,19576.227839542178,51122.62118252011,51118.90318198565,51086.03488407157,51086.03488407157,74356.80631633806,42810.4126387908,35051.54853060806,35051.54853060806,0.5584982307542742,0.5584982307542742,3.35,0.0,1.2361250424152246,1.0,0.0,3.3499999999992767,1.1736462856906362,1.173920266982298,2.854352321345848,18866.652348921594,1923.8631284813464,27467.0,27467.0,1.0,0.8,6.900202457455215,8000.0,8000.0,1.0,0.8,6.3898628977482055,18000.0,18000.0,1.0,0.8,30.0,2.838113049115087,0.0002334323654385558,0.8825411733317768,0.0002645002550501978,144.39918209353982,0.0,0.0,0.0,0.0,0.00014701391890982248,8.641844652873331e-05,0.0002895017958712566,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
400.0,-28.783079718049272,32.83844985627509,32.83844985627509,nan,49.57776517784225,34.39406987518777,-21.883969132337675,-34.35419874787328,27.494959288754494,19580.640826715568,19580.640826715568,51126.15001357303,51126.00683993521,51092.09741295163,51092.09741295163,74356.6585082636,42811.14931897609,35050.56576587501,35050.56576587501,0.5586397936486133,0.5586397936486133,3.35,0.0,1.2361230571428314,1.0,0.0,3.3500000000000205,1.1736391770137333,1.1739131566459133,2.854369610022655,18866.614845380314,1923.8593041844376,27467.0,27467.0,1.0,0.8,6.899110586072435,8000.0,8000.0,1.0,0.8,6.390750854991901,18000.0,18000.0,1.0,0.8,30.0,2.8384498562750906,0.0002334323654385558,0.8815886154476613,0.00026478604799135404,144.39298992918685,0.0,0.0,0.0,0.0,0.00014715317034578543,8.627919509277037e-05,0.0002890353035607807,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
405.0,-28.772727552489616,32.83870597716956,32.83870597716956,nan,49.578496149648004,34.39386681064663,-21.874850421413925,-34.34572300231082,27.495704673376167,19585.67631344759,19585.67631344759,51129.29509032058,51122.189196171545,51096.70758905209,51096.70758905209,74356.60999127793,42812.03154884436,35049.531602703966,35049.531602703966,0.5587999444744823,0.5587999444744823,3.35,0.0,1.2361222263285891,1.0,0.0,3.3499999999995143,1.1736362672346132,1.1739102461875213,2.8543766868192098,18866.60253510037,1923.858048885233,27467.0,27467.0,1.0,0.8,6.898019633194677,8000.0,8000.0,1.0,0.8,6.390273649521443,18000.0,18000.0,1.0,0.8,30.0,2.8387059771695604,0.0002334323654385558,0.8806486769785735,0.00026506866079608645,144.38687323870073,0.0,0.0,0.0,0.0,0.0001472877983773127,8.614456706124309e-05,0.00028858429965516433,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
410.0,-28.762466715131467,32.83900917082392,32.83900917082392,nan,49.580630601290636,34.394833197613764,-21.865518268820644,-34.33698312202466,27.497884751055206,19589.47369574306,19589.47369574306,51133.22817299517,51132.94243069718,51102.165074830584,51102.165074830584,74356.45636566753,42812.701887581294,35048.616086762486,35048.616086762486,0.5589228872047194,0.5589228872047194,3.35,0.0,1.2361198316933586,1.0,0.0,3.3499999999995147,1.1736277568862645,1.1739017338524784,2.854397384812914,18866.56355546788,1923.8540740689107,27467.0,27467.0,1.0,0.8,6.89694844643469,8000.0,8000.0,1.0,0.8,6.391617803837147,18000.0,18000.0,1.0,0.8,30.0,2.839009170823921,0.0002334323654385558,0.8797180978135095,0.00026534905445135094,144.38081102184768,0.0,0.0,0.0,0.0,0.00014742674090536306,8.600562453319274e-05,0.0002881188421861957,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
415.0,-28.75228071496428,32.83928339974018,32.83928339974018,nan,49.58201574571433,34.39516918432755,-21.856415668914146,-34.328491031751014,27.499304126369502,19593.88997544627,19593.88997544627,51136.76086712543,51135.90129882545,51107.10119532328,51107.10119532328,74356.3411014454,42813.47016967038,35047.634368638915,35047.634368638915,0.5590645511007482,0.5590645511007482,3.35,0.0,1.236118262927048,1.0,0.0,3.3499999999991066,1.173622216150785,1.1738961918235447,2.854410860581049,18866.53430932197,1923.8510917919955,27467.0,27467.0,1.0,0.8,6.895864992843341,8000.0,8000.0,1.0,0.8,6.391987662353181,18000.0,18000.0,1.0,0.8,30.0,2.8392833997401823,0.0002334323654385558,0.8787953552423042,0.00026562767320748194,144.37479352311854,0.0,0.0,0.0,0.0,0.000147561860012443,8.587050542611279e-05,0.00028766619317747787,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
420.0,-28.74214775185458,32.839458952024074,32.839458952024074,nan,49.58192225256937,34.39417550487883,-21.847643134548882,-34.320381784904725,27.49920801781647,19599.473687559013,19599.473687559013,51139.79198364367,51123.10208435806,51110.261136433335,51110.261136433335,74356.34994022863,42814.47308095257,35046.529843640055,35046.529843640055,0.5592414933804283,0.5592414933804283,3.35,0.0,1.2361183486459781,1.0,0.0,3.3499999999988317,1.1736225913226797,1.173896567083021,2.8544099481116243,18866.536551998306,1923.8513204813373,27467.0,27467.0,1.0,0.8,6.894736049596122,8000.0,8000.0,1.0,0.8,6.390387760544757,18000.0,18000.0,1.0,0.8,30.0,2.8394589520240743,0.0002334323654385558,0.8778784534446071,0.0002659051085291103,144.36880785431418,0.0,0.0,0.0,0.0,0.0001476909942728322,8.574137116572361e-05,0.0002872335934051741,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
425.0,-28.732296109059806,32.8395717355996,32.8395717355996,nan,49.581365135405235,34.39321037615348,-21.839556417070774,-34.312928666453786,27.498639939597517,19606.418261509127,19606.418261509127,51141.16570207899,51110.4208682953,51112.29124079277,51112.29124079277,74356.38672036654,42815.47484357244,35045.457640882334,35045.457640882334,0.559456762197827,0.559456762197827,3.35,0.0,1.2361189805483446,1.0,0.0,3.3499999999990413,1.1736248088927692,1.1738987851707903,2.8544045546894026,18866.54588427211,1923.8522721084275,27467.0,27467.0,1.0,0.8,6.893655023756458,8000.0,8000.0,1.0,0.8,6.3888026085369125,18000.0,18000.0,1.0,0.8,30.0,2.8395717355995984,0.0002334323654385558,0.8769879971418536,0.0002661750972639571,144.36298884078508,0.0,0.0,0.0,0.0,0.00014780977207856758,8.562259335998822e-05,0.00028683568775596057,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
430.0,-28.722468180606707,32.83986392921175,32.83986392921175,nan,49.586015485134,34.39612270049296,-21.829746939211386,-34.30361574338747,27.503401458822857,19606.737000583824,19606.737000583824,51147.01801007745,51146.92246101328,51117.55072581154,51117.55072581154,74356.01246669948,42815.73145628052,35044.75667824329,35044.75667824329,0.5594770476108399,0.5594770476108399,3.35,0.0,1.2361137088341638,1.0,0.0,3.3499999999993046,1.1736062219183205,1.1738801938573142,2.854449761287266,18866.450924386438,1923.8425888949273,27467.0,27467.0,1.0,0.8,6.892721241532712,8000.0,8000.0,1.0,0.8,6.39336530762666,18000.0,18000.0,1.0,0.8,30.0,2.8398639292117522,0.0002334323654385558,0.8761006553501355,0.00026644468762012746,144.35718430184858,0.0,0.0,0.0,0.0,0.00014795831282412482,8.547405261443098e-05,0.0002863380762583438,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
435.0,-28.71274265068845,32.84013371119612,32.84013371119612,nan,49.58735218914228,34.39647221651034,-21.821038008831824,-34.29549322519449,27.504767574588627,19610.899240741874,19610.899240741874,51150.341999577824,51149.977888303576,51122.4068015301,51122.4068015301,74355.91338755998,42816.47062850487,35043.82528783901,35043.82528783901,0.5596106897481677,0.5596106897481677,3.35,0.0,1.2361122147971764,1.0,0.0,3.349999999999544,1.173600889283899,1.1738748599780184,2.8544627314010333,18866.425784903273,1923.8400253810703,27467.0,27467.0,1.0,0.8,6.89170464188917,8000.0,8000.0,1.0,0.8,6.393747236037947,18000.0,18000.0,1.0,0.8,30.0,2.840133711196117,0.0002334323654385558,0.8752235125583594,0.0002667117165947832,144.35144070068864,0.0,0.0,0.0,0.0,0.0001480879790933078,8.5344386345248e-05,0.00028590369425658083,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
440.0,-28.70313669463007,32.84031690156202,32.84031690156202,nan,49.58789107566702,34.39625954176159,-21.812684674467913,-34.287738358229376,27.505319801177656,19615.951663359876,19615.951663359876,51152.8727349691,51146.57498931067,51125.704228116345,51125.704228116345,74355.8685667542,42817.30525543037,35042.84812369314,35042.84812369314,0.5597704728257278,0.5597704728257278,3.35,0.0,1.2361116202594715,1.0,0.0,3.349999999999576,1.173598733680544,1.1738727038714496,2.854467974325437,18866.41441246002,1923.8388657145938,27467.0,27467.0,1.0,0.8,6.890695877493272,8000.0,8000.0,1.0,0.8,6.393321873663834,18000.0,18000.0,1.0,0.8,30.0,2.8403169015620193,0.0002334323654385558,0.8743580842685607,0.00026697570439213395,144.34576816483533,0.0,0.0,0.0,0.0,0.0001482118740774067,8.522049136114909e-05,0.0002854886460598495,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
445.0,-28.693620507865646,32.840575761494044,32.840575761494044,nan,49.590020218770974,34.3971228070294,-21.80399791065169,-34.279592824727274,27.507500209570644,19619.326006527113,19619.326006527113,51157.1351411205,51156.79411218851,51130.36370689279,51130.36370689279,74355.69592230387,42817.88678688619,35042.010150464084,35042.010150464084,0.5598801530587217,0.5598801530587217,3.35,0.0,1.236109186061658,1.0,0.0,3.3499999999995236,1.1735902225856036,1.1738641907896408,2.854488675458989,18866.370607151726,1923.8343988162856,27467.0,27467.0,1.0,0.8,6.889622597336354,8000.0,8000.0,1.0,0.8,6.394599264023563,18000.0,18000.0,1.0,0.8,30.0,2.840575761494044,0.0002334323654385558,0.8735016540089657,0.0002672374624217481,144.34014907937163,0.0,0.0,0.0,0.0,0.00014834211349097132,8.509025194758447e-05,0.00028505234402440797,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
450.0,-28.68420518653437,32.84079241013703,32.84079241013703,nan,49.5912107982673,34.3973303689638,-21.79558558510748,-34.271754313353426,27.50871076756784,19623.44019285686,19623.44019285686,51160.44515938233,51158.72637161358,51134.26338246649,51134.26338246649,74355.62867790781,42818.623711486354,35041.116629357166,35041.116629357166,0.560011839817242,0.560011839817242,3.35,0.0,1.2361078722542151,1.0,0.0,3.349999999999889,1.1735854972974995,1.1738594643984441,2.854500168683311,18866.35354514078,1923.832658975367,27467.0,27467.0,1.0,0.8,6.888619601411424,8000.0,8000.0,1.0,0.8,6.394840796451697,18000.0,18000.0,1.0,0.8,30.0,2.840792410137027,0.0002334323654385558,0.8726551921729744,0.00026749667856475174,144.33458998311593,0.0,0.0,0.0,0.0,0.00014846754359931484,8.496482183924096e-05,0.0002846321531614572,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
455.0,-28.67491214546364,32.841017098531594,32.841017098531594,nan,49.59203522829341,34.397615727705535,-21.787463064552888,-34.26419855151323,27.509552506522656,19628.137121624743,19628.137121624743,51162.26025919022,51160.609781825,51138.3077735687,51138.3077735687,74355.57034850995,42819.37929354693,35040.21228329224,35040.21228329224,0.5601603370132483,0.5601603370132483,3.35,0.0,1.2361069353902714,1.0,0.0,3.349999999999864,1.17358221167886,1.1738561780127947,2.8545081602827644,18866.338745144316,1923.8311497957322,27467.0,27467.0,1.0,0.8,6.8877561464840875,8000.0,8000.0,1.0,0.8,6.395076222728124,18000.0,18000.0,1.0,0.8,30.0,2.8410170985315943,0.0002334323654385558,0.8718205915608102,0.0002677527552092393,144.32910350478227,0.0,0.0,0.0,0.0,0.0001485885418267457,8.48438236118101e-05,0.0002842268090995638,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
460.0,-28.665733734137977,32.84118714853062,32.84118714853062,nan,49.59296139366927,34.39740564451236,-21.779115797774647,-34.25642978455869,27.510503125711622,19631.697362079834,19631.697362079834,51166.08620235595,51158.20489299261,51141.3686735512,51141.3686735512,74355.48800433749,42820.140925365864,35039.27453219069,35039.27453219069,0.5602769356438625,0.5602769356438625,3.35,0.0,1.2361058501666413,1.0,0.0,3.3499999999990755,1.173578501082494,1.1738524665502104,2.8545171856079525,18866.31785184682,1923.8290192723123,27467.0,27467.0,1.0,0.8,6.886760226602051,8000.0,8000.0,1.0,0.8,6.394775611624076,18000.0,18000.0,1.0,0.8,30.0,2.841187148530622,0.0002334323654385558,0.8709971311693238,0.00026800589472111136,144.32368511161337,0.0,0.0,0.0,0.0,0.00014871304598524683,8.471931945330897e-05,0.000283809720168585,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
465.0,-28.65661346020709,32.8414262458938,32.8414262458938,nan,49.59501523934307,34.398379168246116,-21.77083783326935,-34.24867104096336,27.512603541163948,19635.09620375055,19635.09620375055,51169.723832558855,51169.66936135388,51145.67242608839,51145.67242608839,74355.33119360301,42820.7035643085,35038.475143660566,35038.475143660566,0.5603867212612728,0.5603867212612728,3.35,0.0,1.2361035632295532,1.0,0.0,3.3499999999994974,1.1735703025157644,1.1738442660695705,2.8545371272761906,18866.278064048525,1923.8249620460124,27467.0,27467.0,1.0,0.8,6.885775627009954,8000.0,8000.0,1.0,0.8,6.396208670169235,18000.0,18000.0,1.0,0.8,30.0,2.8414262458937998,0.0002334323654385558,0.8701797179882896,0.0002682576490959965,144.318301442298,0.0,0.0,0.0,0.0,0.00014883748556639343,8.459487987216236e-05,0.00028339284757174395,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
470.0,-28.647629158617235,32.84153109077938,32.84153109077938,nan,49.594837333448254,34.39755200245089,-21.763291978412266,-34.24170316485686,27.512419591931845,19640.820193234642,19640.820193234642,51171.90999777306,51159.325306869585,51147.55963402878,51147.55963402878,74355.35153647735,42821.58405278965,35037.51942631966,35037.51942631966,0.5605653743421332,0.5605653743421332,3.35,0.0,1.236103788516484,1.0,0.0,3.3499999999999805,1.1735710205215473,1.173844984242968,2.854535380833812,18866.283225673356,1923.8254883852649,27467.0,27467.0,1.0,0.8,6.884734787704412,8000.0,8000.0,1.0,0.8,6.394915663358698,18000.0,18000.0,1.0,0.8,30.0,2.8415310907793767,0.0002334323654385558,0.8693753007929502,0.00026850586303250624,144.31299842973155,0.0,0.0,0.0,0.0,0.00014894932259423914,8.448304284431666e-05,0.00028301819352846084,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
475.0,-28.638736087448457,32.84176090993942,32.84176090993942,nan,49.597344220988475,34.39886858959241,-21.754860190323438,-34.233775560837216,27.514992655174773,19642.85782075201,19642.85782075201,51175.91791601445,51175.440469664485,51151.6963789095,51151.6963789095,74355.12868056608,42822.06845973274,35036.73357870371,35036.73357870371,0.5606361042940224,0.5606361042940224,3.35,0.0,1.2361009108880534,1.0,0.0,3.349999999999494,1.1735609772091247,1.173834938585989,2.8545598098930665,18866.22668014363,1923.8197223459215,27467.0,27467.0,1.0,0.8,6.883876029954077,8000.0,8000.0,1.0,0.8,6.396930058708061,18000.0,18000.0,1.0,0.8,30.0,2.841760909939417,0.0002334323654385558,0.8685798422097563,0.00026875176477119235,144.30774965000225,0.0,0.0,0.0,0.0,0.0001490766578991587,8.43557075393971e-05,0.0002825916202569803,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
480.0,-28.63005298907517,32.841893368648485,32.841893368648485,nan,49.598190758284204,34.398774528806555,-21.74713652150008,-34.22659010449422,27.515857908217743,19646.80024294862,19646.80024294862,51179.0851590776,51174.556077545356,51154.080635672726,51154.080635672726,74355.06574667059,42822.78031531789,35035.872701502994,35035.872701502994,0.560762405159264,0.560762405159264,3.35,0.0,1.2360999641334636,1.0,0.0,3.3499999999993455,1.1735575999476897,1.173831560536151,2.8545680247388994,18866.21071184179,1923.8180940322936,27467.0,27467.0,1.0,0.8,6.882916537360659,8000.0,8000.0,1.0,0.8,6.396819509693169,18000.0,18000.0,1.0,0.8,30.0,2.841893368648485,0.0002334323654385558,0.867803922826432,0.00026899206064691204,144.30262516669708,0.0,0.0,0.0,0.0,0.00014919215939227827,8.424020604627753e-05,0.0002822046902550297,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,10.0
485.0,-28.62132163359914,32.842102841199285,32.842102841199285,nan,49.59907323298978,34.39893767204816,-21.739527881916732,-34.219504113402195,27.51675816150143,19651.254510704348,19651.254510704348,51181.507223976216,51175.47202954937,51157.85114158713,51157.85114158713,74355.00583351146,42823.45420287015,35035.05736737923,35035.05736737923,0.5609025926414329,0.5609025926414329,3.35,0.0,1.2360989124281327,1.0,0.0,3.3499999999992873,1.173554086093716,1.173828045861887,2.854576571882415,18866.195509995447,1923.8165438753751,27467.0,27467.0,1.0,0.8,6.881986629305201,8000.0,8000.0,1.0,0.8,6.396934003693671,18000.0,18000.0,1.0,0.8,30.0,2.842102841199285,0.0002334323654385558,0.8670244453767834,0.00026923389148170206,144.29747257058904,0.0,0.0,0.0,0.0,0.00014930614289876252,8.412622253979328e-05,0.0002818228455083075,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
490.0,-28.61268133271943,32.84232217513786,32.84232217513786,nan,49.60088571477684,34.39970533034239,-21.73159302969689,-34.212073765788205,27.518617026510604,19654.18899773383,19654.18899773383,51185.02529722043,51184.527299481684,51161.799152481464,51161.799152481464,74354.84962344871,42824.01332123723,35034.26255801276,35034.26255801276,0.5609990781221305,0.5609990781221305,3.35,0.0,1.2360968667129053,1.0,0.0,3.3499999999993184,1.1735468306686285,1.1738207887430605,2.8545942202334924,18866.155874606386,1923.8125021904918,27467.0,27467.0,1.0,0.8,6.881088303427164,8000.0,8000.0,1.0,0.8,6.398065912435211,18000.0,18000.0,1.0,0.8,30.0,2.842322175137859,0.0002334323654385558,0.8662538403851135,0.0002694733974683194,144.2923740703438,0.0,0.0,0.0,0.0,0.00014942575193195202,8.400661350660378e-05,0.00028142215524712264,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
495.0,-28.604009977909147,32.84231108099255,32.84231108099255,nan,49.596288974303775,34.395490258442415,-21.725076512996434,-34.20628620134664,27.513909049898082,19663.01093494497,19663.01093494497,51183.74025710925,51130.960591169875,51161.59945786593,51161.59945786593,74355.22427946329,42825.57954274592,35032.93859635263,35032.93859635263,0.5612720977106995,0.5612720977106995,3.35,0.0,1.2361020939191802,1.0,0.0,3.3499999999995933,1.173565206771866,1.1738391691360985,2.8545495219774524,18866.25093658024,1923.8221958140896,27467.0,27467.0,1.0,0.8,6.880257251816175,8000.0,8000.0,1.0,0.8,6.391370073896234,18000.0,18000.0,1.0,0.8,30.0,2.842311080992552,0.0002334323654385558,0.8654812088132833,0.00026971396150660495,144.28725760790715,0.0,0.0,0.0,0.0,0.00014951897772097928,8.391338771757652e-05,0.0002811098488538813,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
500.0,-28.595599537494085,32.84238747298614,32.84238747298614,nan,49.60108670582997,34.399066752389395,-21.717129954055675,-34.19869230184702,27.518819222802623,19664.594084790602,19664.594084790602,51187.85224806485,51177.44231048609,51162.974513750516,51162.974513750516,74354.84554078573,42825.60072277025,35032.494242239416,35032.494242239416,0.5613244078145194,0.5613244078145194,3.35,0.0,1.2360967073636129,1.0,0.0,3.3499999999995445,1.1735460414720025,1.173819999362201,2.8545961399162727,18866.154838706825,1923.8123965581342,27467.0,27467.0,1.0,0.8,6.8793585182180825,8000.0,8000.0,1.0,0.8,6.397180288810762,18000.0,18000.0,1.0,0.8,30.0,2.8423874729861396,0.0002334323654385558,0.8647325355156894,0.0002699474760705595,144.2822954425138,0.0,0.0,0.0,0.0,0.00014964138126017136,8.379098417838444e-05,0.0002806997969975879,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
505.0,-28.587244176541173,32.842634452358325,32.842634452358325,nan,49.6040801279247,34.40027263277182,-21.70885511815052,-34.190885606780625,27.521883570015486,19665.241667252667,19665.241667252667,51193.8712651691,51193.19590637042,51167.42014244985,51167.42014244985,74354.60677597011,42825.97716335355,35031.81068068507,35031.81068068507,0.5613538462656507,0.5613538462656507,3.35,0.0,1.2360933000361545,1.0,0.0,3.3499999999992665,1.173534081083493,1.1738080361816043,2.854625233301306,18866.09425658943,1923.8062189014017,27467.0,27467.0,1.0,0.8,6.87838942903573,8000.0,8000.0,1.0,0.8,6.3991494882963025,18000.0,18000.0,1.0,0.8,30.0,2.8426344523583253,0.0002334323654385558,0.863989457213057,0.0002701796457002277,144.2773661119889,0.0,0.0,0.0,0.0,0.0001497673111477179,8.36650542908379e-05,0.000280277931874307,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,12.0
510.0,-28.57848833940064,32.843182267005595,32.843182267005595,nan,49.61436632964762,34.404751042127494,-21.69615665891798,-34.178612859081454,27.532408680322142,19651.51141317353,19651.51141317353,51213.42710043753,51254.58991953058,51177.28080610071,51177.28080610071,74353.80231463983,42825.52240542035,35031.42212135498,35031.42212135498,0.5609681315562142,0.5609681315562142,3.35,0.0,1.2360816252278166,1.0,0.0,3.3499999999996,1.1734930026056858,1.1737669481142516,2.8547251603217774,18865.890139535484,1923.7854047544763,27467.0,27467.0,1.0,0.8,6.87733581202151,8000.0,8000.0,1.0,0.8,6.406823739941323,18000.0,18000.0,1.0,0.8,30.0,2.843182267005595,0.0002334323654385558,0.8632115021717515,0.00027042314062227386,144.27220087785284,0.0,0.0,0.0,0.0,0.0001499654806704323,8.346688476812349e-05,0.0002796140639732137,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,12.0
515.0,-28.570181525142168,32.84350948205076,32.84350948205076,nan,49.611930443812184,34.40379467928152,-21.691464159277217,-34.17440200047565,27.52991007914912,19664.654991336985,19664.654991336985,51208.44533836562,51235.41273021861,51183.17067691373,51183.17067691373,74354.01353796934,42826.495955958126,35030.57509112357,35030.57509112357,0.5613568986573627,0.5613568986573627,3.35,0.0,1.2360843995539472,1.0,0.0,3.349999999999094,1.1735027541417697,1.1737767019267782,2.8547014382168974,18865.943733514603,1923.790869819419,27467.0,27467.0,1.0,0.8,6.876300699953494,8000.0,8000.0,1.0,0.8,6.404426591277327,18000.0,18000.0,1.0,0.8,30.0,2.843509482050763,0.0002334323654385558,0.8624741414850532,0.00027065433525533847,144.2673008726814,0.0,0.0,0.0,0.0,0.00015003352962974278,8.339883580881302e-05,0.00027938609995952363,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,10.0
520.0,-28.562137476165933,32.843740770077645,32.843740770077645,nan,49.60819675996902,34.40193923077486,-21.686291886695958,-34.16980969542635,27.526093371082858,19675.570173420292,19675.570173420292,51202.12093520613,51205.325958590474,51187.3338613976,51187.3338613976,74354.29303777497,42827.74136610448,35029.50185741166,35029.50185741166,0.5616856972020362,0.5616856972020362,3.35,0.0,1.2360886679170653,1.0,0.0,3.3499999999995196,1.173517650295891,1.173791601558325,2.8546652018018905,18866.014651375743,1923.7981014286984,27467.0,27467.0,1.0,0.8,6.87584572551157,8000.0,8000.0,1.0,0.8,6.400665744823809,18000.0,18000.0,1.0,0.8,30.0,2.8437407700776447,0.0002334323654385558,0.8617607531124196,0.0002708783900815494,144.26255618411872,0.0,0.0,0.0,0.0,0.0001501077753734167,8.33245900651391e-05,0.000279137376718216,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
525.0,-28.554027231063866,32.8437398929427,32.8437398929427,nan,49.60598648702728,34.399190972725535,-21.6796527398537,-34.16378258317707,27.523836208139315,19681.655483920327,19681.655483920327,51203.93247898182,51171.96501963232,51187.31807296861,51187.31807296861,74354.45097868651,42828.873232215825,35028.419718300756,35028.419718300756,0.5618767744077692,0.5618767744077692,3.35,0.0,1.2360911164013668,1.0,0.0,3.349999999999155,1.1735264599102802,1.1738004132292703,2.8546437719487963,18866.05472593538,1923.8021878965174,27467.0,27467.0,1.0,0.8,6.8748646162462785,8000.0,8000.0,1.0,0.8,6.39649562745404,18000.0,18000.0,1.0,0.8,30.0,2.8437398929427005,0.0002334323654385558,0.8610421387287944,0.0002711044616041502,144.25777276648324,0.0,0.0,0.0,0.0,0.0001502052696923437,8.32270957462121e-05,0.00027881077074981054,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,10.0
530.0,-28.546120609868453,32.84379527997219,32.84379527997219,nan,49.6095071657561,34.401488140083266,-21.672062212546738,-34.1565867542289,27.52742970727794,19682.939093758745,19682.939093758745,51208.052149816394,51202.64867619079,51188.315039499445,51188.315039499445,74354.2056743448,42829.09249880769,35027.903528374576,35027.903528374576,0.5619216998760561,0.5619216998760561,3.35,0.0,1.2360871535493057,1.0,0.0,3.3499999999990306,1.1735124346928671,1.1737863847377472,2.8546778891838205,18865.99248453525,1923.7958410400342,27467.0,27467.0,1.0,0.8,6.874058364051501,8000.0,8000.0,1.0,0.8,6.400331084523849,18000.0,18000.0,1.0,0.8,30.0,2.8437952799721913,0.0002334323654385558,0.8603421890789397,0.00027132502439344803,144.2531097514624,0.0,0.0,0.0,0.0,0.000150321745635078,8.311061980347778e-05,0.0002784205763416506,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,10.0
535.0,-28.53828325816084,32.84399125772178,32.84399125772178,nan,49.609627515915804,34.4018293391006,-21.665430528337264,-34.15044777849687,27.52755231737956,19687.710421604173,19687.710421604173,51207.308553821174,51204.01124072701,51191.842638992086,51191.842638992086,74354.19810534886,42829.804133928024,35027.10441268981,35027.10441268981,0.5620707378389976,0.5620707378389976,3.35,0.0,1.2360870496975256,1.0,0.0,3.3499999999992904,1.1735119561587106,1.1737859060918794,2.854679053263035,18865.990564043736,1923.7956452044007,27467.0,27467.0,1.0,0.8,6.87356485117841,8000.0,8000.0,1.0,0.8,6.400501405090877,18000.0,18000.0,1.0,0.8,30.0,2.8439912577217825,0.0002334323654385558,0.8596489775953264,0.0002715438179098753,144.24848788636493,0.0,0.0,0.0,0.0,0.00015042118059099534,8.301118484756046e-05,0.00027808746923932757,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
540.0,-28.53053783689958,32.844044233242265,32.844044233242265,nan,49.610445903986715,34.40108325391304,-21.65830384290554,-34.14381587700916,27.5283983669139,19690.435811443014,19690.435811443014,51212.57643508111,51197.23995218857,51192.79619836077,51192.79619836077,74354.10499134455,42830.4461323262,35026.287621131494,35026.287621131494,0.5621616548241812,0.5621616548241812,3.35,0.0,1.2360860507423057,1.0,0.0,3.3499999999992913,1.173508654128204,1.1737826032905319,2.854687085787795,18865.96693810235,1923.7932360288528,27467.0,27467.0,1.0,0.8,6.8724594380327835,8000.0,8000.0,1.0,0.8,6.399654994023571,18000.0,18000.0,1.0,0.8,30.0,2.844044233242265,0.0002334323654385558,0.8589644894873019,0.00027176020463649987,144.2439205257179,0.0,0.0,0.0,0.0,0.00015052866780820636,8.290369763034943e-05,0.0002777273870616706,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
545.0,-28.52288893537845,32.84418726036671,32.84418726036671,nan,49.61274932082745,34.40235881124678,-21.65128365524145,-34.13720688605679,27.530753501390393,19692.916054268106,19692.916054268106,51216.0373999214,51213.59176192222,51195.37068660077,51195.37068660077,74353.93083167543,42830.809385951885,35025.69049524838,35025.69049524838,0.5622420507866837,0.5622420507866837,3.35,0.0,1.236083489614539,1.0,0.0,3.349999999999374,1.1734994624168704,1.1737734094334438,2.854709445797732,18865.922748335553,1923.788729926688,27467.0,27467.0,1.0,0.8,6.871605353966143,8000.0,8000.0,1.0,0.8,6.401698970240277,18000.0,18000.0,1.0,0.8,30.0,2.8441872603667093,0.0002334323654385558,0.8582891083148766,0.0002719740506749126,144.2394103651788,0.0,0.0,0.0,0.0,0.0001506358541920776,8.27965112464782e-05,0.00027736831267570196,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,3.0
550.0,-28.51530139746986,32.844308822315725,32.844308822315725,nan,49.613681458309316,34.40248380831041,-21.644517693768417,-34.1309056506492,27.531700093339417,19696.272921177337,19696.272921177337,51218.755171197896,51215.31499704095,51197.558801683044,51197.558801683044,74353.88214969337,42831.39986172618,35024.980319963535,35024.980319963535,0.5623492930258938,0.5623492930258938,3.35,0.0,1.2360824626358227,1.0,0.0,3.3499999999996133,1.1734957680612015,1.1737697142153476,2.8547184328876822,18865.91039619085,1923.7874703584662,27467.0,27467.0,1.0,0.8,6.870783449161479,8000.0,8000.0,1.0,0.8,6.401914374630119,18000.0,18000.0,1.0,0.8,30.0,2.8443088223157247,0.0002334323654385558,0.8576197115681669,0.00027218633421067503,144.23493666622963,0.0,0.0,0.0,0.0,0.00015073811488344383,8.269425055511197e-05,0.0002770257393596251,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
555.0,-28.507795954801427,32.844516299137496,32.844516299137496,nan,49.614977090992056,34.40306593778528,-21.63775722800688,-34.124590166006215,27.533030634690377,19699.302632387153,19699.302632387153,51221.157670392786,51221.50125121706,51201.29338447492,51201.29338447492,74353.76461558437,42831.92110577237,35024.27056645777,35024.27056645777,0.5624471920124122,0.5624471920124122,3.35,0.0,1.2360809960728512,1.0,0.0,3.349999999999779,1.1734905752685076,1.1737645202104248,2.8547310652524693,18865.880574103496,1923.784429351868,27467.0,27467.0,1.0,0.8,6.8700370151430485,8000.0,8000.0,1.0,0.8,6.402687656402132,18000.0,18000.0,1.0,0.8,30.0,2.8445162991374957,0.0002334323654385558,0.8569581117805528,0.0002723964709938266,144.23051164458568,0.0,0.0,0.0,0.0,0.0001508406710818312,8.259169435672459e-05,0.0002766821760950274,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
560.0,-28.500447708385604,32.844442125563596,32.844442125563596,nan,49.61151526020842,34.4004799477599,-21.632586685914283,-34.11998333232475,27.52949130459047,19707.820285471273,19707.820285471273,51218.20854204015,51188.153846148874,51199.958260144726,51199.958260144726,74354.02554951746,42833.10604862585,35023.24388987957,35023.24388987957,0.5627068796778731,0.5627068796778731,3.35,0.0,1.2360848550731314,1.0,0.0,3.349999999999409,1.1735043885502086,1.1737783367167607,2.8546974623066523,18865.946781220853,1923.7911805989665,27467.0,27467.0,1.0,0.8,6.869424714155959,8000.0,8000.0,1.0,0.8,6.398519230768609,18000.0,18000.0,1.0,0.8,30.0,2.844442125563596,0.0002334323654385558,0.8563109023075458,0.0002726023513300057,144.2261795649627,0.0,0.0,0.0,0.0,0.0001509155213570904,8.25168440814654e-05,0.00027643142767290913,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,7.0
565.0,-28.493132111891573,32.84452911021529,32.84452911021529,nan,49.61530758244919,34.40255120162287,-21.62532890894869,-34.11308052074162,27.533363119660432,19708.14096223754,19708.14096223754,51224.00375977589,51216.64095070392,51201.52398387523,51201.52398387523,74353.75796366585,42833.23203695663,35022.806585232465,35022.806585232465,0.5627230620217505,0.5627230620217505,3.35,0.0,1.236080606491305,1.0,0.0,3.349999999999844,1.1734892776643613,1.1737632223033598,2.854734221916052,18865.878886303275,1923.7842572441432,27467.0,27467.0,1.0,0.8,6.868495619180941,8000.0,8000.0,1.0,0.8,6.40208011883799,18000.0,18000.0,1.0,0.8,30.0,2.8445291102152908,0.0002334323654385558,0.8556670924817066,0.0002728074592205337,144.22186699224537,0.0,0.0,0.0,0.0,0.00015102774004642716,8.240462539212863e-05,0.0002760554950636309,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,6.0
570.0,-28.485859295388654,32.84473379210044,32.84473379210044,nan,49.61759633095937,34.40339386507416,-21.618177485026237,-34.10635121455414,27.53571205302693,19708.928105640785,19708.928105640785,51228.87291228829,51227.6566045417,51205.20825780796,51205.20825780796,74353.5552426921,42833.610430371446,35022.16090257851,35022.16090257851,0.5627559121912924,0.5627559121912924,3.35,0.0,1.236078013493679,1.0,0.0,3.349999999999629,1.17348011045751,1.1737540529564745,2.8547565230516945,18865.8274496383,1923.7790121640212,27467.0,27467.0,1.0,0.8,6.867683463560638,8000.0,8000.0,1.0,0.8,6.4034570755677125,18000.0,18000.0,1.0,0.8,30.0,2.844733792100442,0.0002334323654385558,0.8550275652690829,0.0002730115085413569,144.21757989413885,0.0,0.0,0.0,0.0,0.0001511372121679285,8.229515327062731e-05,0.0002756887634566015,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
575.0,-28.478618167650566,32.84510936913154,32.84510936913154,nan,49.62136518387126,34.40516528742689,-21.610865106613172,-34.09939926406366,27.539567862229397,19708.823464066983,19708.823464066983,51235.59868203039,51249.32711848719,51211.96864436776,51211.96864436776,74353.26251841061,42833.74570224585,35021.68535129418,35021.68535129418,0.5627605658143653,0.5627605658143653,3.35,0.0,1.2360737528232857,1.0,0.0,3.3499999999989205,1.1734650626610703,1.1737390016472091,2.854793130698919,18865.75317631314,1923.771438392636,27467.0,27467.0,1.0,0.8,6.8666751867256215,8000.0,8000.0,1.0,0.8,6.406165889810899,18000.0,18000.0,1.0,0.8,30.0,2.845109369131542,0.0002334323654385558,0.854391336998668,0.0002732148084021593,144.21331172877242,0.0,0.0,0.0,0.0,0.00015125038313612037,8.218198230243543e-05,0.0002753096407131587,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,10.0
580.0,-28.47138884588067,32.84539944189455,32.84539944189455,nan,49.620273790229135,34.40468661872551,-21.605153096455933,-34.09417244894428,27.5384510349735,19714.755067967595,19714.755067967595,51233.53542467593,51238.40737022229,51217.189954101894,51217.189954101894,74353.34805219904,42834.56825333966,35020.86644317709,35020.86644317709,0.5629430985083039,0.5629430985083039,3.35,0.0,1.236074963877909,1.0,0.0,3.3499999999997025,1.1734694211848558,1.1737433611884682,2.85478252736871,18865.774878916174,1923.7736514422536,27467.0,27467.0,1.0,0.8,6.866235676841788,8000.0,8000.0,1.0,0.8,6.404800921277786,18000.0,18000.0,1.0,0.8,30.0,2.84539944189455,0.0002334323654385558,0.8537566556553525,0.00027341791585726576,144.20905077425306,0.0,0.0,0.0,0.0,0.00015133552206589434,8.209684337266146e-05,0.0002750244252984159,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,10.0
585.0,-28.464434322038425,32.845456980131594,32.845456980131594,nan,49.62046503731983,34.40406029999624,-21.5990227103395,-34.088493849243946,27.538648599618746,19718.169663891294,19718.169663891294,51236.28843122253,51231.52868167963,51218.22564236869,51218.22564236869,74353.3268997448,42835.207833817316,35020.132295474985,35020.132295474985,0.5630524036152518,0.5630524036152518,3.35,0.0,1.236074750130065,1.0,0.0,3.3499999999997416,1.173468650167822,1.1737425899914447,2.8547844030779217,18865.769511875544,1923.7731041564189,27467.0,27467.0,1.0,0.8,6.865411662339545,8000.0,8000.0,1.0,0.8,6.403941085209953,18000.0,18000.0,1.0,0.8,30.0,2.845456980131594,0.0002334323654385558,0.8531465796801843,0.0002736134340784226,144.20495202294708,0.0,0.0,0.0,0.0,0.00015142807016801,8.20042952705458e-05,0.00027471438915632843,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
590.0,-28.457593776466616,32.845514506319525,32.845514506319525,nan,49.61650588028135,34.400205664763675,-21.59433084844193,-34.08436275841666,27.53458967752348,19726.651001154692,19726.651001154692,51235.93641719154,51182.199766387144,51219.26111375145,51219.26111375145,74353.66275520672,42836.45417843623,35019.120640856105,35019.120640856105,0.5633108610425815,0.5633108610425815,3.35,0.0,1.2360792696056886,1.0,0.0,3.3499999999997803,1.1734844907462745,1.1737584342677934,2.854745867045568,18865.854728933045,1923.7817938779344,27467.0,27467.0,1.0,0.8,6.864439390415114,8000.0,8000.0,1.0,0.8,6.397774970798393,18000.0,18000.0,1.0,0.8,30.0,2.8455145063195246,0.0002334323654385558,0.852546961224195,0.00027380587352439096,144.20092067370655,0.0,0.0,0.0,0.0,0.0001514954302448024,8.19369351937534e-05,0.0002744887328990739,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,8.0
595.0,-28.450701037220014,32.845625150220215,32.845625150220215,nan,49.622305563557916,34.40448519947006,-21.586743347677793,-34.07705129412932,27.540527499842398,19724.104637584795,19724.104637584795,51241.05498065507,51237.69688487376,51221.25270396387,51221.25270396387,74353.1975750866,42836.24719805686,35018.83375225526,35018.83375225526,0.5632427617985575,0.5632427617985575,3.35,0.0,1.236072693974711,1.0,0.0,3.3499999999993606,1.173461317610566,1.1737352557224432,2.8548022416464156,18865.736698156295,1923.7697580882664,27467.0,27467.0,1.0,0.8,6.863957565904511,8000.0,8000.0,1.0,0.8,6.40471211060922,18000.0,18000.0,1.0,0.8,30.0,2.845625150220215,0.0002334323654385558,0.8519432276388726,0.0002739999073477049,144.19685879306553,0.0,0.0,0.0,0.0,0.00015161471610726938,8.181764933128642e-05,0.0002740891252598095,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,4.0
600.0,-28.44385794837927,32.84590123945363,32.84590123945363,nan,49.624046694394224,34.40544749156613,-21.580412070847974,-34.07110670870168,27.54231376217899,19726.205413939668,19726.205413939668,51243.677488885434,51247.92811374505,51226.222310165365,51226.222310165365,74353.0456318231,42836.62461411491,35018.245575231325,35018.245575231325,0.5633122131021939,0.5633122131021939,3.35,0.0,1.2360706900199876,1.0,0.0,3.349999999999052,1.1734543466649874,1.1737282831495357,2.8548192006965234,18865.698145387953,1923.7658267999727,27467.0,27467.0,1.0,0.8,6.863289802271505,8000.0,8000.0,1.0,0.8,6.405991014218132,18000.0,18000.0,1.0,0.8,30.0,2.8459012394536316,0.0002334323654385558,0.8513442993082542,0.00027419266873370435,144.19282639769122,0.0,0.0,0.0,0.0,0.0001517117653280953,8.172060011046051e-05,0.00027376401037004273,20000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20000.0,,,,,5.0
