time_s,room_c,dock_c,sink_c,tevap_c,tcond_c,t7_c,t8_c,t2_c,t3_c,t4_c,t5_c,t6_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,q_condenser_ua_w,q_sink_rejection_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,cop_vcc,cop_system,m_ref_kg_s,m_air_kg_s,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,condenser_lmtd_k,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,base_vcc_cascade_load_w,base_vcc_dock_load_w,load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,newton_iterations
0.0,nan,nan,35.0,-5.0,40.0,5.226183930062689e-10,124.28581633430963,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,86324.18288097206,129842.5536800067,129580.0,16729.18288097206,16729.18288097206,14219.805448826251,4.160095594337608,4.160095594337608,0.06451645728013204,0.0,18000.0,18000.0,1.0,0.8,7.213475204444817,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,1533.0,0.0,0.886918697191838,2.81675167886202,0.0010107581102084782,0.06451645728013203,0.040645507140561664,0.02387095013957037,0.06451645728013204,1.0,0.478125,0.0016162867045794531,0.4684080395135633,0.009716960486436714,0.0008081433522897266,0.5,0.5,0.0,1.0,1.0,536121.2559558621,579.6100879706734,0.06451645728013204,0.06451645728013203,0.04064550714056167,0.02387095013957037,0.375,0.125,0.0,5.000000000522618,5.000000000522618,5.000000000522448,5.000000000522618,5.000000000522618,5.000000000522448,16729.18288097206,14219.805448826251,0.85,43845.0,25750.0,69595.0,1.0,0.0,0.0,0.0,0.0010107581102084782,2.9062294944994037e-06,5.120452239709863e-06,0.0
5.0,nan,nan,34.65058952322652,-4.774189655248746,37.45309859449841,14.793713272430693,137.5725726212848,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85583.63039812444,85583.6304082511,120524.67808393853,15988.630398124438,15988.630398124438,13590.335838405772,4.352780586394936,4.352780586394936,0.061703169440832865,0.0,18000.0,18000.0,1.0,0.8,4.754646133791728,357788.2872902222,1447616.0070449598,4.046012847454442,1447616.0070449598,4.046012847454442,0.85,1533.0,0.0,0.8970350918332917,2.663544153700397,0.0010107581102084782,0.0617031695125254,0.038873129783413694,0.022830039729111705,0.061703169449884784,1.0,0.4921914388040715,0.0016162867045794531,0.4833651594177,0.00882627938637157,0.0008281071226827867,0.5123516269338209,0.5123516269338209,0.0,1.0,1.0,523574.0126560103,583.6988309577154,0.06451645728013204,0.0617031695125254,0.03887312975146801,0.022830039689364853,0.375,0.125,0.0,19.567902927679427,19.567902770302794,19.567903195647546,19.567902927679427,19.567902770302794,19.567903195647546,15988.630398124438,13590.335838405772,0.85,43845.0,25750.0,69595.0,,,,,,,,4.0
10.0,nan,nan,34.37265638827213,-4.754980836163319,37.26859838723584,15.97791903676324,138.62356457462317,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85528.4494630206,85528.44946302097,113321.76295846043,15933.449463020608,15933.449463020608,13543.432043567516,4.367855194289261,4.367855194289261,0.0614977265891148,0.0,18000.0,18000.0,1.0,0.8,4.751580525723387,358055.7381203328,1440093.1411669473,4.021980345090772,1440093.1411669473,4.021980345090772,0.85,1533.0,0.0,0.8977623892310373,2.6525251780299555,0.0010107581102084782,0.061497726589114246,0.038743700298867936,0.02275402629024631,0.061497726589116355,1.0,0.4932186531079224,0.0016162867045794531,0.4844541615697097,0.008764491538212672,0.000829554864351828,0.5132473477641286,0.5132473477641286,0.0,1.0,1.0,522667.8453339619,583.9929128114239,0.061703169449884784,0.061497726589114246,0.03874370029886824,0.02275402629024656,0.375,0.125,0.0,20.732899872926566,20.732899872927305,20.732899872925657,20.732899872926566,20.732899872927305,20.732899872925657,15933.449463020608,13543.432043567516,0.85,43845.0,25750.0,69595.0,,,,,,,,4.0
15.0,nan,nan,34.15158173330095,-4.7396236209566736,37.123603175604856,16.91976719963162,139.45825360204213,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85484.92670311047,85484.92670310954,107592.39220022745,15889.926703110466,15889.926703110466,13506.437697643896,4.379818818571184,4.379818818571184,0.061336108717823704,0.0,18000.0,18000.0,1.0,0.8,4.7491625946171965,358269.6745852216,1434201.862985888,4.003134969897471,1434201.862985888,4.003134969897471,0.85,1533.0,0.0,0.8983333162787027,2.6438729058329278,0.0010107581102084782,0.061336108717823495,0.03864188069161536,0.022694228026208133,0.06133610871782429,1.0,0.4940267424643857,0.0016162867045794531,0.48531055718018495,0.008716185284200763,0.0008306928488118564,0.513951421154576,0.513951421154576,0.0,1.0,1.0,521955.9632238142,584.2238293905224,0.061497726589116355,0.061336108717823495,0.03864188069161546,0.022694228026208237,0.375,0.125,0.0,21.65939082058827,21.6593908205885,21.65939082058759,21.65939082058827,21.6593908205885,21.65939082058759,15889.926703110466,13506.437697643896,0.85,43845.0,25750.0,69595.0,,,,,,,,4.0
20.0,nan,nan,33.97573557599795,-4.72736657541914,37.0093972164215,17.668609170895138,140.12114570959477,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85450.54745726252,85450.54745726267,103035.16318756292,15855.547457262519,15855.547457262519,13477.21533867314,4.389315486430745,4.389315486430745,0.06120870738488143,0.0,18000.0,18000.0,1.0,0.8,4.747252636514593,358440.49552673334,1429574.439337549,3.988317327920132,1429574.439337549,3.988317327920132,0.85,1533.0,0.0,0.8987825992984037,2.6370624402438883,0.0010107581102084782,0.06120870738488137,0.03856161757727026,0.022647089807611112,0.06120870738488153,1.0,0.4946637491291,0.0016162867045794531,0.48598545719821007,0.008678291930889948,0.0008315893371318267,0.5145060803727892,0.5145060803727892,0.0,1.0,1.0,521395.4060735621,584.4055899927561,0.06133610871782429,0.06120870738488137,0.0385616175772703,0.02264708980761113,0.375,0.125,0.0,22.395975746314264,22.39597574631432,22.395975746314548,22.395975746314264,22.39597574631432,22.395975746314548,15855.547457262519,13477.21533867314,0.85,43845.0,25750.0,69595.0,,,,,,,,4.0
25.0,nan,nan,33.8358660936041,-4.717594817968281,36.91927452446299,18.263912047628878,140.64765466179477,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85423.35622082374,85423.35636348504,99410.30568184394,15828.356220823747,15828.356220823747,13454.102787700185,4.396855809224269,4.396855809224269,0.06110810788816316,0.0,18000.0,18000.0,1.0,0.8,4.745742020193614,358576.72589539824,1425930.8146684985,3.9766407345814803,1425930.8146684985,3.9766407345814803,0.85,1533.0,0.0,0.8991368783589504,2.631690938269425,0.0010107581102084782,0.061108107832845815,0.038498239642662906,0.022609868190182913,0.061108107650462484,1.0,0.4951667459654641,0.0016162867045794531,0.4865182603537226,0.008648485611741556,0.0008322968735443064,0.514943834646505,0.514943834646505,0.0,1.0,1.0,520953.15561541397,584.5489461974091,0.06120870738488153,0.061108107832845815,0.03849823969435074,0.02260986819381242,0.375,0.125,0.0,22.98150686559717,22.981506659454283,22.981507216599937,22.98150686559717,22.981506659454283,22.981507216599937,15828.356220823747,13454.102787700185,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
30.0,nan,nan,33.724613529492586,-4.70980983137339,36.84804748215667,18.737143655193393,141.0659075176606,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85401.82732271746,85401.8273828942,96527.08423032987,15806.827322717458,15806.827322717458,13435.803224309839,4.402844326639703,4.402844326639703,0.0610285603250174,0.0,18000.0,18000.0,1.0,0.8,4.744545965716345,358685.2872930027,1423056.1122215304,3.9674225919923636,1423056.1122215304,3.9674225919923636,0.85,1533.0,0.0,0.8994167126267328,2.627447408741929,0.0010107581102084782,0.06102856030281942,0.03844812452729531,0.022580435775524103,0.06102856023214336,1.0,0.4955644823255698,0.0016162867045794531,0.4869394937768814,0.008624988548688454,0.0008328561262501181,0.515289845477521,0.515289845477521,0.0,1.0,1.0,520603.6915107611,584.6621984631314,0.061108107650462484,0.06102856030281942,0.03844812454810312,0.022580435776914282,0.375,0.125,0.0,23.44695348656677,23.44695340272216,23.446953629330324,23.44695348656677,23.44695340272216,23.446953629330324,15806.827322717458,13435.803224309839,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
35.0,nan,nan,33.636123445812224,-4.703610858044398,36.791683982898356,19.11334383435201,141.3982194530359,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85384.76665657478,85384.76667755203,94233.7752216696,15789.766656574775,15789.766656574775,13421.301658088558,4.407601550655026,4.407601550655026,0.06096558739828482,0.0,18000.0,18000.0,1.0,0.8,4.74359814875289,358771.75022396335,1420784.4102241816,3.9601345683913425,1420784.4102241816,3.9601345683913425,0.85,1533.0,0.0,0.899638046507636,2.624090501588231,0.0010107581102084782,0.060965587389561454,0.03840845145621556,0.022557135933345896,0.06096558736521419,1.0,0.49587934638505615,0.0016162867045794531,0.4872729141881136,0.008606432196942624,0.0008332987160720889,0.5155636767357482,0.5155636767357482,0.0,1.0,1.0,520327.19146140397,584.7517880322276,0.06102856023214336,0.060965587389561454,0.038408451464616036,0.022557135933668784,0.375,0.125,0.0,23.816954692396394,23.816954656596465,23.816954753353286,23.816954692396394,23.816954656596465,23.816954753353286,15789.766656574775,13421.301658088558,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
40.0,nan,nan,33.565738919717184,-4.698676399153258,36.747037133946726,19.4124235614255,141.6622936364016,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85371.2371530433,85371.23716292469,92409.68984339053,15776.2371530433,15776.2371530433,13409.801580086803,4.4113814545805585,4.4113814545805585,0.06091568920372188,0.0,18000.0,18000.0,1.0,0.8,4.742846509051372,358840.58746626094,1418986.891955525,3.9543656473612856,1418986.891955525,3.9543656473612856,0.85,1533.0,0.0,0.8998133037180237,2.6214320988932673,0.0010107581102084782,0.060915689200279295,0.03837701548942087,0.022538673710858423,0.06091568918903705,1.0,0.4961288371473692,0.0016162867045794531,0.4875370804675317,0.008591756679837522,0.0008336493278719963,0.5157806009973374,0.5157806009973374,0.0,1.0,1.0,520108.1933802031,584.8227356123907,0.06096558736521419,0.060915689200279295,0.038377015492746205,0.02253867371097568,0.375,0.125,0.0,24.11109996057877,24.111099946292427,24.111099984904627,24.11109996057877,24.111099946292427,24.111099984904627,15776.2371530433,13409.801580086803,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
45.0,nan,nan,33.50975565995667,-4.694749384948326,36.711642379334855,19.650207174825198,141.8721742506337,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85360.50167531363,85360.50167882991,90958.82768343699,15765.501675313631,15765.501675313631,13400.676424016587,4.414385373411564,4.414385373411564,0.06087612134074581,0.0,18000.0,18000.0,1.0,0.8,4.7422500932683285,358895.3779446436,1417563.0947892363,3.9497947923081993,1417563.0947892363,3.9497947923081993,0.85,1533.0,0.0,0.8999522005359754,2.6193250209544936,0.0010107581102084782,0.060876121339289865,0.03835208765171584,0.02252403368757402,0.06087612133468437,1.0,0.49632667637056804,0.0016162867045794531,0.48774653934067297,0.00858013702989508,0.0008339272994232875,0.5159525825835892,0.5159525825835892,0.0,1.0,1.0,519934.59303698584,584.8789692794323,0.06091568918903705,0.060876121339289865,0.03835208765309261,0.0225240336876532,0.375,0.125,0.0,24.34495655977355,24.34495655408648,24.3449565694566,24.34495655977355,24.34495655408648,24.3449565694566,15765.501675313631,13400.676424016587,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
50.0,nan,nan,33.46522717682353,-4.69162461712683,36.683563940326074,19.839269029073478,142.03900525654052,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85351.97918884126,85351.97918976058,89804.82751455867,15756.97918884126,15756.97918884126,13393.43231051507,4.416772984588672,4.416772984588672,0.060844726103984996,0.0,18000.0,18000.0,1.0,0.8,4.741776621653365,358938.98001162184,1416434.3751383715,3.9461703911135806,1416434.3751383715,3.9461703911135806,0.85,1533.0,0.0,0.9000623598477704,2.617653758203677,0.0010107581102084782,0.06084472610354637,0.03833230858553043,0.022512417518015936,0.06084472610116243,1.0,0.4964836525168905,0.0016162867045794531,0.48791272405587865,0.008570928461011854,0.0008341478229870261,0.516089020978531,0.516089020978531,0.0,1.0,1.0,519796.8864678044,584.9235718301064,0.06087612133468437,0.06084472610354637,0.03833230858599032,0.022512417517994675,0.375,0.125,0.0,24.530893646200298,24.530893643925197,24.530893650073665,24.530893646200298,24.530893643925197,24.530893650073665,15756.97918884126,13393.43231051507,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
55.0,nan,nan,33.429809782846384,-4.689138477434406,36.661277708666745,19.989600868504738,142.17163187963632,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85345.21092952999,85345.21092991868,88886.95033224688,15750.210929529985,15750.210929529985,13387.679290100486,4.418670982336923,4.418670982336923,0.060819803314608095,0.0,18000.0,18000.0,1.0,0.8,4.741400607217705,358973.6738228655,1415538.9799142012,3.9432946846478076,1415538.9799142012,3.9432946846478076,0.85,1533.0,0.0,0.9001497778817544,2.6163274240554744,0.0010107581102084782,0.06081980331435607,0.038316607174623776,0.02250319613973229,0.06081980331367691,1.0,0.4966082664467134,0.0016162867045794531,0.48804464114322166,0.008563625303491744,0.0008343228621070233,0.5161973180520028,0.5161973180520028,0.0,1.0,1.0,519687.5929094505,584.958968894487,0.06084472610116243,0.06081980331435607,0.0383166071748606,0.02250319613974749,0.375,0.125,0.0,24.678739345939164,24.678739344970552,24.67873934758819,24.678739345939164,24.678739344970552,24.67873934758819,15750.210929529985,13387.679290100486,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
60.0,nan,nan,33.40163928692633,-4.687160600210509,36.643581332375824,20.10914279396121,142.27707692540804,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85339.83416567257,85339.83416612347,88156.88375998284,15744.834165672566,15744.834165672566,13383.10904082168,4.42017993125221,4.42017993125221,0.060800010874023744,0.0,18000.0,18000.0,1.0,0.8,4.741101898117971,359001.2767651278,1414828.2969682934,3.9410118808405454,1414828.2969682934,3.9410118808405454,0.85,1533.0,0.0,0.9002191814628132,2.6152743554482614,0.0010107581102084782,0.060800010873957866,0.03830413789451372,0.02249587297944414,0.060800010873543676,1.0,0.49670722864368755,0.0016162867045794531,0.48814939875280466,0.00855782989088291,0.00083446185608021,0.5162833139169646,0.5162833139169646,0.0,1.0,1.0,519600.8121584107,584.9870730410988,0.06081980331367691,0.060800010873957866,0.03830413789459137,0.02249587297943238,0.375,0.125,0.0,24.79630339417173,24.796303393722894,24.796303394936103,24.79630339417173,24.796303393722894,24.796303394936103,15744.834165672566,13383.10904082168,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
65.0,nan,nan,33.37923290494525,-4.685587165722442,36.62952476449358,20.204205159525088,142.36091783801936,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85335.5617657125,85335.56176570724,87576.19996456103,15740.561765712495,15740.561765712495,13379.47750085562,4.421379683639886,4.421379683639886,0.0607842877800876,0.0,18000.0,18000.0,1.0,0.8,4.740864542539291,359023.2365575952,1414263.9806031315,3.939199017209719,1414263.9806031315,3.939199017209719,0.85,1533.0,0.0,0.9002743032842133,2.6144379503246653,0.0010107581102084782,0.06078428778006687,0.03829423231147398,0.02249005546859289,0.06078428777984886,1.0,0.4967858441104571,0.0016162867045794531,0.4882326153197567,0.008553228790700486,0.0008345722642956333,0.5163516237131849,0.5163516237131849,0.0,1.0,1.0,519531.8829364299,585.0093948806432,0.060800010873543676,0.06078428778006687,0.03829423231149429,0.02249005546859331,0.375,0.125,0.0,24.889792325247527,24.889792325157487,24.889792325400947,24.889792325247527,24.889792325157487,24.889792325400947,15740.561765712495,13379.47750085562,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
70.0,nan,nan,33.36141123227566,-4.684335523882416,36.61835633997816,20.279803643404364,142.42758531079534,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85332.16622832646,85332.16622839702,87114.33349565593,15737.166228326461,15737.166228326461,13376.591294077492,4.422333664794805,4.422333664794805,0.06077179424406329,0.0,18000.0,18000.0,1.0,0.8,4.740675901577612,359040.7059720118,1413815.7334703242,3.9377588946155178,1413815.7334703242,3.9377588946155178,0.85,1533.0,0.0,0.9003180951803643,2.6137734402633503,0.0010107581102084782,0.060771794244030036,0.03828636135684312,0.022485432887186917,0.06077179424407134,1.0,0.49684831178917205,0.0016162867045794531,0.4882987372751264,0.008549574514045644,0.0008346599890905128,0.5164058992291752,0.5164058992291752,0.0,1.0,1.0,519477.11780931836,585.0271291992816,0.06078428777984886,0.060771794244030036,0.03828636135686929,0.022485432887194,0.375,0.125,0.0,24.96413916728676,24.964139167221845,24.964139167397434,24.96413916728676,24.964139167221845,24.964139167397434,15737.166228326461,13376.591294077492,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
75.0,nan,nan,33.34723617641049,-4.683339893524815,36.60948072448714,20.33992529975069,142.48059984462765,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85329.4671613448,85329.46716121578,86746.97274785426,15734.467161344795,15734.467161344795,13374.297087143075,4.423092265302478,4.423092265302478,0.06076186492279968,0.0,18000.0,18000.0,1.0,0.8,4.740525953400877,359054.60265938233,1413459.5854634389,3.9366145845074136,1413459.5854634389,3.9366145845074136,0.85,1533.0,0.0,0.9003528941610651,2.613245376822432,0.0010107581102084782,0.06076186492280248,0.03828010586306882,0.02248175905973366,0.06076186492266162,1.0,0.49689795839545314,0.0016162867045794531,0.48835128703901176,0.008546671356441405,0.0008347297055931946,0.5164490329767241,0.5164490329767241,5.551115123125783e-17,1.0,1.0,519433.596573826,585.0412220468043,0.06077179424407134,0.06076186492280248,0.03828010586306982,0.02248175905972986,0.375,0.125,0.0,25.023265193275506,25.023265193241173,25.02326519333417,25.023265193275506,25.023265193241173,25.02326519333417,15734.467161344795,13374.297087143075,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
80.0,nan,nan,33.33596158613644,-4.682547927899153,36.60242600110775,20.3877398189843,142.52275925135615,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85327.32143889541,85327.32143885827,86454.78046631202,15732.32143889541,15732.32143889541,13372.473223061097,4.423695528362302,4.423695528362302,0.060753972269344036,0.0,18000.0,18000.0,1.0,0.8,4.740406746603237,359065.65696143394,1413176.5520831363,3.9357051410653874,1413176.5520831363,3.9357051410653874,0.85,1533.0,0.0,0.9003805521845766,2.6128256660716933,0.0010107581102084782,0.060753972269345514,0.038275133474379684,0.02247883879496583,0.060753972269282266,1.0,0.49693742166202687,0.0016162867045794531,0.4883930572808315,0.008544364381195355,0.0008347851199625388,0.5164833179641506,0.5164833179641506,0.0,1.0,1.0,519399.0046101765,585.0524231945441,0.06076186492266162,0.060753972269345514,0.03827513347437826,0.022478838794965775,0.375,0.125,0.0,25.07028774688348,25.070287746889733,25.07028774687302,25.07028774688348,25.070287746889733,25.07028774687302,15732.32143889541,13372.473223061097,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
85.0,nan,nan,33.32699398059044,-4.681917976613338,36.59681783004966,20.4257673067699,142.5562873593061,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85325.61544635912,85325.6154463611,86222.37600098176,15730.615446359116,15730.615446359116,13371.023129405248,4.424175280192735,4.424175280192735,0.06074769773126364,0.0,18000.0,18000.0,1.0,0.8,4.740311969242283,359074.45004859834,1412951.5845731646,3.9349822422116945,1412951.5845731646,3.9349822422116945,0.85,1533.0,0.0,0.900402537919835,2.6124920265874643,0.0010107581102084782,0.060747697731265406,0.03827118050186553,0.022476517229399876,0.06074769773123266,1.0,0.49696879435211283,0.0016162867045794531,0.4884262635405434,0.008542530811569393,0.0008348291721911304,0.5165105731710806,0.5165105731710806,0.0,1.0,1.0,519371.50601487345,585.0613272875908,0.060753972269282266,0.060747697731265406,0.038271180501864885,0.02247651722939876,0.375,0.125,0.0,25.10768528338326,25.10768528337752,25.10768528339321,25.10768528338326,25.10768528337752,25.10768528339321,15730.615446359116,13371.023129405248,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
90.0,nan,nan,33.31986131245148,-4.681416902614278,36.59235911078265,20.456011553377323,142.58295199629038,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85324.25895959855,85324.2589595887,86037.52577349254,15729.258959598543,15729.258959598543,13369.870115658761,4.424556819794152,4.424556819794152,0.06074270906418304,0.0,18000.0,18000.0,1.0,0.8,4.740236608866039,359081.44434075337,1412772.7458019636,3.93440755034198,1412772.7458019636,3.93440755034198,0.85,1533.0,0.0,0.900420016768901,2.6122267766696146,0.0010107581102084782,0.06074270906418777,0.03826803763085441,0.02247467143333336,0.060742709064148685,1.0,0.49699373768735267,0.0016162867045794531,0.4884526644050505,0.008541073282302188,0.0008348641957380054,0.5165322423135513,0.5165322423135513,0.0,1.0,1.0,519349.6437756611,585.0684062133804,0.06074769773123266,0.06074270906418777,0.0382680376308514,0.022474671433331646,0.375,0.125,0.0,25.137428455991596,25.137428455992108,25.1374284559908,25.137428455991596,25.137428455992108,25.1374284559908,15729.258959598543,13369.870115658761,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
95.0,nan,nan,33.314188121856716,-4.681018343824254,36.58881394185827,20.48006591294825,142.60415864259113,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85323.18030656174,85323.18030655908,85890.49936603867,15728.180306561748,15728.180306561748,13368.953260577486,4.4248602599605995,4.4248602599605995,0.06073874242799675,0.0,18000.0,18000.0,1.0,0.8,4.740176683697727,359087.0077402987,1412630.5616763632,3.933950633763991,1412630.5616763632,3.933950633763991,0.85,1533.0,0.0,0.900433913929672,2.612015878278863,0.0010107581102084782,0.06073874242799769,0.03826553864150526,0.022473203786492427,0.060738742428000966,1.0,0.4970135708681082,0.0016162867045794531,0.4884736563344237,0.008539914533684516,0.0008348920434555983,0.5165494717552797,0.5165494717552797,0.0,1.0,1.0,519332.2610580544,585.0740346172696,0.060742709064148685,0.06073874242799769,0.03826553864150477,0.02247320378649198,0.375,0.125,0.0,25.161084256772483,25.161084256771176,25.161084256774814,25.161084256772483,25.161084256771176,25.161084256774814,15728.180306561748,13368.953260577486,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
100.0,nan,nan,33.30967577371961,-4.680701329071402,36.585994949216996,20.49919743715475,142.62102479708142,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85322.3225380109,85322.3225380055,85773.55735171745,15727.322538010905,15727.322538010905,13368.224157309269,4.4251015919459835,4.4251015919459835,0.060735588235757865,0.0,18000.0,18000.0,1.0,0.8,4.740129029889194,359091.43293181295,1412517.5096360992,3.9335873265022143,1412517.5096360992,3.9335873265022143,0.85,1533.0,0.0,0.9004449641846624,2.611848182053905,0.0010107581102084782,0.06073558823575871,0.038263551493596386,0.022472036742162322,0.060735588235750704,1.0,0.49702934182932423,0.0016162867045794531,0.4884903485989206,0.008538993230403663,0.0008349141870822237,0.5165631720638714,0.5165631720638714,0.0,1.0,1.0,519318.43903273577,585.0785100514926,0.060738742428000966,0.06073558823575871,0.038263551493595886,0.022472036742161982,0.375,0.125,0.0,25.17989876622613,25.179898766225904,25.179898766226927,25.17989876622613,25.179898766225904,25.179898766226927,15727.322538010905,13368.224157309269,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
105.0,nan,nan,33.3060867385076,-4.680449176184204,36.58375326209903,20.514413740489715,142.63443904605276,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85321.64039396032,85321.64039396166,85680.54391516303,15726.640393960315,15726.640393960315,13367.644334866267,4.425293531015523,4.425293531015523,0.06073307995471027,0.0,18000.0,18000.0,1.0,0.8,4.74009113299787,359094.95275065594,1412427.6145756622,3.9332984319509685,1412427.6145756622,3.9332984319509685,0.85,1533.0,0.0,0.9004537512685523,2.611714830285544,0.0010107581102084782,0.06073307995471002,0.03826197127112955,0.022471108683580474,0.06073307995470932,1.0,0.4970418832345261,0.0016162867045794531,0.4885036225738773,0.008538260660648757,0.000834931795952644,0.5165740667092151,0.5165740667092151,0.0,1.0,1.0,519307.4477000477,585.0820689089968,0.060735588235750704,0.06073307995471002,0.0382619712711296,0.022471108683580675,0.375,0.125,0.0,25.194862916673912,25.194862916675447,25.194862916671866,25.194862916673912,25.194862916675447,25.194862916671866,15726.640393960315,13367.644334866267,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
110.0,nan,nan,33.303232089244055,-4.680248615254117,36.581970574718625,20.526516148710073,142.64510799439194,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85321.0978984959,85321.09789849435,85606.56282484894,15726.09789849589,15726.09789849589,13367.183213721506,4.425446188189911,4.425446188189911,0.06073108523469822,0.0,18000.0,18000.0,1.0,0.8,4.740060994360797,359097.75241328037,1412356.1291954357,3.9330686970437387,1412356.1291954357,3.9330686970437387,0.85,1533.0,0.0,0.9004607390310816,2.6116087842214757,0.0010107581102084782,0.060731085234698584,0.03826071459322307,0.02247037064147552,0.060731085234691444,1.0,0.4970518568345809,0.0016162867045794531,0.4885141787083565,0.0085376781262244,0.0008349457993380603,0.5165827306333671,0.5165827306333671,0.0,1.0,1.0,519298.7069510078,585.0848990385333,0.06073307995470932,0.060731085234698584,0.03826071459322286,0.022470370641475362,0.375,0.125,0.0,25.206764763964202,25.20676476396403,25.20676476396443,25.206764763964202,25.20676476396403,25.20676476396443,15726.09789849589,13367.183213721506,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
115.0,nan,nan,33.30096170012783,-4.680087722902351,36.58055289259536,20.536162896721407,142.65361685697832,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85320.66668170612,85320.66552000292,85547.7234205128,15725.666681706127,15725.666681706127,13366.816679450207,4.425567539273916,4.425567539273916,0.060729496287033405,0.0,18000.0,18000.0,1.0,0.8,4.7400369733334955,359099.9983481508,1412299.2824035557,3.93288579476494,1412299.2824035557,3.93288579476494,0.85,1533.0,0.0,0.9004663023610721,2.6115243742394485,0.0010107581102084782,0.06072949836521009,0.0382597148620251,0.022469783503184997,0.06072949754486814,1.0,0.4970597911675615,0.0016162867045794531,0.48852257633071,0.00853721483685148,0.0008349569403420117,0.5165896235960574,0.5165896235960574,0.0,1.0,1.0,519291.75589454954,585.0871496805612,0.060731085234691444,0.06072949836521009,0.038259713823399724,0.02246978246363368,0.375,0.125,0.0,25.216250619623736,25.21624724744987,25.21625636148667,25.216250619623736,25.21624724744987,25.21625636148667,15725.666681706127,13366.816679450207,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
120.0,nan,nan,33.29915582431049,-4.679961348712551,36.579425445502075,20.54381076392133,142.66035694169977,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85320.3234820967,85320.32274674915,85500.92234283063,15725.323482096705,15725.323482096705,13366.524959782198,4.425664125716331,4.425664125716331,0.06072823568360097,0.0,18000.0,18000.0,1.0,0.8,4.740017930374953,359101.76244345825,1412254.074810559,3.932740583619171,1412254.074810559,3.932740583619171,0.85,1533.0,0.0,0.9004707192784955,2.6114573356508393,0.0010107581102084782,0.0607282369992085,0.038258920198725434,0.022469316800483065,0.06072823648036141,1.0,0.4970660938872546,0.0016162867045794531,0.48852924733897624,0.00853684654827843,0.000834965787793338,0.5165950975328912,0.5165950975328912,0.0,1.0,1.0,519286.22790866956,585.0889395481338,0.06072949754486814,0.0607282369992085,0.038258919541210384,0.02246931614239059,0.375,0.125,0.0,25.223772112633867,25.223769977780194,25.22377574768808,25.223772112633867,25.223769977780194,25.22377574768808,15725.323482096705,13366.524959782198,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
125.0,nan,nan,33.2977194327807,-4.679860748602452,36.57852875015199,20.549895056434593,142.66571928534887,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85320.05053091732,85320.05006555984,85463.69681994469,15725.050530917317,15725.050530917317,13366.292951279718,4.425740945198743,4.425740945198743,0.06072723292254055,0.0,18000.0,18000.0,1.0,0.8,4.740002781419991,359103.1667554989,1412218.1205237054,3.932625081764418,1412218.1205237054,3.932625081764418,0.85,1533.0,0.0,0.9004742325455661,2.6114040133430185,0.0010107581102084782,0.06072723375474419,0.0382582881525506,0.02246894560219359,0.06072723342648386,1.0,0.49707110750977057,0.0016162867045794531,0.48853455387985706,0.00853655362991352,0.0008349728259197321,0.5165994520365658,0.5165994520365658,0.0,1.0,1.0,519281.8313313235,585.0903630806555,0.06072823648036141,0.06072723375474419,0.03825828773662698,0.02246894518591357,0.375,0.125,0.0,25.22975580503703,25.229754454602073,25.229758104447967,25.22975580503703,25.229754454602073,25.229758104447967,15725.050530917317,13366.292951279718,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
130.0,nan,nan,33.29657693413402,-4.679780679131196,36.5778155704465,20.554735232513167,142.6699852910125,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.83344560621,85319.83315109868,85434.08782501736,15724.833445606215,15724.833445606215,13366.108428765283,4.4258020436741745,4.4258020436741745,0.060726435280633644,0.0,18000.0,18000.0,1.0,0.8,4.739990730616593,359104.28447626706,1412189.525054949,3.9325332113888485,1412189.525054949,3.9325332113888485,0.85,1533.0,0.0,0.9004770270190223,2.6113616010891083,0.0010107581102084782,0.0607264358070653,0.03825778544379306,0.02246865036327224,0.06072643559912812,1.0,0.4970750956032927,0.0016162867045794531,0.48853877494784814,0.00853632065544455,0.0008349784245643574,0.5166029159298277,0.5166029159298277,0.0,1.0,1.0,519278.3345536719,585.0914952715561,0.06072723342648386,0.0607264358070653,0.038257785180693234,0.02246865009994041,0.375,0.125,0.0,25.234515911644337,25.234515057319697,25.23451736631864,25.234515911644337,25.234515057319697,25.23451736631864,15724.833445606215,13366.108428765283,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
135.0,nan,nan,33.29566819990753,-4.679716958949634,36.57724834298633,20.558585551388887,142.67337895920468,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.66078957194,85319.66060338757,85410.53706880359,15724.66078957193,15724.66078957193,13365.96167113614,4.425850638772003,4.425850638772003,0.06072580081047725,0.0,18000.0,18000.0,1.0,0.8,4.739981144632643,359105.1739729162,1412166.7819627256,3.9324601379016375,1412166.7819627256,3.9324601379016375,0.85,1533.0,0.0,0.9004792497461591,2.6113278667704756,0.0010107581102084782,0.06072580114350079,0.03825738560437951,0.022468415539121277,0.06072580101210314,1.0,0.4970782678791768,0.0016162867045794531,0.4885421325225607,0.00853613535661618,0.0008349828780304157,0.51660567129869,0.51660567129869,0.0,1.0,1.0,519275.5533955224,585.0923957566046,0.06072643559912812,0.06072580114350079,0.038257385437941285,0.022468415372535962,0.375,0.125,0.0,25.238302510338542,25.238301969870292,25.238303430603935,25.238302510338542,25.238301969870292,25.238303430603935,15724.66078957193,13365.96167113614,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
140.0,nan,nan,33.294945402221686,-4.679666255492269,36.57679719511955,20.56164835893412,142.6760785770732,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.52346825023,85319.52335033288,85391.8050439772,15724.523468250238,15724.523468250238,13365.844948012702,4.425889289460564,4.425889289460564,0.06072529613924536,0.0,18000.0,18000.0,1.0,0.8,4.7399735194629375,359105.8817649067,1412148.6933018053,3.9324020156993327,1412148.6933018053,3.9324020156993327,0.85,1533.0,0.0,0.9004810176955516,2.6113010348670365,0.0010107581102084782,0.060725296349911695,0.03825706758333038,0.02246822876658131,0.06072529626698207,1.0,0.49708079118866033,0.0016162867045794531,0.4885448032122798,0.008535987976380553,0.0008349864204943389,0.5166078630286058,0.5166078630286058,0.0,1.0,1.0,519273.34138663905,585.0931119610849,0.06072580101210314,0.060725296349911695,0.03825706747804644,0.02246822866119892,0.375,0.125,0.0,25.241314614426415,25.24131427249148,25.24131519664502,25.241314614426415,25.24131427249148,25.24131519664502,15724.523468250238,13365.844948012702,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
145.0,nan,nan,33.2943704979095,-4.679625913325201,36.57643836968437,20.5640846702442,142.6782260281895,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.41424929771,85319.41417464837,85376.90582382254,15724.414249297715,15724.414249297715,13365.752111903057,4.425920030891342,4.425920030891342,0.060724894717194215,0.0,18000.0,18000.0,1.0,0.8,4.7399674541471315,359106.44491984474,1412134.3064109928,3.932355785834453,1412134.3064109928,3.932355785834453,0.85,1533.0,0.0,0.9004824239099615,2.6112796931116167,0.0010107581102084782,0.060724894850463056,0.03825681463781238,0.022468080212650676,0.0607248947980379,1.0,0.49708279827031626,0.0016162867045794531,0.48854692751549256,0.008535870754823717,0.0008349892382680337,0.516609606391146,0.516609606391146,5.551115123125783e-17,1.0,1.0,519271.582042506,585.0936816010408,0.06072529626698207,0.060724894850463056,0.03825681457120465,0.022468080145989562,0.375,0.125,0.0,25.243710583569396,25.24371036731054,25.243710951796857,25.243710583569396,25.24371036731054,25.243710951796857,15724.414249297715,13365.752111903057,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
150.0,nan,nan,33.29391322703434,-4.679593817310264,36.5761529725113,20.5660225999884,142.679934212845,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.3273810565,85319.32733376279,85365.0551918219,15724.327381056495,15724.327381056495,13365.67827389802,4.425944481659858,4.425944481659858,0.0607245754235711,0.0,18000.0,18000.0,1.0,0.8,4.739962629653489,359106.89296343207,1412122.863661613,3.9323190151223577,1412122.863661613,3.9323190151223577,0.85,1533.0,0.0,0.9004835423993727,2.6112627181833,0.0010107581102084782,0.06072457550788229,0.03825661345129821,0.02246796205658408,0.06072457547468865,1.0,0.4970843947205496,0.0016162867045794531,0.4885486172003045,0.008535777520245131,0.000834991479574867,0.5166109930924205,0.5166109930924205,0.0,1.0,1.0,519270.1827228321,585.0941346719458,0.0607248947980379,0.06072457550788229,0.038256613409158986,0.02246796201441211,0.375,0.125,0.0,25.245616417298663,25.245616280489173,25.245616650246745,25.245616417298663,25.245616280489173,25.245616650246745,15724.327381056495,13365.67827389802,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
155.0,nan,nan,33.29354952071389,-4.679568283267282,36.57592597672077,20.56756407687419,142.68129296032953,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.25828927301,85319.25825927811,85355.62937882113,15724.258289273019,15724.258289273019,13365.619545882066,4.4259639290889305,4.4259639290889305,0.060724321457134564,0.0,18000.0,18000.0,1.0,0.8,4.739958792182117,359107.24940563535,1412113.762514594,3.9322897681731797,1412113.762514594,3.9322897681731797,0.85,1533.0,0.0,0.9004844320328886,2.6112492165907755,0.0010107581102084782,0.060724321510459166,0.038256453432374195,0.02246786807808497,0.06072432148949561,1.0,0.49708566454128966,0.0016162867045794531,0.48854996117726085,0.008535703364028813,0.0008349932623320149,0.5166120960880356,0.5166120960880356,0.0,1.0,1.0,519269.0697493032,585.0944950295908,0.06072457547468865,0.060724321510459166,0.03825645340572404,0.022467868051410527,0.375,0.125,0.0,25.24713236014145,25.247132273589727,25.247132507514493,25.24713236014145,25.247132273589727,25.247132507514493,15724.258289273019,13365.619545882066,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
160.0,nan,nan,33.29326023457615,-4.679547970482111,36.57574543097131,20.56879019166189,142.68237373912325,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.20333599117,85319.20331704954,85348.13223927557,15724.203335991171,15724.203335991171,13365.572835592495,4.425979397042254,4.425979397042254,0.060724119453053185,0.0,18000.0,18000.0,1.0,0.8,4.739955739836086,359107.5329619427,1412106.5237626971,3.932266505566032,1412106.5237626971,3.932266505566032,0.85,1533.0,0.0,0.9004851396356713,2.6112384776473436,0.0010107581102084782,0.06072411948678942,0.03825632615702683,0.022467793329762595,0.06072411947363197,1.0,0.4970866745545705,0.0016162867045794531,0.48855103017247514,0.008535644382095394,0.0008349946803441603,0.5166129734151468,0.5166129734151468,0.0,1.0,1.0,519268.1845234103,585.0947816471223,0.06072432148949561,0.06072411948678942,0.038256326140166726,0.022467793312886463,0.375,0.125,0.0,25.248338162144023,25.248338107381755,25.248338255388774,25.248338162144023,25.248338107381755,25.248338255388774,15724.203335991171,13365.572835592495,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
165.0,nan,nan,33.293030141273505,-4.679531811957224,36.57560182984906,20.569765453246248,142.6832334056407,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.15962782703,85319.15961582377,85342.16914124414,15724.159627827024,15724.159627827024,13365.53568365297,4.425991699857703,4.425991699857703,0.060723958780388276,0.0,18000.0,18000.0,1.0,0.8,4.7399533119902095,359107.7585269831,1412100.766278645,3.9322480028582865,1412100.766278645,3.9322480028582865,0.85,1533.0,0.0,0.9004857024522683,2.6112299360715054,0.0010107581102084782,0.060723958801730274,0.038256224925093237,0.022467733876637037,0.06072395879339565,1.0,0.49708747791393315,0.0016162867045794531,0.488551880444619,0.008535597469314173,0.0008349958082301867,0.5166136712406151,0.5166136712406151,5.551115123125783e-17,1.0,1.0,519267.48043933517,585.0950096146325,0.06072411947363197,0.060723958801730274,0.038256224914427296,0.02246773386596098,0.375,0.125,0.0,25.249297265203495,25.249297230559932,25.249297324191502,25.249297265203495,25.249297230559932,25.249297324191502,15724.159627827024,13365.53568365297,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
170.0,nan,nan,33.292847129092465,-4.6795189583908545,36.57548761324692,20.57054117878738,142.68391719052528,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.12486360027,85319.12485599506,85337.42619756031,15724.124863600275,15724.124863600275,13365.506134060233,4.426001485214941,4.426001485214941,0.06072383098285702,0.0,18000.0,18000.0,1.0,0.8,4.7399513808886145,359107.93795651157,1412096.1869380942,3.932233286107702,1412096.1869380942,3.932233286107702,0.85,1533.0,0.0,0.9004861501077464,2.61122314225314,0.0010107581102084782,0.060723830996364574,0.03825614440743738,0.022467686588927192,0.06072383099107485,1.0,0.49708811689901206,0.0016162867045794531,0.4885525567430083,0.008535560156003786,0.0008349967053449277,0.5166142262874013,0.5166142262874013,5.551115123125783e-17,1.0,1.0,519266.9204293102,585.0951909339483,0.06072395879339565,0.060723830996364574,0.038256144400685865,0.022467686582171152,0.375,0.125,0.0,25.250060137178252,25.25006011526375,25.250060174492546,25.250060137178252,25.25006011526375,25.250060174492546,15724.124863600275,13365.506134060233,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
175.0,nan,nan,33.29270156450043,-4.679508734033373,36.57539676818836,20.57115818911973,142.68446107387922,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.09721306573,85319.09720827048,85333.65374559323,15724.097213065734,15724.097213065734,13365.482631105873,4.426009268256809,4.426009268256809,0.060723729334196376,0.0,18000.0,18000.0,1.0,0.8,4.739949844903916,359108.0806836142,1412092.5446519845,3.932221580655779,1412092.5446519845,3.932221580655779,0.85,1533.0,0.0,0.900486506165503,2.6112177385753195,0.0010107581102084782,0.060723729342731195,0.038256080365429254,0.022467648977301937,0.06072372933941101,1.0,0.4970886251406312,0.0016162867045794531,0.48855309466277425,0.008535530477856955,0.0008349974189024815,0.5166146677669678,0.5166146677669678,0.0,1.0,1.0,519266.4750112947,585.0953351507687,0.06072383099107485,0.060723729342731195,0.03825608036116436,0.022467648973032016,0.375,0.125,0.0,25.25066692315312,25.250666909292704,25.250666946753483,25.25066692315312,25.250666909292704,25.250666946753483,15724.097213065734,13365.482631105873,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
180.0,nan,nan,33.292585785102396,-4.67950060122207,36.57532451218388,20.571648955769945,142.6848936773731,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.0752205313,85319.07521747719,85330.6532067137,15724.075220531306,15724.075220531306,13365.46393745161,4.4260154587106095,4.4260154587106095,0.060723648484177994,0.0,18000.0,18000.0,1.0,0.8,4.739948623193177,359108.1942137724,1412089.6476691011,3.9322122703457514,1412089.6476691011,3.9322122703457514,0.85,1533.0,0.0,0.9004867893677146,2.6112134405885237,0.0010107581102084782,0.060723648489584475,0.03825602942777256,0.022467619061811914,0.060723648487485016,1.0,0.49708902938973454,0.0016162867045794531,0.4885535225172167,0.008535506872517872,0.0008349979864589991,0.5166150189153847,0.5166150189153847,5.551115123125783e-17,1.0,1.0,519266.1207364342,585.0954498573585,0.06072372933941101,0.060723648489584475,0.038256029425070136,0.022467619059107862,0.375,0.125,0.0,25.251149556992004,25.25114954822135,25.25114957192517,25.251149556992004,25.25114954822135,25.25114957192517,15724.075220531306,13365.46393745161,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
185.0,nan,nan,33.2924936963355,-4.679494132189059,36.57526704141775,20.572039307250634,142.68523776733952,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.05772820339,85319.05772625815,85328.26663423076,15724.057728203385,15724.057728203385,13365.449068972877,4.426020382459627,4.426020382459627,0.06072358417726574,0.0,18000.0,18000.0,1.0,0.8,4.739947651458786,359108.2845184006,1412087.3434786766,3.932204865093614,1412087.3434786766,3.932204865093614,0.85,1533.0,0.0,0.9004870146217253,2.611210022051801,0.0010107581102084782,0.06072358418068456,0.038255988913027006,0.022467595267657552,0.06072358417938541,1.0,0.49708935092371204,0.0016162867045794531,0.4885538628263648,0.008535488097347258,0.0008349984378863729,0.516615298214455,0.516615298214455,0.0,1.0,1.0,519265.83895438927,585.0955410923146,0.060723648487485016,0.06072358418068456,0.0382559889113184,0.022467595265947344,0.375,0.125,0.0,25.251533439439697,25.251533433890074,25.251533448889063,25.251533439439697,25.251533433890074,25.251533448889063,15724.057728203385,13365.449068972877,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
190.0,nan,nan,33.292420450676,-4.679488986641249,36.57522133045423,20.572349788524093,142.68551145339558,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.0438152116,85319.04381396998,85326.36839971915,15724.043815211602,15724.043815211602,13365.437242929862,4.4260242987031795,4.4260242987031795,0.06072353302855986,0.0,18000.0,18000.0,1.0,0.8,4.739946878553888,359108.3563478166,1412085.5107791193,3.932198975095515,1412085.5107791193,3.932198975095515,0.85,1533.0,0.0,0.9004871937845842,2.611207303011314,0.0010107581102084782,0.06072353303072549,0.03825595668844255,0.022467576342282945,0.060723533029892175,1.0,0.49708960666700974,0.0016162867045794531,0.4885541335030327,0.008535473163977084,0.0008349987969456051,0.5166155203651608,0.5166155203651608,5.551115123125783e-17,1.0,1.0,519265.61483126966,585.0956136585414,0.06072358417938541,0.06072353303072549,0.0382559566873601,0.022467576341199755,0.375,0.125,0.0,25.251838775165368,25.251838771651876,25.251838781148138,25.251838775165368,25.251838771651876,25.251838781148138,15724.043815211602,13365.437242929862,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
195.0,nan,nan,33.29236219248122,-4.67948489382727,36.57518497295242,20.572596741334678,142.68572914012697,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.03274913448,85319.03274833936,85324.85858034332,15724.032749134478,15724.032749134478,13365.427836764306,4.42602741359915,4.42602741359915,0.06072349234573045,0.0,18000.0,18000.0,1.0,0.8,4.739946263796631,359108.41348157404,1412084.0530912147,3.9321942903007736,1412084.0530912147,3.9321942903007736,0.85,1533.0,0.0,0.9004873362874222,2.611205140339698,0.0010107581102084782,0.06072349234709774,0.038255931057669376,0.022467561289428364,0.06072349234658162,1.0,0.4970898100809699,0.0016162867045794531,0.48855434879467813,0.008535461286291804,0.0008349990825357131,0.5166156970603641,0.5166156970603641,0.0,1.0,1.0,519265.4365686525,585.095671376121,0.060723533029892175,0.06072349234709774,0.03825593105698616,0.02246756128874429,0.375,0.125,0.0,25.25208163516197,25.252081632941156,25.252081638943196,25.25208163516197,25.252081632941156,25.252081638943196,15724.032749134478,13365.427836764306,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
200.0,nan,nan,33.29231585503813,-4.679481638392358,36.57515605497665,20.57279316412928,142.68590228535936,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.02394742181,85319.02394693231,85323.65769916825,15724.02394742181,15724.02394742181,13365.420355308539,4.42602989112155,4.42602989112155,0.06072345998730447,0.0,18000.0,18000.0,1.0,0.8,4.739945774829573,359108.4589259191,1412082.8936783907,3.9321905641038963,1412082.8936783907,3.9321905641038963,0.85,1533.0,0.0,0.9004874496315007,2.611203420192368,0.0010107581102084782,0.060723459988171996,0.03825591067147641,0.02246754931669558,0.06072345998785352,1.0,0.4970899718730209,0.0016162867045794531,0.48855452003399263,0.008535451839028292,0.0008349993096895699,0.5166158376009354,0.5166158376009354,0.0,1.0,1.0,519265.29478240653,585.0957172834358,0.06072349234658162,0.060723459988171996,0.03825591067104236,0.022467549316262114,0.375,0.125,0.0,25.25227480252164,25.25227480111994,25.252274804909177,25.25227480252164,25.25227480111994,25.252274804909177,15724.02394742181,13365.420355308539,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
205.0,nan,nan,33.29227899913624,-4.679479049039442,36.57513305422806,20.572949395716194,142.68604000250468,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.01694672761,85319.01694640475,85322.70254161471,15724.016946727606,15724.016946727606,13365.414404718465,4.426031861691914,4.426031861691914,0.060723434249997404,0.0,18000.0,18000.0,1.0,0.8,4.739945385911375,359108.4950720745,1412081.9715063723,3.9321876003600575,1412081.9715063723,3.9321876003600575,0.85,1533.0,0.0,0.900487539783171,2.6112020520202486,0.0010107581102084782,0.060723434250542975,0.03825589445671466,0.022467539793828317,0.060723434250333934,1.0,0.49709010055955827,0.0016162867045794531,0.4885546562346882,0.00853544432487006,0.0008349994903638876,0.5166159493845177,0.5166159493845177,0.0,1.0,1.0,519265.18200862105,585.0957537971419,0.06072345998785352,0.060723434250542975,0.03825589445644227,0.022467539793555136,0.375,0.125,0.0,25.25242844475565,25.252428443866506,25.252428446269107,25.25242844475565,25.252428443866506,25.252428446269107,15724.016946727606,13365.414404718465,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
