time_s,room_c,dock_c,sink_c,tevap_c,tcond_c,t7_c,t8_c,t2_c,t3_c,t4_c,t5_c,t6_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,q_condenser_ua_w,q_sink_rejection_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,cop_vcc,cop_system,m_ref_kg_s,m_air_kg_s,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,condenser_lmtd_k,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,base_vcc_cascade_load_w,base_vcc_dock_load_w,load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,newton_iterations
0.0,nan,nan,35.0,-5.0,40.0,5.226183930062689e-10,124.28581633430963,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,86324.18288097206,129842.5536800067,129580.0,16729.18288097206,16729.18288097206,14219.805448826251,4.160095594337608,4.160095594337608,0.06451645728013204,0.0,18000.0,18000.0,1.0,0.8,7.213475204444817,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.85,1533.0,0.0,0.886918697191838,2.81675167886202,0.0010107581102084782,0.06451645728013204,0.04064550714056167,0.02387095013957037,0.06451645728013204,0.04064550714056167,0.02387095013957037,0.375,0.125,0.0,5.000000000522618,5.000000000522618,5.000000000522448,5.000000000522618,5.000000000522618,5.000000000522448,16729.18288097206,14219.805448826251,0.85,43845.0,25750.0,69595.0,1.0,0.0,0.0,0.0,0.0010107581102084782,2.906229494499444e-06,5.120452239709933e-06,0.0
5.0,nan,nan,34.65058952326266,-4.774189656616477,37.453098594785196,14.793713300515094,137.57257266657683,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85583.63039793455,85583.63041337498,120524.6780848751,15988.630397934552,15988.630397934552,13590.33583824437,4.352780586446632,4.352780586446632,0.061703169437085634,0.0,18000.0,18000.0,1.0,0.8,4.7546461340763875,357788.28727118386,1447616.0070566782,4.046012847702487,1447616.0070566782,4.046012847702487,0.85,1533.0,0.0,0.8970350918257896,2.663544153239152,0.0010107581102084782,0.061703169513372305,0.038873129783947254,0.022830039729425055,0.061703169438683626,0.03887312975059026,0.02283003968649537,0.375,0.125,0.0,19.567902957131594,19.56790278210144,19.567903255158285,19.567902957131594,19.56790278210144,19.567903255158285,15988.630397934552,13590.33583824437,0.85,43845.0,25750.0,69595.0,,,,,,,,4.0
10.0,nan,nan,34.37265653058696,-4.754982460347158,37.26859857641721,15.977909676741888,138.62355856171297,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85528.44923011203,85528.4513318017,113321.76664669161,15933.449230112028,15933.449230112028,13543.431845595223,4.367855258136764,4.367855258136764,0.06149772778348242,0.0,18000.0,18000.0,1.0,0.8,4.751580629544539,358055.71549964807,1440093.1488654786,4.0219806206860955,1440093.1488654786,4.0219806206860955,0.85,1533.0,0.0,0.897762380885701,2.652525105343388,0.0010107581102084782,0.06149772743484235,0.03874370083167847,0.022754026603163884,0.06149772433224275,0.03874370136435772,0.0227540264191247,0.375,0.125,0.0,20.73289213708904,20.732888374276683,20.7328985440995,20.73289213708904,20.732888374276683,20.7328985440995,15933.449230112028,13543.431845595223,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
15.0,nan,nan,34.151581904750806,-4.739624327247588,37.123603327814905,16.91976208996323,139.45824976757,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85484.92662650894,85484.92751089377,107592.39664352189,15889.926626508945,15889.926626508945,13506.437632532603,4.37981883968524,4.37981883968524,0.061336109388517066,0.0,18000.0,18000.0,1.0,0.8,4.749162639494099,358269.66474380216,1434201.8691607188,4.003135097095964,1434201.8691607188,4.003135097095964,0.85,1533.0,0.0,0.8983333124233697,2.643872885440707,0.0010107581102084782,0.06133610916162616,0.038641880971211996,0.022694228190414157,0.061336107981505066,0.03864188123177136,0.022694228156745707,0.375,0.125,0.0,21.65938641721084,21.65938499256748,21.659388842977137,21.65938641721084,21.65938499256748,21.659388842977137,15889.926626508945,13506.437632532603,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
20.0,nan,nan,33.97573573603956,-4.727366878220169,37.00939733632789,17.66860647162531,140.1211435269778,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85450.54744272232,85450.5478017245,103035.16733520124,15855.547442722327,15855.547442722327,13477.215326313977,4.389315490455929,4.389315490455929,0.061208707751578335,0.0,18000.0,18000.0,1.0,0.8,4.747252655651361,358440.4913059422,1429574.4441900004,3.9883173884219625,1429574.4441900004,3.9883173884219625,0.85,1533.0,0.0,0.898782597463258,2.6370624369309366,0.0010107581102084782,0.061208707634130916,0.03856161773429801,0.022647089899832905,0.06120870718300807,0.038561617853297155,0.02264708989828118,0.375,0.125,0.0,22.395973349845463,22.39597280142266,22.395974283655562,22.395973349845463,22.39597280142266,22.395974283655562,15855.547442722327,13477.215326313977,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
25.0,nan,nan,33.83586622093347,-4.7175948230311695,36.919274606417815,18.263911506357204,140.64765416885302,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85423.35624626628,85423.3563920308,99410.30898171176,15828.356246266289,15828.356246266289,13454.102809326345,4.396855802156752,4.396855802156752,0.061108107979641946,0.0,18000.0,18000.0,1.0,0.8,4.745742021779488,358576.72582480503,1425930.8179786997,3.9766407445958643,1425930.8179786997,3.9766407445958643,0.85,1533.0,0.0,0.8991368780550153,2.6316909435468405,0.0010107581102084782,0.06110810792281046,0.038498239699340825,0.022609868223469633,0.06110810775234822,0.03849823975231917,0.022609868227322777,0.375,0.125,0.0,22.981506329388367,22.981506119124617,22.981506687408057,22.981506329388367,22.981506119124617,22.981506687408057,15828.356246266289,13454.102809326345,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
30.0,nan,nan,33.72461363072866,-4.709809841015006,36.84804754650728,18.737143195575527,141.0659071066214,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85401.8273417514,85401.8273971631,96527.086853964,15806.827341751397,15806.827341751397,13435.803240488687,4.402844321337977,4.402844321337977,0.06102856040076399,0.0,18000.0,18000.0,1.0,0.8,4.744545966509061,358685.2871585348,1423056.1148167183,3.9674226007149933,1423056.1148167183,3.9674226007149933,0.85,1533.0,0.0,0.8994167123618793,2.6274474126305196,0.0010107581102084782,0.06102856037573351,0.03844812457323135,0.02258043580250216,0.06102856030449366,0.03844812459547004,0.022580435805293942,0.375,0.125,0.0,23.446953036590514,23.446952957091014,23.446953171955613,23.446953036590514,23.446952957091014,23.446953171955613,15806.827341751397,13435.803240488687,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
35.0,nan,nan,33.63612352635466,-4.7036108667841265,36.791684034213795,19.113343476605223,141.39821914220266,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85384.76667158472,85384.76669554124,94233.77730900735,15789.766671584719,15789.766671584719,13421.301670847011,4.407601546465107,4.407601546465107,0.06096558745733735,0.0,18000.0,18000.0,1.0,0.8,4.743598149752291,358771.75010205054,1420784.4122911736,3.960134575498321,1420784.4122911736,3.960134575498321,0.85,1533.0,0.0,0.8996380462917607,2.6240905044705025,0.0010107581102084782,0.06096558744813707,0.03840845149311833,0.022557135955018744,0.060965587417548935,0.03840845150155028,0.02255713595578707,0.375,0.125,0.0,23.81695434338934,23.816954310904748,23.81695439870157,23.81695434338934,23.816954310904748,23.81695439870157,15789.766671584719,13421.301670847011,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
40.0,nan,nan,33.56573898378759,-4.698676404398951,36.74703717456594,19.412423283317764,141.6622933911326,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85371.23716523177,85371.23717620678,92409.69150383917,15776.237165231767,15776.237165231767,13409.801590447001,4.411381451172396,4.411381451172396,0.06091568924980159,0.0,18000.0,18000.0,1.0,0.8,4.742846509789265,358840.5873930765,1418986.893590104,3.954365652722934,1418986.893590104,3.954365652722934,0.85,1533.0,0.0,0.8998133035551155,2.621432101291261,0.0010107581102084782,0.0609156892459822,0.038377015518213806,0.022538673727768396,0.060915689233731994,0.03837701552170347,0.022538673728098122,0.375,0.125,0.0,24.111099687716717,24.111099674332422,24.11109971050587,24.111099687716717,24.111099674332422,24.11109971050587,15776.237165231767,13409.801590447001,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
45.0,nan,nan,33.509755710927784,-4.69474938923137,36.711642411581636,19.650206956873205,141.8721740605519,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85360.5016849761,85360.50168987762,90958.82900440446,15765.5016849761,15765.5016849761,13400.676432229684,4.414385370706046,4.414385370706046,0.060876121376895326,0.0,18000.0,18000.0,1.0,0.8,4.74225009388209,358895.37788488215,1417563.0960859084,3.949794796578852,1417563.0960859084,3.949794796578852,0.85,1533.0,0.0,0.899952200406186,2.619325022810617,0.0010107581102084782,0.06087612137562365,0.03835208767460621,0.02252403370101744,0.06087612136904336,0.03835208767587947,0.022524033701015855,0.375,0.125,0.0,24.344956346104595,24.344956340261774,24.34495635605316,24.344956346104595,24.344956340261774,24.34495635605316,15765.5016849761,13400.676432229684,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
50.0,nan,nan,33.46522721737338,-4.691624619903954,36.68356396591961,19.839268856024034,142.03900510329373,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85351.97919662557,85351.97919852861,89804.82856544857,15756.979196625576,15756.979196625576,13393.43231713174,4.416772982406683,4.416772982406683,0.06084472613267819,0.0,18000.0,18000.0,1.0,0.8,4.7417766221404785,358938.97997286863,1416434.3761668925,3.946170394405081,1416434.3761668925,3.946170394405081,0.85,1533.0,0.0,0.90006235974772,2.617653759740676,0.0010107581102084782,0.060844726132133924,0.03833230860354066,0.022512417528593266,0.060844726130124954,0.03833230860407643,0.02251241752860176,0.375,0.125,0.0,24.530893475927996,24.530893473537276,24.530893479998667,24.530893475927996,24.530893473537276,24.530893479998667,15756.979196625576,13393.43231713174,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
55.0,nan,nan,33.42980981510176,-4.689138479863263,36.66127772896143,19.9896007311346,142.17163175892404,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85345.21093566681,85345.21093640034,88886.95116817729,15750.210935666808,15750.210935666808,13387.679295316786,4.418670980615257,4.418670980615257,0.06081980333734327,0.0,18000.0,18000.0,1.0,0.8,4.741400607577797,358973.67378896964,1415538.980729387,3.9432946872910293,1415538.980729387,3.9432946872910293,0.85,1533.0,0.0,0.9001497778013978,2.616327425249782,0.0010107581102084782,0.060819803337116514,0.03831660718896291,0.022503196148153604,0.06081980333601069,0.03831660718917811,0.02250319614816516,0.375,0.125,0.0,24.67873921099789,24.67873921010016,24.678739212526523,24.67873921099789,24.67873921010016,24.678739212526523,15750.210935666808,13387.679295316786,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
60.0,nan,nan,33.40163931257905,-4.687160602182551,36.643581348460145,20.109142684116136,142.2770768286632,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85339.8341705314,85339.83417067147,88156.88442479866,15744.8341705314,15744.8341705314,13383.109044951689,4.420179929888148,4.420179929888148,0.0608000108921488,0.0,18000.0,18000.0,1.0,0.8,4.741101898370637,359001.27673760586,1414828.297614113,3.941011882941607,1414828.297614113,3.941011882941607,0.85,1533.0,0.0,0.9002191813989314,2.61527435639887,0.0010107581102084782,0.060800010892018426,0.03830413790589192,0.022495872986126507,0.060800010891328936,0.03830413790599555,0.022495872986153246,0.375,0.125,0.0,24.796303286298667,24.796303286031787,24.79630328675364,24.796303286298667,24.796303286031787,24.79630328675364,15744.8341705314,13383.109044951689,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
65.0,nan,nan,33.37923292535028,-4.6855871672245994,36.62952477729543,20.204205072917034,142.36091776191682,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85335.56176959233,85335.56176975467,87576.20049337785,15740.561769592325,15740.561769592325,13379.477504153476,4.421379682550078,4.421379682550078,0.06078428779440266,0.0,18000.0,18000.0,1.0,0.8,4.7408645427641485,359023.23653662985,1414263.9811169994,3.939199018871045,1414263.9811169994,3.939199018871045,0.85,1533.0,0.0,0.9002743032336967,2.6144379510790094,0.0010107581102084782,0.06078428779441604,0.038294232320513995,0.022490055473902044,0.060784287793976204,0.038294232320515625,0.022490055473887032,0.375,0.125,0.0,24.889792240141617,24.88979224001656,24.889792240354666,24.889792240141617,24.88979224001656,24.889792240354666,15740.561769592325,13379.477504153476,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
70.0,nan,nan,33.36141124850569,-4.684335525077502,36.61835635014572,20.27980357456596,142.42758525031667,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85332.16623140853,85332.16623151436,87114.33391627345,15737.166231408532,15737.166231408532,13376.591296697252,4.422333663928706,4.422333663928706,0.06077179425543315,0.0,18000.0,18000.0,1.0,0.8,4.740675901750798,359040.70595533075,1413815.7338783534,3.9377588959349086,1413815.7338783534,3.9377588959349086,0.85,1533.0,0.0,0.9003180951402423,2.613773440862312,0.0010107581102084782,0.060771794255425254,0.03828636136402214,0.02248543289140312,0.060771794255289315,0.03828636136403071,0.022485432891402434,0.375,0.125,0.0,24.96413909964349,24.96413909959847,24.964139099719773,24.96413909964349,24.96413909959847,24.964139099719773,15737.166231408532,13376.591296697252,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
75.0,nan,nan,33.34723618932017,-4.683339894386909,36.60948073257144,20.339925245075335,142.48059979628908,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85329.46716381137,85329.46716374905,86746.97308242155,15734.467163811363,15734.467163811363,13374.297089239659,4.423092264609105,4.423092264609105,0.0607618649318332,0.0,18000.0,18000.0,1.0,0.8,4.740525953541614,359054.6026473494,1413459.5857878043,3.936614585542728,1413459.5857878043,3.936614585542728,0.85,1533.0,0.0,0.9003528941295799,2.613245377307107,0.0010107581102084782,0.0607618649318277,0.03828010586875473,0.022481759063072964,0.060761864931806214,0.03828010586875949,0.02248175906307371,0.375,0.125,0.0,25.02326513946224,25.023265139446096,25.02326513948975,25.02326513946224,25.023265139446096,25.02326513948975,15734.467163811363,13374.297089239659,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
80.0,nan,nan,33.33596159640517,-4.6825479286021405,36.60242600753516,20.38773977545077,142.5227592129171,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85327.32144085366,85327.32144088716,86454.78073243638,15732.321440853653,15732.321440853653,13372.473224725605,4.423695527811673,4.423695527811673,0.06075397227653086,0.0,18000.0,18000.0,1.0,0.8,4.740406746715953,359065.6569516215,1413176.5523409822,3.9357051418910434,1413176.5523409822,3.9357051418910434,0.85,1533.0,0.0,0.9003805521594661,2.6128256664556475,0.0010107581102084782,0.06075397227652932,0.038275133478905494,0.02247883879762382,0.0607539722765157,0.038275133478907174,0.022478838797623683,0.375,0.125,0.0,25.07028770405293,25.070287704044347,25.070287704067994,25.07028770405293,25.070287704044347,25.070287704067994,15732.321440853653,13372.473224725605,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
85.0,nan,nan,33.32699398875822,-4.681917977177837,36.59681783515795,20.425767272164478,142.55628732877722,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85325.61544791477,85325.61544794346,86222.37621265798,15730.615447914766,15730.615447914766,13371.023130727552,4.424175279755214,4.424175279755214,0.06074769773697447,0.0,18000.0,18000.0,1.0,0.8,4.740311969330192,359074.4500407194,1412951.5847780677,3.9349822428686796,1412951.5847780677,3.9349822428686796,0.85,1533.0,0.0,0.9004025378998536,2.612492026891953,0.0010107581102084782,0.06074769773697719,0.03827118050546397,0.02247651723151322,0.060747697736964784,0.03827118050546271,0.022476517231511766,0.375,0.125,0.0,25.107685249342296,25.107685249336782,25.107685249352016,25.107685249342296,25.107685249336782,25.107685249352016,15730.615447914766,13371.023130727552,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
90.0,nan,nan,33.319861318948135,-4.681416903061983,36.59235911484403,20.456011525836573,142.58295197198117,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85324.25896083584,85324.25896084301,86037.52594185987,15729.258960835832,15729.258960835832,13369.870116710457,4.424556819446109,4.424556819446109,0.06074270906872613,0.0,18000.0,18000.0,1.0,0.8,4.740236608935723,359081.4443345041,1412772.7459648584,3.9344075508640963,1412772.7459648584,3.9344075508640963,0.85,1533.0,0.0,0.900420016753021,2.6122267769120255,0.0010107581102084782,0.060742709068727904,0.03826803763371471,0.022474671435013197,0.060742709068714255,0.0382680376337137,0.02247467143501243,0.375,0.125,0.0,25.137428428898545,25.13742842889735,25.137428428900762,25.137428428898545,25.13742842889735,25.137428428900762,15729.258960835832,13369.870116710457,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
95.0,nan,nan,33.31418812702406,-4.681018344199355,36.58881394508702,20.480065891015613,142.60415862329216,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85323.18030754209,85323.18030754468,85890.49949995555,15728.180307542098,15728.180307542098,13368.953261410783,4.424860259684794,4.424860259684794,0.06073874243161165,0.0,18000.0,18000.0,1.0,0.8,4.740176683752482,359087.00773506257,1412630.5618058501,3.9339506341819557,1412630.5618058501,3.9339506341819557,0.85,1533.0,0.0,0.9004339139169594,2.612015878469893,0.0010107581102084782,0.06073874243161369,0.038265538643783355,0.022473203787830336,0.060738742431585564,0.03826553864378211,0.02247320378782953,0.375,0.125,0.0,25.161084235214958,25.161084235214275,25.16108423521581,25.161084235214958,25.161084235214275,25.16108423521581,15728.180307542098,13368.953261410783,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
100.0,nan,nan,33.30967577782965,-4.68070132936026,36.5859949517846,20.499197419722407,142.62102478171158,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85322.32253879223,85322.32253879144,85773.5574582333,15727.322538792234,15727.322538792234,13368.224157973398,4.425101591726146,4.425101591726146,0.06073558823863141,0.0,18000.0,18000.0,1.0,0.8,4.740129029932858,359091.43292778044,1412517.5097390648,3.9335873268331265,1412517.5097390648,3.9335873268331265,0.85,1533.0,0.0,0.9004449641745973,2.611848182206689,0.0010107581102084782,0.06073558823863233,0.03826355149540678,0.022472036743225555,0.06073558823862463,0.03826355149540626,0.022472036743225152,0.375,0.125,0.0,25.179898749082668,25.17989874908187,25.179898749083975,25.179898749082668,25.17989874908187,25.179898749083975,15727.322538792234,13368.224157973398,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
105.0,nan,nan,33.30608674177667,-4.6804491764105745,36.583753264140775,20.51441372666079,142.63443903386343,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85321.64039458215,85321.64039458489,85680.5439998841,15726.640394582146,15726.640394582146,13367.644335394823,4.425293530840547,4.425293530840547,0.06073307995699102,0.0,18000.0,18000.0,1.0,0.8,4.740091133032494,359094.9527474963,1412427.6146575378,3.9332984322135824,1412427.6146575378,3.9332984322135824,0.85,1533.0,0.0,0.9004537512605645,2.611714830407026,0.0010107581102084782,0.06073307995699243,0.038261971272567474,0.022471108684424958,0.06073307995699551,0.03826197127256657,0.022471108684424455,0.375,0.125,0.0,25.19486290307134,25.194862903071623,25.19486290307111,25.19486290307134,25.194862903071623,25.19486290307111,15726.640394582146,13367.644335394823,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
110.0,nan,nan,33.30323209184422,-4.680248615433381,36.58197057634234,20.526516137690805,142.64510798466608,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85321.09789899054,85321.09789898986,85606.56289223487,15726.097898990545,15726.097898990545,13367.183214141964,4.425446188050711,4.425446188050711,0.06073108523651466,0.0,18000.0,18000.0,1.0,0.8,4.740060994388325,359097.75241077854,1412356.1292605435,3.9330686972524496,1412356.1292605435,3.9330686972524496,0.85,1533.0,0.0,0.9004607390247332,2.611608784318385,0.0010107581102084782,0.06073108523651409,0.03826071459436684,0.022470370642147245,0.06073108523651684,0.038260714594367154,0.022470370642147502,0.375,0.125,0.0,25.206764753124162,25.206764753124844,25.206764753123707,25.206764753124162,25.206764753124844,25.206764753123707,15726.097898990545,13367.183214141964,0.85,43845.0,25750.0,69595.0,,,,,,,,3.0
115.0,nan,nan,33.30096170219191,-4.680087725275488,36.580552893856776,20.53616284406587,142.6536167980491,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85320.66668174407,85320.6655198832,85547.7234740056,15725.666681744075,15725.666681744075,13366.816679482463,4.425567539263237,4.425567539263237,0.06072949629394586,0.0,18000.0,18000.0,1.0,0.8,4.740036973326845,359099.9983150233,1412299.2824541356,3.9328857952686063,1412299.2824541356,3.9328857952686063,0.85,1533.0,0.0,0.900466302345752,2.611524374541618,0.0010107581102084782,0.0607294983675187,0.038259714863479524,0.022469783504039175,0.0607294975508617,0.038259713827765225,0.022469782466180636,0.375,0.125,0.0,25.216250569341355,25.21624719703493,25.216256311429788,25.216250569341355,25.21624719703493,25.216256311429788,15725.666681744075,13366.816679482463,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
120.0,nan,nan,33.299155825951736,-4.679961348592862,36.57942544653421,20.543810765796934,142.66035694672252,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85320.32348244337,85320.32274720154,85500.9223853652,15725.323482443371,15725.323482443371,13366.524960076866,4.425664125618766,4.425664125618766,0.060728235683636445,0.0,18000.0,18000.0,1.0,0.8,4.740017930400086,359101.7624451285,1412254.0748519453,3.9327405837161287,1412254.0748519453,3.9327405837161287,0.85,1533.0,0.0,0.9004707192755463,2.611457335643802,0.0010107581102084782,0.06072823700026771,0.03825892019939274,0.022469316800874967,0.06072823647999885,0.03825891954122992,0.02246931614240653,0.375,0.125,0.0,25.223772114389817,25.2237699795715,25.223775749384288,25.223772114389817,25.2237699795715,25.223775749384288,15725.323482443371,13366.524960076866,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
125.0,nan,nan,33.297719434086055,-4.679860747711563,36.57852875096432,20.549895070358218,142.66571930314473,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85320.05053131681,85320.0500657602,85463.6968537742,15725.050531316805,15725.050531316805,13366.292951619283,4.425740945086309,4.425740945086309,0.060727232921024235,0.0,18000.0,18000.0,1.0,0.8,4.740002781431122,359103.16676793457,1412218.1205562772,3.9326250817189354,1412218.1205562772,3.9326250817189354,0.85,1533.0,0.0,0.9004742325469497,2.611404013291056,0.0010107581102084782,0.06072723375525777,0.03825828815287416,0.022468945602383612,0.06072723342536881,0.0382582877356776,0.02246894518534664,0.375,0.125,0.0,25.229755818069805,25.229754467561406,25.229758117605968,25.229755818069805,25.229754467561406,25.229758117605968,15725.050531316805,13366.292951619283,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
130.0,nan,nan,33.296576935172155,-4.679780679313368,36.57781557109657,20.554735223103364,142.66998528072895,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.83344578979,85319.83315133445,85434.08785192156,15724.83344578978,15724.83344578978,13366.108428921312,4.42580204362251,4.42580204362251,0.06072643528199169,0.0,18000.0,18000.0,1.0,0.8,4.739990730629692,359104.28447372396,1412189.5250810136,3.9325332114892797,1412189.5250810136,3.9325332114892797,0.85,1533.0,0.0,0.9004770270159674,2.6113616011687486,0.0010107581102084782,0.06072643580783588,0.038257785444278526,0.022468650363557347,0.060726435600774106,0.03825778518154715,0.02246865010044454,0.375,0.125,0.0,25.234515902416717,25.234515048112826,25.23451735705555,25.234515902416717,25.234515048112826,25.23451735705555,15724.83344578978,13366.108428921312,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
135.0,nan,nan,33.295668200731974,-4.679716958484364,36.57724834349469,20.558585558852258,142.67337896899903,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.66078980699,85319.66060342714,85410.53709016985,15724.660789806996,15724.660789806996,13365.961671335946,4.425850638705842,4.425850638705842,0.06072580080968282,0.0,18000.0,18000.0,1.0,0.8,4.739981144634841,359105.173979411,1412166.7819831101,3.932460137887279,1412166.7819831101,3.932460137887279,0.85,1533.0,0.0,0.9004792497465959,2.6113278667413278,0.0010107581102084782,0.06072580114385838,0.038257385604604795,0.02246841553925358,0.06072580101145478,0.038257385437442996,0.02246841537223982,0.375,0.125,0.0,25.23830251733665,25.238301976841115,25.238303437648938,25.23830251733665,25.238301976841115,25.238303437648938,15724.660789806996,13365.961671335946,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
140.0,nan,nan,33.29494540287626,-4.679666255404721,36.57679719552093,20.56164835956241,142.67607857872525,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.52346839225,85319.52335032265,85391.80506094113,15724.523468392246,15724.523468392246,13365.844948133408,4.425889289420593,4.425889289420593,0.06072529613927419,0.0,18000.0,18000.0,1.0,0.8,4.739973519462369,359105.8817661295,1412148.6933179004,3.932402015730762,1412148.6933179004,3.932402015730762,0.85,1533.0,0.0,0.9004810176945955,2.6113010348697188,0.0010107581102084782,0.06072529635030585,0.03825706758357871,0.022468228766727143,0.06072529626697998,0.03825706747806353,0.022468228661210655,0.375,0.125,0.0,25.24131461496711,25.24131427304559,25.24131519716292,25.24131461496711,25.24131427304559,25.24131519716292,15724.523468392246,13365.844948133408,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
145.0,nan,nan,33.29437049843046,-4.679625912917748,36.57643837001457,20.564084679161397,142.67822603969285,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.41424946485,85319.41417484194,85376.90583732381,15724.414249464855,15724.414249464855,13365.752112045126,4.425920030844297,4.425920030844297,0.060724894716165406,0.0,18000.0,18000.0,1.0,0.8,4.739967454157886,359106.4449255326,1412134.3064242322,3.9323557858090363,1412134.3064242322,3.9323557858090363,0.85,1533.0,0.0,0.9004824239107346,2.6112796930610545,0.0010107581102084782,0.06072489485065138,0.03825681463793103,0.02246808021272035,0.06072489479691423,0.038256814570559364,0.022468080145606042,0.375,0.125,0.0,25.24371059207914,25.24371037578487,25.24371096036765,25.24371059207914,25.24371037578487,25.24371096036765,15724.414249464855,13365.752112045126,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
150.0,nan,nan,33.293913227448904,-4.679593817155011,36.576152972770316,20.56602260268437,142.67993421664931,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.32738116322,85319.32733384667,85365.0552025658,15724.327381163228,15724.327381163228,13365.678273988744,4.4259444816298155,4.4259444816298155,0.060724575423303104,0.0,18000.0,18000.0,1.0,0.8,4.739962629658148,359106.89296559914,1412122.863671999,3.932319015127549,1412122.863671999,3.932319015127549,0.85,1533.0,0.0,0.9004835423992148,2.6112627181714116,0.0010107581102084782,0.060724575508097844,0.03825661345143402,0.02246796205666383,0.06072457547440157,0.03825661340899188,0.022467962014311227,0.375,0.125,0.0,25.245616419839394,25.245616283008133,25.24561665282397,25.245616419839394,25.245616283008133,25.24561665282397,15724.327381163228,13365.678273988744,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
155.0,nan,nan,33.29354952104469,-4.6795682832602905,36.575925976932794,20.567564075628354,142.68129295920335,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.25828934279,85319.25825944527,85355.62938739416,15724.258289342786,15724.258289342786,13365.619545941368,4.425963929069293,4.425963929069293,0.060724321457348615,0.0,18000.0,18000.0,1.0,0.8,4.739958792191404,359107.24940573296,1412113.7625230951,3.932289768195784,1412113.7625230951,3.932289768195784,0.85,1533.0,0.0,0.9004844320322011,2.6112492166046173,0.0010107581102084782,0.060724321510682557,0.038256453432514936,0.02246786807816762,0.06072432148977114,0.038256453405859654,0.022467868051488957,0.375,0.125,0.0,25.24713235888862,25.247132272327235,25.247132506277808,25.24713235888862,25.247132272327235,25.247132506277808,15724.258289342786,13365.619545941368,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
160.0,nan,nan,33.29326023483945,-4.679547970403073,36.575745431137854,20.56879019320604,142.6823737413922,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.2033360563,85319.20331714112,85348.13224609921,15724.203336056291,15724.203336056291,13365.572835647847,4.425979397023924,4.425979397023924,0.060724119452903895,0.0,18000.0,18000.0,1.0,0.8,4.739955739841173,359107.53296304645,1412106.523769375,3.9322665055725414,1412106.523769375,3.9322665055725414,0.85,1533.0,0.0,0.9004851396354734,2.61123847763949,0.0010107581102084782,0.060724119486934375,0.03825632615711815,0.022467793329816223,0.060724119473435985,0.03825632614007402,0.022467793312829873,0.375,0.125,0.0,25.248338163609105,25.248338108830126,25.248338256882562,25.248338163609105,25.248338108830126,25.248338256882562,15724.203336056291,13365.572835647847,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
165.0,nan,nan,33.29303014148322,-4.679531811628675,36.57560182998194,20.569765460530903,142.68323341466555,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.15962791933,85319.159615901,85342.16914667917,15724.159627919336,15724.159627919336,13365.535683731436,4.4259916998317195,4.4259916998317195,0.060723958779512,0.0,18000.0,18000.0,1.0,0.8,4.739953311994499,359107.75853156956,1412100.7662839734,3.932248002822902,1412100.7662839734,3.932248002822902,0.85,1533.0,0.0,0.9004857024533447,2.611229936029746,0.0010107581102084782,0.06072395880174247,0.038256224925100925,0.022467733876641548,0.06072395879249711,0.03825622491387513,0.02246773386563687,0.375,0.125,0.0,25.249297272159595,25.249297237517737,25.24929733114533,25.249297272159595,25.249297237517737,25.24929733114533,15724.159627919336,13365.535683731436,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
170.0,nan,nan,33.292847129259165,-4.67951895843939,36.575487613349644,20.57054117709282,142.6839171886948,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.12486362597,85319.12485600212,85337.42620188053,15724.124863625962,15724.124863625962,13365.506134082068,4.426001485207711,4.426001485207711,0.060723830983096916,0.0,18000.0,18000.0,1.0,0.8,4.739951380889007,359107.9379558339,1412096.1869422123,3.9322332861265896,1412096.1869422123,3.9322332861265896,0.85,1533.0,0.0,0.9004861501071719,2.611223142265811,0.0010107581102084782,0.060723830996494324,0.03825614440751913,0.022467686588975192,0.06072383099133078,0.038256144400837105,0.02246768658225981,0.375,0.125,0.0,25.250060135532237,25.250060113616428,25.250060172848976,25.250060135532237,25.250060113616428,25.250060172848976,15724.124863625962,13365.506134082068,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
175.0,nan,nan,33.29270156463286,-4.679508733941226,36.57539676826968,20.571158190942413,142.68446107623464,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.09721310585,85319.09720827076,85333.65374902512,15724.09721310585,15724.09721310585,13365.482631139972,4.426009268245517,4.426009268245517,0.060723729333990145,0.0,18000.0,18000.0,1.0,0.8,4.739949844903931,359108.0806849005,1412092.5446552457,3.9322215806507756,1412092.5446552457,3.9322215806507756,0.85,1533.0,0.0,0.9004865061656552,2.6112177385659248,0.0010107581102084782,0.060723729342781516,0.038256080365460965,0.022467648977320554,0.060723729339202816,0.03825608036103506,0.022467648972955084,0.375,0.125,0.0,25.25066692488366,25.250666911015458,25.250666948497212,25.25066692488366,25.250666911015458,25.250666948497212,15724.09721310585,13365.482631139972,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
180.0,nan,nan,33.29258578520771,-4.679500601220176,36.575324512248976,20.571648955526655,142.684893677219,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.07522055258,85319.07521748531,85330.65320944309,15724.075220552573,15724.075220552573,13365.463937469687,4.426015458704623,4.426015458704623,0.060723648484226,0.0,18000.0,18000.0,1.0,0.8,4.739948623193628,359108.1942137987,1412089.647671711,3.9322122703527316,1412089.647671711,3.9322122703527316,0.85,1533.0,0.0,0.9004867893675024,2.611213440591281,0.0010107581102084782,0.060723648489653524,0.038256029427816064,0.02246761906183746,0.06072364848753483,0.03825602942509995,0.022467619059126046,0.375,0.125,0.0,25.25114955674684,25.251149547981868,25.251149571671476,25.25114955674684,25.251149547981868,25.251149571671476,15724.075220552573,13365.463937469687,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
185.0,nan,nan,33.292493696419214,-4.679494132264481,36.575267041469914,20.572039305510316,142.68523776541087,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.05772820857,85319.05772627247,85328.26663640035,15724.05772820857,15724.05772820857,13365.449068977285,4.426020382458168,4.426020382458168,0.060723584177497056,0.0,18000.0,18000.0,1.0,0.8,4.739947651459581,359108.2845173476,1412087.3434807688,3.932204865110971,1412087.3434807688,3.932204865110971,0.85,1533.0,0.0,0.9004870146211974,2.611210022062101,0.0010107581102084782,0.06072358418076921,0.03825598891308034,0.02246759526768887,0.06072358417958934,0.038255988911464305,0.022467595266032755,0.375,0.125,0.0,25.25153343777481,25.251533432222857,25.251533447227928,25.25153343777481,25.251533432222857,25.251533447227928,15724.05772820857,13365.449068977285,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
190.0,nan,nan,33.29242045074268,-4.6794889866308305,36.5752213304967,20.572349788445706,142.68551145336897,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.0438152271,85319.04381399878,85326.36840144735,15724.043815227096,15724.043815227096,13365.437242943031,4.4260242986988185,4.4260242986988185,0.06072353302858137,0.0,18000.0,18000.0,1.0,0.8,4.739946878555488,359108.3563479626,1412085.510780822,3.932198975098658,1412085.510780822,3.932198975098658,0.85,1533.0,0.0,0.9004871937844886,2.6112073030132477,0.0010107581102084782,0.06072353303076651,0.038255956688468394,0.02246757634229812,0.060723533029930686,0.0382559566873734,0.02246757634120797,0.375,0.125,0.0,25.25183877507652,25.251838771566042,25.25183878105389,25.25183877507652,25.251838771566042,25.25183878105389,15724.043815227096,13365.437242943031,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
195.0,nan,nan,33.292362192534355,-4.679484893870169,36.575184972986044,20.572596740335086,142.68572913902705,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.03274913857,85319.03274835812,85324.85858172036,15724.032749138563,15724.032749138563,13365.427836767778,4.426027413598,4.426027413598,0.060723492345864265,0.0,18000.0,18000.0,1.0,0.8,4.739946263797673,359108.4134809757,1412084.053092564,3.9321942903110823,1412084.053092564,3.9321942903110823,0.85,1533.0,0.0,0.9004873362871086,2.611205140345664,0.0010107581102084782,0.06072349234715153,0.038255931057703266,0.02246756128944826,0.06072349234669921,0.0382559310570705,0.022467561288793764,0.375,0.125,0.0,25.25208163420524,25.25208163198431,25.252081637987487,25.25208163420524,25.25208163198431,25.252081637987487,15724.032749138563,13365.427836767778,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
200.0,nan,nan,33.292315855080325,-4.679481638407725,36.57515605500242,20.572793163747235,142.68590228497243,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.02394742772,85319.0239469297,85323.65770026171,15724.023947427711,15724.023947427711,13365.420355313554,4.426029891119889,4.426029891119889,0.060723459987359084,0.0,18000.0,18000.0,1.0,0.8,4.739945774829428,359108.45892570476,1412082.893679423,3.932190564109118,1412082.893679423,3.932190564109118,0.85,1533.0,0.0,0.900487449631342,2.6112034201947565,0.0010107581102084782,0.060723459988205455,0.0382559106714975,0.02246754931670796,0.06072345998789834,0.038255910671076886,0.022467549316282198,0.375,0.125,0.0,25.252274802154943,25.25227480075148,25.25227480454498,25.252274802154943,25.25227480075148,25.25227480454498,15724.023947427711,13365.420355313554,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
205.0,nan,nan,33.29227899916975,-4.679479049072558,36.5751330542488,20.572949394824434,142.68604000147724,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.01694672936,85319.01694640784,85322.70254248331,15724.016946729354,15724.016946729354,13365.414404719952,4.426031861691422,4.426031861691422,0.06072343425011471,0.0,18000.0,18000.0,1.0,0.8,4.739945385911547,359108.4950716127,1412081.9715072042,3.932187600367431,1412081.9715072042,3.932187600367431,0.85,1533.0,0.0,0.9004875397829466,2.611202052026117,0.0010107581102084782,0.060723434250578204,0.038255894456736855,0.022467539793841345,0.06072343425045528,0.03825589445651626,0.022467539793598456,0.375,0.125,0.0,25.252428443896974,25.252428443006863,25.25242844541208,25.252428443896974,25.252428443006863,25.25242844541208,15724.016946729354,13365.414404719952,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
210.0,nan,nan,33.292249684698405,-4.6794769894640575,36.575114759930855,20.57307365993728,142.6861495407761,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.01137853354,85319.01137833261,85321.94282864385,15724.01137853354,15724.01137853354,13365.409671753509,4.426033429040332,4.426033429040332,0.06072341377899684,0.0,18000.0,18000.0,1.0,0.8,4.739945076574034,359108.52382278617,1412081.2380310511,3.9321852430545166,1412081.2380310511,3.9321852430545166,0.85,1533.0,0.0,0.9004876114881063,2.6112009638032583,0.0010107581102084782,0.06072341377936485,0.03825588155982832,0.022467532219536526,0.06072341377922199,0.03825588155964172,0.022467532219355123,0.375,0.125,0.0,25.252550649401314,25.252550648837428,25.25255065036157,25.252550649401314,25.252550648837428,25.25255065036157,15724.01137853354,13365.409671753509,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
215.0,nan,nan,33.292226368542664,-4.679475351351252,36.575100209007765,20.573172496567167,142.6862366644981,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.00694969467,85319.00694956562,85321.33856715169,15724.006949694667,15724.006949694667,13365.405907240467,4.426034675681151,4.426034675681151,0.0607233974968648,0.0,18000.0,18000.0,1.0,0.8,4.739944830531424,359108.5466900775,1412080.654639457,3.9321833681060476,1412080.654639457,3.9321833681060476,0.85,1533.0,0.0,0.9004876685206253,2.6112000982616212,0.0010107581102084782,0.06072339749700696,0.03825587130190776,0.022467526195099202,0.06072339749699796,0.03825587130184687,0.022467526195017924,0.375,0.125,0.0,25.25264784791841,25.252647847560922,25.252647848526976,25.25264784791841,25.252647847560922,25.252647848526976,15724.006949694667,13365.405907240467,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
220.0,nan,nan,33.29220782333105,-4.679474048342806,36.57508863550256,20.573251111008233,142.6863059630153,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.00342709935,85319.00342701084,85320.85794944743,15724.003427099347,15724.003427099347,13365.402913034444,4.4260356672307335,4.4260356672307335,0.060723384546172834,0.0,18000.0,18000.0,1.0,0.8,4.739944634833936,359108.5648794691,1412080.1906219013,3.932181876797761,1412080.1906219013,3.932181876797761,0.85,1533.0,0.0,0.9004877138835123,2.61119940981838,0.0010107581102084782,0.06072338454631625,0.03825586314294469,0.022467521403371552,0.06072338454626211,0.03825586314287248,0.022467521403300356,0.375,0.125,0.0,25.25272515935103,25.252725159125134,25.252725159736315,25.25272515935103,25.252725159125134,25.252725159736315,15724.003427099347,13365.402913034444,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
225.0,nan,nan,33.292193072835445,-4.6794730119806305,36.575079430172664,20.573313638789955,142.6863610809766,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85319.00062529462,85319.00062523651,85320.4756756034,15724.000625294622,15724.000625294622,13365.400531500429,4.4260364558905625,4.4260364558905625,0.06072337424552952,0.0,18000.0,18000.0,1.0,0.8,4.739944479179806,359108.57934660325,1412079.8215518885,3.9321806906456054,1412079.8215518885,3.9321806906456054,0.85,1533.0,0.0,0.9004877499641071,2.6111988622482056,0.0010107581102084782,0.06072337424561293,0.03825585665347941,0.022467517592133526,0.060723374245583946,0.03825585665343825,0.022467517592091264,0.375,0.125,0.0,25.252786650770588,25.252786650628423,25.25278665101257,25.252786650770588,25.252786650628423,25.25278665101257,15724.000625294622,13365.400531500429,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
230.0,nan,nan,33.29218134058276,-4.679472187665467,36.57507210844039,20.573363372371546,142.6864049209613,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85318.9983967977,85318.99839676183,85320.17162254275,15723.998396797697,15723.998396797697,13365.398637278042,4.42603708317431,4.42603708317431,0.060723366052578734,0.0,18000.0,18000.0,1.0,0.8,4.739944355375657,359108.5908536603,1412079.5280011552,3.932179747202398,1412079.5280011552,3.932179747202398,0.85,1533.0,0.0,0.9004877786619379,2.611198426721058,0.0010107581102084782,0.06072336605263616,0.03825585149188638,0.022467514560749777,0.06072336605261483,0.038255851491857486,0.022467514560721245,0.375,0.125,0.0,25.252835560037,25.252835559945993,25.252835560191784,25.252835560037,25.252835559945993,25.252835560191784,15723.998396797697,13365.398637278042,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
235.0,nan,nan,33.29217200898117,-4.679471532020265,36.57506628488249,20.57340292948021,142.6864397904148,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85318.99662429615,85318.99662427345,85319.92978475596,15723.996624296155,15723.996624296155,13365.39713065173,4.426037582103287,4.426037582103287,0.060723359536070415,0.0,18000.0,18000.0,1.0,0.8,4.739944256904081,359108.6000061628,1412079.2945168663,3.9321789968066296,1412079.2945168663,3.9321789968066296,0.85,1533.0,0.0,0.9004878014876168,2.6111980803116532,0.0010107581102084782,0.06072335953610963,0.03825584738646062,0.02246751214964901,0.06072335953609462,0.03825584738644052,0.022467512149629894,0.375,0.125,0.0,25.252874461500483,25.25287446144307,25.25287446159831,25.252874461500483,25.25287446144307,25.25287446159831,15723.996624296155,13365.39713065173,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
240.0,nan,nan,33.29216458681018,-4.679471010539043,36.57506165294183,20.573434392268325,142.68646752470244,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85318.99521448302,85318.99521446826,85319.73743177264,15723.995214483022,15723.995214483022,13365.395932310568,4.426037978941738,4.426037978941738,0.060723354352989756,0.0,18000.0,18000.0,1.0,0.8,4.73994417858157,359108.607285799,1412079.108808186,3.932178399957908,1412079.108808186,3.932178399957908,0.85,1533.0,0.0,0.9004878196426735,2.611197804785551,0.0010107581102084782,0.060723354352994544,0.03825584412108694,0.0224675102319076,0.06072335435300582,0.038255844121086825,0.02246751023190293,0.375,0.125,0.0,25.252905402807357,25.25290540277132,25.25290540286909,25.252905402807357,25.25290540277132,25.25290540286909,15723.995214483022,13365.395932310568,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
245.0,nan,nan,33.2921586833626,-4.679470595750802,36.57505796878938,20.573459417433128,142.6864895843479,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85318.99409314794,85318.99409313679,85319.58443802517,15723.994093147936,15723.994093147936,13365.394979175746,4.42603829457857,4.42603829457857,0.060723350230435465,0.0,18000.0,18000.0,1.0,0.8,4.739944116285377,359108.6130760506,1412078.9610992505,3.9321779252345754,1412078.9610992505,3.9321779252345754,0.85,1533.0,0.0,0.9004878340828976,2.6111975856359164,0.0010107581102084782,0.06072335023044406,0.03825584152387126,0.022467508706572808,0.06072335023044504,0.03825584152386765,0.022467508706567815,0.375,0.125,0.0,25.252930013183914,25.252930013161176,25.252930013222226,25.252930013183914,25.252930013161176,25.252930013222226,15723.994093147936,13365.394979175746,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
250.0,nan,nan,33.29215398787761,-4.679470265834298,36.57505503848865,20.57347932197291,142.68650713017166,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85318.99320126073,85318.99320125488,85319.46274983618,15723.993201260728,15723.993201260728,13365.394221071618,4.426038545629743,4.426038545629743,0.06072334695143576,0.0,18000.0,18000.0,1.0,0.8,4.739944066736382,359108.6176815317,1412078.8436145424,3.932177547648874,1412078.8436145424,3.932177547648874,0.85,1533.0,0.0,0.900487845568371,2.6111974113287,0.0010107581102084782,0.060723346951452664,0.03825583945809961,0.022467507493353054,0.06072334695144354,0.038255839458090114,0.022467507493345647,0.375,0.125,0.0,25.252949587807223,25.25294958779284,25.252949587831665,25.252949587807223,25.25294958779284,25.252949587831665,15723.993201260728,13365.394221071618,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
255.0,nan,nan,33.292150253182115,-4.679470003435298,36.57505270778593,20.573495153436568,142.6865210855206,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85318.99249186987,85318.99249186518,85319.36596146769,15723.992491869867,15723.992491869867,13365.393618089387,4.4260387453113,4.4260387453113,0.060723344343411506,0.0,18000.0,18000.0,1.0,0.8,4.739944027325843,359108.6213445001,1412078.7501695557,3.932177247326291,1412078.7501695557,3.932177247326291,0.85,1533.0,0.0,0.9004878547036405,2.6111972726893953,0.0010107581102084782,0.060723344343410826,0.03825583781502763,0.022467506528383197,0.060723344343415295,0.038255837815028795,0.022467506528382707,0.375,0.125,0.0,25.25296515687188,25.252965156862842,25.252965156887683,25.25296515687188,25.252965156862842,25.252965156887683,15723.992491869867,13365.393618089387,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
260.0,nan,nan,33.29214728267954,-4.679469794724064,36.57505085399169,20.573507745550728,142.68653218542426,nan,nan,nan,nan,nan,0.0,25750.0,69595.0,43845.0,43845.0,25750.0,69595.0,69595.0,69595.0,85318.99192763532,85318.9919276318,85319.28897792287,15723.991927635318,15723.991927635318,13365.393138490019,4.426038904133817,4.426038904133817,0.060723342269030894,0.0,18000.0,18000.0,1.0,0.8,4.739943995979544,359108.6242580124,1412078.6758452898,3.9321770084550782,1412078.6758452898,3.9321770084550782,0.85,1533.0,0.0,0.9004878619696706,2.6111971624180517,0.0010107581102084782,0.06072334226902387,0.03825583650815938,0.022467505760864495,0.06072334226903346,0.03825583650816426,0.022467505760866632,0.375,0.125,0.0,25.2529775402748,25.252977540269114,25.252977540284462,25.2529775402748,25.252977540269114,25.252977540284462,15723.991927635318,13365.393138490019,0.85,43845.0,25750.0,69595.0,,,,,,,,2.0
