time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
0.0,26.85,300.0,26.850000000000023,300.0,20.6,293.75,20.6,293.75,nan,nan,246.77633342742922,519.9263334274292,20.6,293.75,20.6,293.75,-36.716243194509275,236.4337568054907,26.85,300.0,2043.6648895269511,2043.6648895269511,7271.605307905197,0.0,0.0,0.0,7070.666807905197,1842.7263895269512,7070.666807905197,7070.666807905197,0.28903425165531466,0.28903425165531466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.254115065057219,1.254115065057219,0.025516,220958.3377470374,22531.4799393307,165718.75331027806,16898.609954498024,0.75,0.75,220.0,220.0,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.757466560783788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.021052284960109312,125.4115065057219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,300.0,300.0,300.0,-200.9997701967684,0.0,-200.9997701967684,0.0,0.0,0.0,0.0,0.0,0.0
60.0,16.84382163237642,289.9938216323764,16.843821632376432,289.9938216323764,20.6,293.75,20.6,293.75,nan,nan,242.23380081765356,515.3838008176535,20.600000000000023,293.75,22.697158476466846,295.8471584764668,-35.02828086549414,238.12171913450584,24.228936635044892,297.37893663504485,1667.6963946039302,1667.6963946039302,7125.562156780526,0.0,0.0,0.0,7008.891263333971,1855.8821106753312,7008.891263333971,7008.891263333971,0.23794011519742778,0.23794011519742778,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.265168689398118,1.265168689398118,0.025293069823932684,219027.8519791866,22334.625175690642,164270.88898438995,16750.96888176798,0.75,0.75,220.0,220.0,1.0,0.8,0.3756346804654735,0.0,0.0,1.0,0.8,11.533493232881252,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.011250010419273647,129.73880526120868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,298.170300509466,295.1716692052809,299.3095510845289,-67.44461660317242,237.50529848581897,-304.94991508899136,0.0,,,,,7.0
120.0,7.7361944084490375,280.886194408449,7.736194408449023,280.886194408449,20.6,293.75,20.6,293.75,nan,nan,240.14677808098497,513.296778080985,20.600000000000023,293.75,17.168969832648738,290.3189698326487,-39.47781231310216,233.67218768689781,23.02471369076632,296.1747136907663,1517.9378706545633,1517.9378706545633,7058.464043277203,0.0,0.0,0.0,6980.509110164877,1821.203109786651,6980.509110164877,6980.509110164877,0.21745374824368796,0.21745374824368796,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.270312765153845,1.270312765153845,0.02519064664844531,218140.9096926524,22244.182232735177,163605.6822694893,16683.136674551384,0.75,0.75,220.0,220.0,1.0,0.8,0.5873567923451372,0.0,0.0,1.0,0.8,11.430515423346217,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.006127926452013769,133.94553630858286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,295.8822794098422,288.9851322130958,298.0871007630984,110.34193018201813,491.67878011932197,-381.3368499373039,0.0,,,,,10.0
180.0,-0.6752820598063246,272.47471794019367,-0.6752820598063067,272.47471794019367,20.6,293.75,20.6,293.75,nan,nan,238.7916662026197,511.9416662026197,20.600000000000023,293.75,11.20209230576933,284.3520923057693,-44.28043813733382,228.86956186266616,22.242808979933553,295.39280897993353,1401.9127447092212,1401.9127447092212,7014.896978476009,0.0,0.0,0.0,6962.08040692171,1783.7722309423764,6962.08040692171,6962.08040692171,0.20136405539290203,0.20136405539290203,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2736752828086748,1.2736752828086748,0.025124143046439947,217565.01271630343,22185.457084356374,163173.75953722757,16639.09281326728,0.75,0.75,220.0,220.0,1.0,0.8,0.7291139985033664,0.0,0.0,1.0,0.8,11.363625770247223,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.003346561451557318,138.08052444694945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,293.2734248314927,282.47562172871557,296.6221386769581,302.2367114464611,737.0458078380414,-434.8090963915804,0.0,,,,,10.0
240.0,-8.51339906413604,264.63660093586395,-8.513399064136024,264.63660093586395,20.6,293.75,20.6,293.75,nan,nan,237.6175726991147,510.7675726991147,20.600000000000023,293.75,5.156704544774428,278.3067045447744,-49.146255443897076,224.0037445561029,21.565352091152945,294.7153520911529,1306.3528340549499,1306.3528340549499,6977.14968543593,0.0,0.0,0.0,6946.1134612490305,1745.848852297998,6946.1134612490305,6946.1134612490305,0.188069607751562,0.188069607751562,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2766030573147735,1.2766030573147735,0.025066523079859522,217066.0456640322,22134.576605062095,162799.53424802414,16600.932453796573,0.75,0.75,220.0,220.0,1.0,0.8,0.8319843026570751,0.0,0.0,1.0,0.8,11.305654831755259,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00171129889749096,142.17025089751212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,290.4493672996085,275.9918962783819,295.2242199245434,496.65638184005377,967.3326371540929,-470.67625531403905,0.0,,,,,8.0
300.0,-15.86089434412996,257.28910565587,-15.860894344129974,257.28910565587,20.6,293.75,20.6,293.75,nan,nan,236.44020159207287,509.59020159207284,20.600000000000023,293.75,-0.8120147926827775,272.3379852073172,-53.95036409664897,219.199635903351,20.886003964564125,294.0360039645641,1224.5825466656565,1224.5825466656565,6939.297014932896,0.0,0.0,0.0,6930.101941711527,1708.406432065413,6930.101941711527,6930.101941711527,0.17670483882712143,0.17670483882712143,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2795525528992966,1.2795525528992966,0.025008742257199394,216565.6856784852,22083.55408610333,162424.2642588639,16562.665564577495,0.75,0.75,220.0,220.0,1.0,0.8,0.9105734754581363,0.0,0.0,1.0,0.8,11.247506553638939,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0008802418414269507,146.23025664381913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,287.490348176359,269.6649824284622,294.1310681833217,688.6103957326802,1181.7802496076056,-493.1698538749254,0.0,,,,,7.0
360.0,-22.77773653641784,250.37226346358213,-22.777736536417848,250.37226346358213,20.6,293.75,20.6,293.75,nan,nan,235.20375110618772,508.3537511061877,20.600000000000023,293.75,-6.631923027660068,266.5180769723399,-58.63469751840455,214.51530248159543,20.172565506007913,293.3225655060079,1152.8070320479487,1152.8070320479487,6899.544935095475,0.0,0.0,0.0,6913.28702246684,1671.897519684672,6913.28702246684,6913.28702246684,0.16675237528856385,0.16675237528856385,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.282664764874558,1.282664764874558,0.02494806193817099,216040.2194520888,22029.971443060454,162030.16458906658,16522.478582295338,0.75,0.75,220.0,220.0,1.0,0.8,4.328206297638258,0.0,0.0,1.0,0.8,11.186423629859709,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00045448392974638046,150.2700476132776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,284.45732976166977,263.54713102548726,293.5088132996046,875.7786445695604,1381.2817136844346,-505.5030691148742,0.0,,,,,11.0
420.0,-29.309717343292842,243.84028265670713,-29.309717343292846,243.84028265670713,20.6,293.75,20.6,293.75,nan,nan,233.9010477293283,507.0510477293283,20.600000000000023,293.75,-12.268604937806334,260.88139506219363,-63.17155404305083,209.97844595694914,19.420897715287136,292.5708977152871,1088.6634678125008,1088.6634678125008,6857.662813542549,0.0,0.0,0.0,6895.571140652434,1636.5379582268768,6895.571140652434,6895.571140652434,0.15787865074646962,0.15787865074646962,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2859601636909737,1.2859601636909737,0.024884130087010885,215486.59814538856,21973.51778083123,161614.94860904143,16480.138335623422,0.75,0.75,220.0,220.0,1.0,0.8,5.9388805462185195,0.0,0.0,1.0,0.8,11.122048932498187,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00023526485689112536,154.2954738314715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,281.3965962887653,257.6582923317714,292.94354563333115,1057.0543347998491,1567.1765802839254,-510.1222454840759,0.0,,,,,7.0
480.0,-35.49318282465088,237.6568171753491,-35.49318282465089,237.6568171753491,20.6,293.75,20.6,293.75,nan,nan,232.54322956725957,505.69322956725955,20.600000000000023,293.75,-17.706377344781654,255.44362265521832,-67.54831349300218,205.6016865069978,18.63743205967584,291.78743205967584,1030.5775802263393,1030.5775802263393,6814.008741304187,0.0,0.0,0.0,6877.105614596479,1602.426222293012,6877.105614596479,6877.105614596479,0.14985629681751067,0.14985629681751067,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2894130390106002,1.2894130390106002,0.024817493721448966,214909.55045614,21914.675292392407,161182.162842105,16436.006469294305,0.75,0.75,220.0,220.0,1.0,0.8,7.17911944649891,0.0,0.0,1.0,0.8,11.054930045419612,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00012201995279877347,158.31000515317453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,278.3431514131347,252.00379267539805,292.35369258819065,1231.93309540818,1740.840574679945,-508.90747927176494,0.0,,,,,9.0
540.0,-41.35784903193852,231.79215096806146,-41.357849031938514,231.79215096806146,20.6,293.75,20.6,293.75,nan,nan,231.1472059454769,504.2972059454769,20.600000000000023,293.75,-22.939460351272217,250.21053964872777,-71.7603219212964,201.38967807870358,17.831918224936576,290.9819182249366,977.4443678812738,977.4443678812738,6769.126357942874,0.0,0.0,0.0,6858.120629904247,1569.5985109068847,6858.120629904247,6858.120629904247,0.14252364760386563,0.14252364760386563,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2929824705682456,1.2929824705682456,0.024748982084758273,214316.26968450772,21854.177490224258,160737.20226338078,16390.633117668192,0.75,0.75,220.0,220.0,1.0,0.8,8.257887527638923,0.0,0.0,1.0,0.8,10.985900505567539,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.338691036720074e-05,162.3154701079619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,275.32326819262954,246.5818976003403,291.74608304979245,1400.229044896915,1903.5429149811057,-503.31387008419085,0.0,,,,,8.0
600.0,-46.92858558637543,226.22141441362453,-46.92858558637545,226.22141441362453,20.6,293.75,20.6,293.75,nan,nan,229.73024502806368,502.88024502806365,20.600000000000023,293.75,-27.96753742756842,245.18246257243155,-75.80732497209681,197.34267502790317,17.014322976588407,290.1643229765884,928.4560924061542,928.4560924061542,6723.570837866587,0.0,0.0,0.0,6838.850927877594,1538.056824479505,6838.850927877594,6838.850927877594,0.135762001862248,0.135762001862248,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2966257038689135,1.2966257038689135,0.024679442883568766,213714.09149617483,21792.77240404979,160285.56862213113,16344.57930303734,0.75,0.75,220.0,220.0,1.0,0.8,9.232020368583415,0.0,0.0,1.0,0.8,10.915812591873856,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.297773013793821e-05,166.31251311569306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,272.3564365783437,241.38736129133304,291.1281724876658,1561.9320036706,2056.4039393849175,-494.47193571431785,0.0,,,,,8.0
660.0,-52.22660252087993,220.92339747912004,-52.226602520879936,220.92339747912004,20.6,293.75,20.6,293.75,nan,nan,228.30780392922463,501.4578039292246,20.600000000000023,293.75,-32.79338976363632,240.35661023636365,-79.69156141681594,193.45843858318403,16.193567207901392,289.34356720790134,883.0028224174166,883.0028224174166,6677.839129907768,0.0,0.0,0.0,6819.506649202986,1507.7837218768398,6819.506649202986,6819.506649202986,0.1294819211768956,0.1294819211768956,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3003037293959634,1.3003037293959634,0.02460963486958937,213109.58278759333,21731.129670947095,159832.187090695,16298.347253210322,0.75,0.75,220.0,220.0,1.0,0.8,10.12642117873436,0.0,0.0,1.0,0.8,10.845430046619057,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.7183851990118363e-05,170.30089334595013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,269.4568691162693,236.4132040498157,290.50681310053284,1717.1314147985445,2200.3926584776073,-483.2612436790627,0.0,,,,,7.0
720.0,-57.27027365880826,215.8797263411917,-57.270273658808264,215.8797263411917,20.6,293.75,20.6,293.75,nan,nan,226.8928108032793,500.0428108032793,20.600000000000023,293.75,-37.421579743894235,235.72842025610575,-83.41670207502318,189.7332979249768,15.377110972387737,288.52711097238773,840.6118563213872,840.6118563213872,6632.346873586874,0.0,0.0,0.0,6800.263591486852,1478.7505414769,6800.263591486852,6800.263591486852,0.123614598906686,0.123614598906686,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3039832487463252,1.3039832487463252,0.024540192545238156,212508.23723396414,21669.809489883308,159381.1779254731,16252.357117412483,0.75,0.75,220.0,220.0,1.0,0.8,10.954941031169875,0.0,0.0,1.0,0.8,10.775392429467248,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.969641102304047e-06,174.27969077676977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,266.6346738052155,231.65164091054288,289.88781734600826,1865.9740045636395,2336.3398897392644,-470.36588517562495,0.0,,,,,7.0
780.0,-62.07572885090672,211.07427114909325,-62.07572885090673,211.07427114909325,20.6,293.75,20.6,293.75,nan,nan,225.49562492002735,498.64562492002733,20.600000000000023,293.75,-41.857692081566505,231.29230791843347,-86.98724404731763,186.16275595268235,14.570926424505505,287.7209264245055,800.9091986830773,800.9091986830773,6587.427124121873,0.0,0.0,0.0,6781.262804225794,1450.9223157032482,6781.262804225794,6781.262804225794,0.11810620260639138,0.11810620260639138,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.307636966808826,1.307636966808826,0.02447162386215894,211914.46263205606,21609.261331041293,158935.84697404204,16206.945998280968,0.75,0.75,220.0,220.0,1.0,0.8,11.726592708007518,0.0,0.0,1.0,0.8,10.706212945994768,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.691352098753979e-06,178.24745643745976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,263.896771467331,227.09457941747706,289.275881979829,2008.639377343179,2464.9564336572575,-456.3170563140785,0.0,,,,,7.0
840.0,-66.65729078846722,206.49270921153277,-66.65729078846721,206.49270921153277,20.6,293.75,20.6,293.75,nan,nan,224.12424227749,497.27424227749,20.600000000000023,293.75,-46.10788192301222,227.04211807698775,-90.40814166711641,182.74185833288357,13.779635888115001,286.929635888115,763.593656260077,763.593656260077,6543.336953180807,0.0,0.0,0.0,6762.612750636168,1424.2604391898733,6762.612750636168,6762.612750636168,0.11291400001992494,0.11291400001992494,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3112431497451666,1.3112431497451666,0.024404321964403806,211331.64845738024,21549.83082473426,158498.73634303518,16162.373118550697,0.75,0.75,220.0,220.0,1.0,0.8,12.447913967538453,0.0,0.0,1.0,0.8,10.6382884178871,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.4594132714787812e-06,182.20232615174228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,261.2476149916822,222.7338910141574,288.6746685960498,2145.325482644068,2586.8515619188756,-441.5260792748079,0.0,,,,,6.0
900.0,-71.02780476247071,202.12219523752927,-71.02780476247071,202.12219523752927,20.6,293.75,20.6,293.75,nan,nan,222.78469549436124,495.9346954943612,20.600000000000023,293.75,-50.17859744284067,222.9714025571593,-93.68458165610207,179.4654183438979,13.00670655799856,286.1567065579985,728.4190016395683,728.4190016395683,6500.270309451282,0.0,0.0,0.0,6744.395908538581,1398.724352838845,6744.395908538581,6744.395908538581,0.1080035946165869,0.1080035946165869,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.314784909438808,1.314784909438808,0.024338581748446306,210762.37214183065,21491.780795871236,158071.779106373,16118.83559690343,0.75,0.75,220.0,220.0,1.0,0.8,13.124010830786416,0.0,0.0,1.0,0.8,10.57191889305534,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2928237007707773e-06,186.14211025910524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,258.689753849855,218.56156014683253,288.0869422224287,2276.239693761757,2702.549884066293,-426.3101903045363,0.0,,,,,8.0
960.0,-75.19889436452983,197.95110563547013,-75.19889436452985,197.95110563547013,20.6,293.75,20.6,293.75,nan,nan,221.48130891672338,494.63130891672336,20.600000000000023,293.75,-54.07640554253053,219.07359445746945,-96.82185362381858,176.3281463761814,12.254650505216718,285.4046505052167,695.1816003431865,695.1816003431865,6458.366223252941,0.0,0.0,0.0,6726.670544766144,1374.2729955686764,6726.670544766144,6726.670544766144,0.103347056425127,0.103347056425127,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3182494358489396,1.3182494358489396,0.024274616874303698,210208.454523942,21435.29691830972,157656.3408929565,16076.47268873229,0.75,0.75,220.0,220.0,1.0,0.8,13.759071169671623,0.0,0.0,1.0,0.8,10.507320116635167,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.817127360246347e-07,190.06436882954677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,256.2242770452754,214.5697649090934,287.51472113882573,2401.5932022477828,2812.50600301105,-410.9128007632672,0.0,,,,,6.0
1020.0,-79.18115838744508,193.9688416125549,-79.18115838744507,193.9688416125549,20.6,293.75,20.6,293.75,nan,nan,220.2171266306192,493.36712663061917,20.600000000000023,293.75,-57.80787840549295,215.34212159450703,-99.8252444556914,173.32475554430857,11.525207577433285,284.67520757743324,663.7106704858746,663.7106704858746,6417.7225600965985,0.0,0.0,0.0,6709.478588448907,1350.8650416304326,6709.478588448907,6709.478588448907,0.09892134861694384,0.09892134861694384,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3216272773414166,1.3216272773414166,0.02421257532181929,209671.20588902835,21380.512803967547,157253.40441677126,16035.38460297566,0.75,0.75,220.0,220.0,1.0,0.8,14.35664068668801,0.0,0.0,1.0,0.8,10.444644603040631,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.607528006047905e-07,193.96647234130484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,253.85116088581637,210.75092094356836,286.95941695927075,2521.597369520655,2917.116729430488,-395.5193599098324,0.0,,,,,7.0
1080.0,-82.98432841077228,190.1656715892277,-82.98432841077226,190.1656715892277,20.6,293.75,20.6,293.75,nan,nan,218.9940741803963,492.1440741803963,20.600000000000023,293.75,-61.3795192047298,211.77048079527017,-102.69998987261204,170.45001012738794,10.81950321797722,283.9695032179772,633.8616705545351,633.8616705545351,6378.401228057457,0.0,0.0,0.0,6692.845764478975,1328.459743298273,6692.845764478975,6692.845764478975,0.0947073476455467,0.0947073476455467,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3249117079602915,1.3249117079602915,0.02415255281369969,209151.43013996797,21327.510428124588,156863.57260497598,15995.63282109344,0.75,0.75,220.0,220.0,1.0,0.8,14.919784964368477,0.0,0.0,1.0,0.8,10.383989544389237,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.9167445300382983e-07,197.8456555133993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,251.56954156047752,207.0977029898896,286.421956945466,2636.4613376241123,3016.731225180584,-380.2698875564716,0.0,,,,,8.0
1140.0,-86.61739325291623,186.53260674708375,-86.61739325291623,186.53260674708375,20.6,293.75,20.6,293.75,nan,nan,217.81328440937216,490.96328440937214,20.600000000000023,293.75,-64.7977123005678,208.35228769943217,-105.45122822569681,167.69877177430317,10.13818017947668,283.2881801794767,605.5108070239933,605.5108070239933,6340.438647289953,0.0,0.0,0.0,6676.787828410949,1307.0170407909477,6676.787828410949,6676.787828410949,0.09068893943992565,0.09068893943992565,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3280981906085987,1.3280981906085987,0.024094604018198428,208649.61963784217,21276.33999763856,156487.21472838163,15957.25499822892,0.75,0.75,220.0,220.0,1.0,0.8,15.451191871701091,0.0,0.0,1.0,0.8,10.325412881949637,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0229866682404061e-07,201.69906274204132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,249.37792867648054,203.60305432791816,285.90288680829804,2746.3904275862606,3111.659241585756,-365.26881399949445,0.0,,,,,7.0
1200.0,-90.08869940276121,183.06130059723876,-90.08869940276122,183.06130059723876,20.6,293.75,20.6,293.75,nan,nan,216.67520445715638,489.82520445715636,20.600000000000023,293.75,-68.06869000987665,205.08130999012332,-108.08397611891849,165.0660238810815,9.48150619204032,282.6315061920403,578.5510249741623,578.5510249741623,6303.849195295272,0.0,0.0,0.0,6661.310550180185,1286.4978501569037,6661.310550180185,6661.310550180185,0.0868524325079714,0.0868524325079714,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.331183931283035,1.331183931283035,0.024038751706653674,208165.95469313077,21227.01989906143,156124.46601984807,15920.264924296072,0.75,0.75,220.0,220.0,1.0,0.8,15.95324147799092,0.0,0.0,1.0,0.8,10.268938550417305,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.486990223031294e-08,205.5237880915835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,247.27437222921344,200.26018876900622,285.40245511767426,2851.5850707176346,3202.1778119288188,-350.59274121118403,0.0,,,,,7.0
1260.0,-93.40603181578199,179.74396818421798,-93.406031815782,179.74396818421798,20.6,293.75,20.6,293.75,nan,nan,215.57981733293275,488.7298173329327,20.600000000000023,293.75,-71.19851046605363,201.95148953394636,-110.60310790836809,162.5468920916319,8.8494607802141,281.99946078021406,552.8887476314507,552.8887476314507,6268.632324983573,0.0,0.0,0.0,6646.414040985967,1266.8641122286344,6646.414040985967,6646.414040985967,0.08318602245090226,0.08318602245090226,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3341675139244218,1.3341675139244218,0.02398499413755981,207700.43878081147,21179.55048674231,155775.3290856086,15884.662865056733,0.75,0.75,220.0,220.0,1.0,0.8,16.42805666534299,0.0,0.0,1.0,0.8,10.214567423745716,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.9591299452812527e-08,209.31690966762585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,245.2565929574197,197.06258849391696,284.92068156764765,2952.240096588287,3288.5366418872363,-336.2965452989492,0.0,,,,,7.0
1320.0,-96.57668116773394,176.57331883226604,-96.57668116773394,176.57331883226604,20.6,293.75,20.6,293.75,nan,nan,214.52670221859591,487.6767022185959,20.600000000000023,293.75,-74.19304391178144,198.95695608821853,-113.01335081281138,160.1366491871886,8.24180459997232,281.3918045999723,528.4415586586604,528.4415586586604,6234.774504427289,0.0,0.0,0.0,6632.092463849443,1248.0790778194942,6632.092463849443,6632.092463849443,0.07967946188011057,0.07967946188011057,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3370486039990472,1.3370486039990472,0.02393331095390965,207252.8894952951,21133.913160487537,155439.6671214713,15850.434870365652,0.75,0.75,220.0,220.0,1.0,0.8,16.877542112388863,0.0,0.0,1.0,0.8,10.162280274999388,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.6053305585865617e-08,213.075521265229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,243.32208369690048,194.0039986431409,284.45741161025705,3048.544292202893,3370.9625022894306,-322.4182100865383,0.0,,,,,7.0
1380.0,-99.60749726980282,173.54250273019716,-99.60749726980282,173.54250273019716,20.6,293.75,20.6,293.75,nan,nan,213.5151470481884,486.6651470481884,20.600000000000023,293.75,-77.05796403831692,196.09203596168305,-115.31927031520752,157.83072968479246,7.6581344316637905,280.80813443166375,505.1360170114823,505.1360170114823,6202.252843374617,0.0,0.0,0.0,6618.335892095119,1230.107118329071,6618.335892095119,6618.335892095119,0.07632372022925163,0.07632372022925163,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3398277093312783,1.3398277093312783,0.023883667860527775,206822.99662797246,21090.076287822292,155117.24747097935,15817.557215866718,0.75,0.75,220.0,220.0,1.0,0.8,17.303414691435414,0.0,0.0,1.0,0.8,10.112043340543078,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.764689156792983e-09,216.79675791128213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,241.46818814461918,191.07842106624196,284.0123598524922,3140.6801234722734,3449.6627155191654,-308.98259204689236,0.0,,,,,7.0
1440.0,-102.50493464602648,170.6450653539735,-102.50493464602647,170.6450653539735,20.6,293.75,20.6,293.75,nan,nan,212.54425350870008,485.69425350870006,20.600000000000023,293.75,-79.79874383213195,193.35125616786803,-117.52527222326023,155.62472777673975,7.0979265557775815,280.24792655577755,482.9062566863499,482.9062566863499,6171.038461001323,0.0,0.0,0.0,6605.132282564827,1212.9139243435893,6605.132282564827,6605.132282564827,0.07311076236293536,0.07311076236293536,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3425059879694918,1.3425059879694918,0.023836020313324064,206410.38383015082,21048.0014918602,154807.78787261312,15786.00111889515,0.75,0.75,220.0,220.0,1.0,0.8,17.70722863813856,0.0,0.0,1.0,0.8,10.063813518888002,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.47781969946368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,239.69216165696722,188.28010664503728,283.58514432629966,3228.823601641365,3524.828016250018,-296.004414608654,0.0,,,,,7.0
1500.0,-105.2750902604253,167.87490973957466,-105.27509026042532,167.87490973957466,20.6,293.75,20.6,293.75,nan,nan,211.61297330344098,484.76297330344096,20.600000000000023,293.75,-82.42065442846423,190.72934557153576,-119.63559739580376,153.51440260419622,6.560570803745878,279.71057080374584,461.6926023998014,461.6926023998014,6141.09765403691,0.0,0.0,0.0,6592.467549005154,1196.4663711070837,6592.467549005154,6592.467549005154,0.07003335230212453,0.07003335230212453,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3450850943389774,1.3450850943389774,0.02379031641542793,206014.61090641105,21007.643885160687,154510.95817980828,15755.732913870515,0.75,0.75,220.0,220.0,1.0,0.8,18.090396325429474,0.0,0.0,1.0,0.8,10.017540163280447,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,224.1159921401122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,237.9912179765412,185.60354710054577,283.17531341819904,3313.1442464194106,3596.634859823745,-283.49061340433514,0.0,,,,,7.0
1560.0,-107.92373482265438,165.2262651773456,-107.92373482265438,165.2262651773456,20.6,293.75,20.6,293.75,nan,nan,210.72013504398058,483.87013504398055,20.600000000000023,293.75,-84.9287659975104,188.22123400248958,-121.65432778475804,151.49567221524194,6.045397171669016,279.195397171669,441.44076037158493,441.44076037158493,6112.392761332097,0.0,0.0,0.0,6580.325570999391,1180.7326872949764,6580.325570999391,6580.325570999391,0.06708494216716102,0.06708494216716102,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3475670563645796,1.3475670563645796,0.023746499180774355,205635.17409373095,20968.952098191632,154226.3805702982,15726.714073643723,0.75,0.75,220.0,220.0,1.0,0.8,18.454205620743263,0.0,0.0,1.0,0.8,9.973166412290132,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,227.70866309501966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,236.3625649537962,183.04346674476858,282.7823669364408,3393.8051144799356,3665.2472849374394,-271.4421704575043,0.0,,,,,6.0
1620.0,-110.45634048554538,162.6936595144546,-110.45634048554538,162.6936595144546,20.6,293.75,20.6,293.75,nan,nan,209.8645088315476,483.0145088315476,20.600000000000023,293.75,-87.32795066959024,185.82204933040975,-123.58538619356693,149.56461380643304,5.551696524337052,278.701696524337,422.1009207596942,422.1009207596942,6084.884241538261,0.0,0.0,0.0,6568.689606009382,1165.6823538850233,6568.689606009382,6568.689606009382,0.06425953212548421,0.06425953212548421,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3499541775638664,1.3499541775638664,0.02370450829504995,205271.55018779318,20931.872778960522,153953.66264084488,15698.90458422039,0.75,0.75,220.0,220.0,1.0,0.8,18.79983493146473,0.0,0.0,1.0,0.8,9.930632397003343,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,231.25333872260643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,234.80343149357338,180.59481364382842,282.40577251575337,3470.962893534023,3730.8184702378176,-259.8555767037947,0.0,,,,,6.0
1680.0,-112.87810276895213,160.27189723104783,-112.87810276895215,160.27189723104783,20.6,293.75,20.6,293.75,nan,nan,209.04482475542466,482.19482475542463,20.600000000000023,293.75,-89.62288602025693,183.52711397974304,-125.43253632085396,147.71746367914602,5.078736624877143,278.2287366248771,403.62704723445654,403.62704723445654,6058.5312678417395,0.0,0.0,0.0,6557.542368754081,1151.2859865396874,6557.542368754081,6557.542368754081,0.06155157291208548,0.06155157291208548,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3522489591879405,1.3522489591879405,0.02366428147906788,204923.19902356502,20896.350845963203,153692.39926767375,15672.2631344724,0.75,0.75,220.0,220.0,1.0,0.8,19.1283655334655,0.0,0.0,1.0,0.8,9.889876161584148,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,234.74765446545277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,233.3110878506089,178.25275154735436,282.04497833089425,3544.7680144114634,3793.4919549055503,-248.7239404940866,0.0,,,,,7.0
1740.0,-115.1939612861161,157.95603871388386,-115.19396128611612,157.95603871388386,20.6,293.75,20.6,293.75,nan,nan,208.25980467433112,481.4098046743311,20.600000000000023,293.75,-91.81805994824005,181.33194005175994,-127.19938893043434,145.95061106956564,4.625774471274361,277.77577447127436,385.97641952738076,385.97641952738076,6033.292745536109,0.0,0.0,0.0,6546.866652160723,1137.5153876843108,6546.866652160723,6546.866652160723,0.0589559005910092,0.0589559005910092,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3544540384534982,1.3544540384534982,0.023625755538030122,204589.5828800226,20862.331466915064,153442.18716001694,15646.748600186296,0.75,0.75,220.0,220.0,1.0,0.8,19.440792701827135,0.0,0.0,1.0,0.8,9.8508352460006,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,238.18938647775533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,231.88286048647527,176.0126512568342,281.69942289286087,3615.3648079354025,3853.402701957675,-238.03789402227306,0.0,,,,,6.0
1800.0,-117.40861721048593,155.74138278951403,-117.40861721048594,155.74138278951403,20.6,293.75,20.6,293.75,nan,nan,207.50814689616675,480.6581468961667,20.600000000000023,293.75,-93.91777605868758,179.23222394131238,-128.88941027396356,144.26058972603641,4.192065721653588,277.34206572165357,369.10933419632073,369.10933419632073,6009.126827754306,0.0,0.0,0.0,6536.644540072629,1124.343635761222,6536.644540072629,6536.644540072629,0.05646770784819508,0.05646770784819508,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3565721396723234,1.3565721396723234,0.023588867163179043,204270.14187726963,20829.75754995535,153202.60640795223,15622.318162466514,0.75,0.75,220.0,220.0,1.0,0.8,19.738035071370607,0.0,0.0,1.0,0.8,9.813445927670747,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,241.57646014075155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,230.516142776174,173.87008227182642,281.3685425443878,3682.8916780473946,3910.677963097609,-227.78628505021555,0.0,,,,,6.0
1860.0,-119.52654844189645,153.6234515581035,-119.52654844189647,153.6234515581035,20.6,293.75,20.6,293.75,nan,nan,206.78857173132712,479.9385717313271,20.600000000000023,293.75,-95.92615932338875,177.22384067661125,-130.50591953853143,142.64408046146855,3.776871830487306,276.9268718304873,352.9885375317792,352.9885375317792,5985.99237203098,0.0,0.0,0.0,6526.85863438132,1111.744823754062,6526.85863438132,6526.85863438132,0.05408245486923111,0.05408245486923111,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3586060357026915,1.3586060357026915,0.023553553538755715,203964.33232441626,20798.57365404254,152973.2492433122,15598.930240531905,0.75,0.75,220.0,220.0,1.0,0.8,20.020942682948895,0.0,0.0,1.0,0.8,9.777645491124481,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,244.9069563932211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,229.20840250345591,171.82080477444458,281.05177714550496,3747.481283840184,3965.4379959598614,-217.95671211967777,0.0,,,,,6.0
1920.0,-121.55202298961237,151.5979770103876,-121.55202298961237,151.5979770103876,20.6,293.75,20.6,293.75,nan,nan,206.0998315975536,479.24983159755357,20.600000000000023,293.75,-97.84716190795845,175.30283809204153,-132.0520978513872,141.09790214861277,3.3794653895156794,276.5294653895157,337.5790870943633,337.5790870943633,5963.849266325121,0.0,0.0,0.0,6517.49220933773,1099.6941636473093,6517.49220933773,6517.49220933773,0.051795855867799515,0.051795855867799515,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3605585176509374,1.3605585176509374,0.023519752796262942,203671.63154180406,20768.72648068444,152753.72365635305,15576.544860513332,0.75,0.75,220.0,220.0,1.0,0.8,20.29030395516925,0.0,0.0,1.0,0.8,9.743372736111365,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,248.17911619716787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,227.95718686757903,169.86076192374583,280.7485743388537,3809.260726959945,4017.7966662727595,-208.5359393128142,0.0,,,,,6.0
1980.0,-123.48911149483293,149.66088850516707,-123.48911149483291,149.66088850516707,20.6,293.75,20.6,293.75,nan,nan,205.44068571706305,478.590685717063,20.600000000000023,293.75,-99.68456932202189,173.46543067797808,-133.53099259312728,139.6190074068727,2.9991340615916426,276.1491340615916,322.84808420342904,322.84808420342904,5942.657620342596,0.0,0.0,0.0,6508.528276400976,1088.1679237860506,6508.528276400976,6508.528276400976,0.04960385366597109,0.04960385366597109,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3624323711739441,1.3624323711739441,0.02348740434905191,203391.5086375305,20740.161893973018,152543.63147814787,15555.121420479765,0.75,0.75,220.0,220.0,1.0,0.8,20.54685190560627,0.0,0.0,1.0,0.8,9.710566723637113,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,251.3913443084872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,226.76012550138867,167.98607216003325,280.458392701646,3868.3517493962245,4067.861977094614,-199.51022769838931,0.0,,,,,7.0
2040.0,-125.34169798675082,147.80830201324915,-125.34169798675083,147.80830201324915,20.6,293.75,20.6,293.75,nan,nan,204.80993503532375,477.9599350353237,20.600000000000023,293.75,-101.4420064459049,171.70799355409508,-134.94552004614377,138.2044799538562,2.6351834158002974,275.78518341580025,308.7644153196481,308.7644153196481,5922.378884932287,0.0,0.0,0.0,6499.950612484963,1077.1433223084914,6499.950612484963,6499.950612484963,0.04750257866984099,0.04750257866984099,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3642303580534216,1.3642303580534216,0.02345644913345853,203123.45664015508,20712.828197208535,152342.59248011632,15534.621147906404,0.75,0.75,220.0,220.0,1.0,0.8,20.791269405776987,0.0,0.0,1.0,0.8,9.679168518508375,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,254.54221068275382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,225.61493202975421,166.19302196251738,280.1807040276722,3924.8709273003014,4115.736505906044,-190.86557860574226,0.0,,,,,6.0
2100.0,-127.11349013893053,146.03650986106945,-127.11349013893053,146.03650986106945,20.6,293.75,20.6,293.75,nan,nan,204.20639773309233,477.3563977330923,20.600000000000023,293.75,-103.12294367146211,170.02705632853787,-136.29847383182494,136.85152616817504,2.2869389056213314,275.43693890562133,295.2986955874451,295.2986955874451,5902.975064367137,0.0,0.0,0.0,6491.742908641187,1066.5986030039894,6491.742908641187,6491.742908641187,0.0454883533964926,0.0454883533964926,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3659552019857537,1.3659552019857537,0.02342682977705278,202866.96589503708,20686.673420080973,152150.22442127782,15515.005065060732,0.75,0.75,220.0,220.0,1.0,0.8,21.024193930973997,0.0,0.0,1.0,0.8,9.649119975515372,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,257.63045136801276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,224.51940445216283,164.47805869739733,279.91499493057364,3978.929868474223,4161.517798072788,-182.58792959856459,0.0,,,,,6.0
2160.0,-128.80802873568382,144.34197126431616,-128.80802873568382,144.34197126431616,20.6,293.75,20.6,293.75,nan,nan,203.62894455264325,476.7789445526432,20.600000000000023,293.75,-104.73070304398095,168.41929695601902,-137.59252929941283,135.55747070058715,1.953747179949729,275.1037471799497,282.42309945888076,282.42309945888076,5884.409852073623,0.0,0.0,0.0,6483.889863638691,1056.512972819239,6483.889863638691,6483.889863638691,0.04355766451905583,0.04355766451905583,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.36760957774619,1.36760957774619,0.023398490710145325,202621.55823870908,20661.648803486318,151966.1686790318,15496.236602614737,0.75,0.75,220.0,220.0,1.0,0.8,21.246221733113515,0.0,0.0,1.0,0.8,9.620365502880743,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,260.65496835166016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,223.47142463084876,162.83778364318505,279.6607679185224,4030.6354098944294,4205.298713446777,-174.66330355234624,0.0,,,,,6.0
2220.0,-130.4286953531677,142.72130464683227,-130.4286953531677,142.72130464683227,20.6,293.75,20.6,293.75,nan,nan,203.07648657415996,476.22648657415994,20.600000000000023,293.75,-106.26846388791684,166.88153611208315,-138.83024307198355,134.31975692801643,1.6349768811437582,274.78497688114373,270.11110291398177,270.11110291398177,5866.6482388195245,0.0,0.0,0.0,6476.3767664944535,1046.8664101588322,6476.3767664944535,6476.3767664944535,0.04170713234464709,0.04170713234464709,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3691961030311466,1.3691961030311466,0.02337137823366421,202386.77395295165,20637.70746921239,151790.08046471374,15478.280601909291,0.75,0.75,220.0,220.0,1.0,0.8,21.4579112205381,0.0,0.0,1.0,0.8,9.59285145882433,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,263.6148264256469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,222.46895722832846,161.26894575351514,279.4175420615668,4080.089798635407,4247.167699055459,-167.07790042005183,0.0,,,,,6.0
2280.0,-131.97872104287444,141.17127895712554,-131.97872104287444,141.17127895712554,20.6,293.75,20.6,293.75,nan,nan,202.54796307361687,475.69796307361685,20.600000000000023,293.75,-107.73926879972242,165.41073120027755,-140.01406560766043,133.13593439233955,1.3300190457518855,274.4800190457519,258.3376137634171,258.3376137634171,5849.656125159679,0.0,0.0,0.0,6469.189096035709,1037.6398816931132,6469.189096035709,6469.189096035709,0.03993353879881565,0.03993353879881565,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3707173324498088,1.3707173324498088,0.023345440553238016,202162.1592511159,20614.803143898876,151621.61943833693,15461.102357924157,0.75,0.75,220.0,220.0,1.0,0.8,21.659786431035368,0.0,0.0,1.0,0.8,9.566525551333044,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,266.5092519502002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,221.51004804842157,159.7684350667182,279.18485334375464,4127.390884599074,4287.209081250223,-159.81819665114995,0.0,,,,,6.0
2340.0,-133.46119325778682,139.68880674221316,-133.46119325778682,139.68880674221316,20.6,293.75,20.6,293.75,nan,nan,202.04236568477938,475.19236568477936,20.600000000000023,293.75,-109.14602918073598,164.003970819264,-141.14633979971984,132.00366020028014,1.0382872021122933,274.1882872021123,247.07869068613556,247.07869068613556,5833.401086909573,0.0,0.0,0.0,6462.3132832357105,1028.8151061895728,6462.3132832357105,6462.3132832357105,0.03823378407343664,0.03823378407343664,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.372175753225491,1.372175753225491,0.02332062778749699,201947.29010111594,20592.892588306502,151460.46757583696,15444.669441229877,0.75,0.75,220.0,220.0,1.0,0.8,21.85233972460566,0.0,0.0,1.0,0.8,9.541338045866208,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,269.3376286129229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,220.59282208959425,158.33327673936324,278.96225477417175,4172.6322984524695,4325.5032915903585,-152.87099313788906,0.0,,,,,6.0
2400.0,-134.879062762824,138.27093723717599,-134.879062762824,138.27093723717599,20.6,293.75,20.6,293.75,nan,nan,201.5587140742224,474.70871407422237,20.600000000000023,293.75,-110.49153067497454,162.65846932502544,-142.22930873276198,130.920691267238,0.7592172381033895,273.9092172381034,236.31158417286352,236.31158417286352,5817.851610043085,0.0,0.0,0.0,6455.735950363303,1020.3746428023577,6455.735950363303,6455.735950363303,0.03660490236741557,0.03660490236741557,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3735737822583498,1.3735737822583498,0.023296891956824824,201741.74844885324,20571.933172781046,151306.31133663992,15428.949879585783,0.75,0.75,220.0,220.0,1.0,0.8,22.03603433997429,0.0,0.0,1.0,0.8,9.517240557837855,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,272.09949323754927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,219.7154813396584,156.96062522873558,278.7493163148989,4215.903626507184,4362.127084829826,-146.22345832264256,0.0,,,,,5.0
2460.0,-136.23514998765432,136.91485001234565,-136.23514998765432,136.91485001234565,20.6,293.75,20.6,293.75,nan,nan,201.0960683686659,474.2460683686659,20.600000000000023,293.75,-111.77843839951731,161.37156160048266,-143.26511621240059,129.8848837875994,0.49226709681147174,273.64226709681145,226.01453878668323,226.01453878668323,5802.977477213698,0.0,0.0,0.0,6449.444307288474,1012.301729419142,6449.444307288474,6449.444307288474,0.03504403294579437,0.03504403294579437,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.374913764268947,1.374913764268947,0.02327418695747414,201545.13460276483,20551.884140125818,151158.8509520736,15413.913105094362,0.75,0.75,220.0,220.0,1.0,0.8,22.211306631026,0.0,0.0,1.0,0.8,9.494186675383592,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,274.7945306759935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,218.87630241261078,155.64775874847314,278.54562467155745,4257.290578928478,4397.15373343642,-139.86315450794257,0.0,,,,,6.0
2520.0,-137.5321512389007,135.61784876109928,-137.5321512389007,135.61784876109928,20.6,293.75,20.6,293.75,nan,nan,200.6535232468974,473.8035232468974,20.600000000000023,293.75,-113.00930207797585,160.14069792202412,-144.25581531596833,128.89418468403164,0.23691634434422465,273.38691634434423,216.16687520772686,216.16687520772686,5788.749580756233,0.0,0.0,0.0,6443.425978378951,1004.5803993873261,6443.425978378951,6443.425978378951,0.03354843773065436,0.03354843773065436,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3761979708029621,1.3761979708029621,0.023252468524807626,201357.0618243422,20532.70605398808,151017.79636825665,15399.529540491061,0.75,0.75,220.0,220.0,1.0,0.8,22.378568139118272,0.0,0.0,1.0,0.8,9.472131668561147,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,277.4225686029943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,218.073634060714,154.3920738537882,278.35078298157305,4296.875154827704,4430.653213477158,-133.778058649454,0.0,,,,,6.0
2580.0,-138.77264401449884,134.37735598550114,-138.77264401449884,134.37735598550114,20.6,293.75,20.6,293.75,nan,nan,200.23021397008563,473.3802139700856,20.600000000000023,293.75,-114.1865607945195,158.96343920548048,-145.2033677114872,127.94663228851277,-0.007334353509900828,273.14266564649006,206.74879593303243,206.74879593303243,5775.140119925236,0.0,0.0,0.0,6437.669216564077,997.1953052286837,6437.669216564077,6437.669216564077,0.0321154736253098,0.0321154736253098,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3774285999101303,1.3774285999101303,0.023231694188786137,201177.1630176274,20514.361480997835,150882.87226322055,15385.771110748376,0.75,0.75,220.0,220.0,1.0,0.8,22.53820729014565,0.0,0.0,1.0,0.8,9.451032793193168,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,279.9835707124347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,217.30589467944014,153.19108048168323,278.16441042894445,4334.735795151749,4462.692358697404,-127.95656354565597,0.0,,,,,6.0
2640.0,-139.95909297274434,133.19090702725563,-139.95909297274434,133.19090702725563,20.6,293.75,20.6,293.75,nan,nan,199.825316666998,472.97531666699797,20.600000000000023,293.75,-115.31254788260513,157.83745211739483,-146.10965319208333,127.04034680791665,-0.2409638207309486,272.90903617926904,197.7414946534792,197.7414946534792,5762.122607211935,0.0,0.0,0.0,6432.162928602647,990.131862748669,6432.162928602647,6432.162928602647,0.03074261284243269,0.03074261284243269,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.378607776365543,1.378607776365543,0.0232118232238341,201005.09151883272,20496.8150712866,150753.81863912454,15372.61130346495,0.75,0.75,220.0,220.0,1.0,0.8,22.690591216791432,0.0,0.0,1.0,0.8,9.430849308315766,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.4776314798837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,216.57156971769507,152.0423968258895,277.9861418058016,4370.947539904583,4493.335033528751,-122.38749362416883,0.0,,,,,6.0
2700.0,-141.09385468759288,132.0561453124071,-141.09385468759288,132.0561453124071,20.6,293.75,20.6,293.75,nan,nan,199.43802470169032,472.5880247016903,20.600000000000023,293.75,-116.38949537506643,156.76050462493356,-146.97646778423803,126.17353221576195,-0.4644310042948644,272.6855689957051,189.1269524747571,189.1269524747571,5749.671108610823,0.0,0.0,0.0,6426.895935707865,983.3760570699731,6426.895935707865,6426.895935707865,0.029427417896089908,0.029427417896089908,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3797375523128308,1.3797375523128308,0.02319281659498137,200840.49799087076,20480.031202385195,150630.37349315308,15360.023401788898,0.75,0.75,220.0,220.0,1.0,0.8,22.836067107767263,0.0,0.0,1.0,0.8,9.411541300981172,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,284.9049687366706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,215.8692091513387,150.94374473269693,277.8156270381196,4405.582171262137,4522.642265654866,-117.06009439272793,0.0,,,,,5.0
