time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
2760.0,-142.17918245323912,130.97081754676086,-142.17918245323912,130.97081754676086,20.6,293.75,20.6,293.75,nan,nan,199.067590600485,472.217590600485,20.600000000000023,293.75,-117.41953830437218,155.7304616956278,-147.80552957437465,125.34447042562533,-0.6781756340855297,272.4718243659145,180.88796094104367,180.88796094104367,5737.761592100945,0.0,0.0,0.0,6421.858343244897,976.9144818701795,6421.858343244897,6421.858343244897,0.028167541430015864,0.028167541430015864,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3808199082335344,1.3808199082335344,0.023174636901735577,200683.073226403,20463.978343919996,150512.30491980226,15347.983757939997,0.75,0.75,220.0,220.0,1.0,0.8,22.974963550693356,0.0,0.0,1.0,0.8,9.39307177902887,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,287.2659166098873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,215.19742498672647,149.89294525427346,277.6525306891322,4438.708351868611,4550.67237930398,-111.964027435368,0.0,,,,,6.0
2820.0,-143.21723104645014,129.93276895354984,-143.21723104645014,129.93276895354984,20.6,293.75,20.6,293.75,nan,nan,198.71327251256446,471.86327251256444,20.600000000000023,293.75,-118.40471891757693,154.74528108242305,-148.59848264078607,124.5515173592139,-0.8826188973938824,272.2673811026061,173.00809907172714,173.00809907172714,5726.370210205344,0.0,0.0,0.0,6417.03984497558,970.7343340169415,6417.03984497558,6417.03984497558,0.026960733180921292,0.026960733180921292,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3818567541712927,1.3818567541712927,0.023157248320713662,200532.4951554869,20448.623653896786,150399.37136661517,15336.46774042259,0.75,0.75,220.0,220.0,1.0,0.8,23.10759180624381,0.0,0.0,1.0,0.8,9.375404004394259,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,289.56091873303126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,214.5548887887802,148.88791428787397,277.4965314501918,4470.391760389274,4577.48112671365,-107.08936632437627,0.0,,,,,6.0
2880.0,-144.21006107396764,128.93993892603234,-144.21006107396764,128.93993892603234,20.6,293.75,20.6,293.75,nan,nan,198.37437055483463,471.5243705548346,20.600000000000023,293.75,-119.34699067832983,153.80300932167015,-149.35689925970507,123.7931007402949,-1.0781641183291146,272.07183588167084,165.47167125292123,165.47167125292123,5715.474457051441,0.0,0.0,0.0,6412.430901961983,964.8233625639402,6412.430901961983,6412.430901961983,0.025804827183758438,0.025804827183758438,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.382849931151261,1.382849931151261,0.02314061654785571,200388.46568631197,20433.93673541036,150291.349264734,15325.45255155777,0.75,0.75,220.0,220.0,1.0,0.8,23.234246905555732,0.0,0.0,1.0,0.8,9.358503307309416,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,291.790520959527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,213.94032927351077,147.92665845346698,277.34732162673043,4500.695220215091,4603.121806093336,-102.42658587824673,0.0,,,,,5.0
2940.0,-145.15964304914567,127.9903569508543,-145.15964304914567,127.9903569508543,20.6,293.75,20.6,293.75,nan,nan,198.0502265674528,471.2002265674528,20.600000000000023,293.75,-120.24822206298636,152.9017779370136,-150.0822830426972,123.06771695730276,-1.2651974343037375,271.88480256569625,158.26366402981245,158.26366402981245,5705.053175620732,0.0,0.0,0.0,6408.022771565188,959.1698345621922,6408.022771565188,6408.022771565188,0.024697737456877956,0.024697737456877956,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3838012127443393,1.3838012127443393,0.023124708740887685,200250.71161141212,20419.88972905244,150188.0337085591,15314.917296789332,0.75,0.75,220.0,220.0,1.0,0.8,23.35520864263894,0.0,0.0,1.0,0.8,9.342337076497405,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,293.95536388857175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,213.35252997694474,147.00727119521719,277.20460662548925,4529.678821545642,4627.645370973317,-97.96654942767532,0.0,,,,,6.0
3000.0,-146.0678615415664,127.08213845843358,-146.0678615415664,127.08213845843358,20.6,293.75,20.6,293.75,nan,nan,197.74018890983427,470.89018890983425,20.600000000000023,293.75,-121.11020029074635,152.03979970925363,-150.7760729122441,122.37392708775587,-1.4440884647272807,271.7059115352727,151.36974900285435,151.36974900285435,5695.085415135673,0.0,0.0,0.0,6403.806386330811,953.7625514425198,6403.806386330811,6403.806386330811,0.023637464949902192,0.023637464949902192,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.384712306740971,1.384712306740971,0.02310949346244673,200118.94957283782,20406.453740353518,150089.21217962838,15304.84030526514,0.75,0.75,220.0,220.0,1.0,0.8,23.4707425666737,0.0,0.0,1.0,0.8,9.326873005400751,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,296.0561760142442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,212.79032697214026,146.12792894081093,277.0681044470339,4557.400041350404,4651.100542151147,-93.70050080074361,0.0,,,,,6.0
3060.0,-146.93651879659214,126.21348120340784,-146.93651879659214,126.21348120340784,20.6,293.75,20.6,293.75,nan,nan,197.4436602142174,470.5936602142174,20.600000000000023,293.75,-121.93463479460837,151.2153652053916,-151.43964430955236,121.71035569044761,-1.6151909671664724,271.5348090328335,144.77620514714718,144.77620514714718,5685.5519711306615,0.0,0.0,0.0,6399.773915155621,948.5907761123656,6399.773915155621,6399.773915155621,0.022622081196383436,0.022622081196383436,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.385584856900141,1.385584856900141,0.023094940624272597,199992.93484861313,20393.603814616934,149994.70113645986,15295.202860962701,0.75,0.75,220.0,220.0,1.0,0.8,23.581100784146198,0.0,0.0,1.0,0.8,9.312081475656555,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,298.0937661570554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,212.2526066841419,145.28688755000587,276.93754518720414,4583.913854994606,4673.533902994331,-89.62004799972402,0.0,,,,,5.0
3120.0,-147.76733847597612,125.38266152402386,-147.76733847597612,125.38266152402386,20.6,293.75,20.6,293.75,nan,nan,197.16003814190628,470.31003814190626,20.600000000000023,293.75,-122.72316062408606,150.42683937591391,-152.0743137987796,121.07568620122038,-1.7788434783616227,271.37115652163834,138.46994658939167,138.46994658939167,5676.433476022757,0.0,0.0,0.0,6395.9168744670405,943.6442715961132,6395.9168744670405,6395.9168744670405,0.02164974143772469,0.02164974143772469,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.38642044475042,1.38642044475042,0.02308102143268708,199872.402327095,20381.31291797862,149904.30174532125,15285.984688483964,0.75,0.75,220.0,220.0,1.0,0.8,23.68652279664311,0.0,0.0,1.0,0.8,9.297932603733221,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,300.06901667586436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,211.73830376342588,144.48247882112932,276.8126705497007,4609.27284567061,4694.989999123281,-85.71715345267319,0.0,,,,,6.0
3180.0,-148.56196908295692,124.58803091704306,-148.56196908295692,124.58803091704306,20.6,293.75,20.6,293.75,nan,nan,196.88876305534507,470.03876305534504,20.600000000000023,293.75,-123.4773416737059,149.67265832629408,-152.68134000417774,120.46865999582224,-1.9353699379480345,271.2146300620519,132.43843449680415,132.43843449680415,5667.711938835024,0.0,0.0,0.0,6392.227687999245,938.9132192446101,6392.227687999245,6392.227687999245,0.020718666630953054,0.020718666630953054,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3872205914226896,1.3872205914226896,0.023067708335544394,199757.1152499764,20369.55690781015,149817.8364374823,15277.167680857612,0.75,0.75,220.0,220.0,1.0,0.8,23.787236221121468,0.0,0.0,1.0,0.8,9.284398620294546,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,301.9828764832807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,211.24639904176323,143.71310718596598,276.6932333715135,4633.527308226383,4715.511428503486,-81.98412027710287,0.0,,,,,5.0
3240.0,-149.32198709929585,123.82801290070412,-149.32198709929585,123.82801290070412,20.6,293.75,20.6,293.75,nan,nan,196.62929454878906,469.77929454878904,20.600000000000023,293.75,-124.19867370800615,148.95132629199384,-153.26192609556017,119.8880739044398,-2.0850802926809098,271.06491970731906,126.66966938982345,126.66966938982345,5659.369985152299,0.0,0.0,0.0,6388.698946174838,934.3882146499307,6388.698946174838,6388.698946174838,0.019827146412285633,0.019827146412285633,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3879867594943784,1.3879867594943784,0.023054974970839845,199646.84206796368,20358.312172654645,149735.13155097276,15268.734129490986,0.75,0.75,220.0,220.0,1.0,0.8,23.883457423417028,0.0,0.0,1.0,0.8,9.271452700926364,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,303.836353910373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,210.77591758305573,142.9772466238863,276.57899716286454,4656.72534644948,4735.138922900737,-78.41357645125737,0.0,,,,,5.0
3300.0,-150.04890037463963,123.10109962536035,-150.04890037463963,123.10109962536035,20.6,293.75,20.6,293.75,nan,nan,196.38113544732335,469.5311354473233,20.600000000000023,293.75,-124.88858739165848,148.26141260834152,-153.81722455550914,119.33277544449084,-2.2282710812244884,270.9217289187755,121.15222482122667,121.15222482122667,5651.391629907752,0.0,0.0,0.0,6385.324197692492,930.0603128741482,6385.324197692492,6385.324197692492,0.018973543248596254,0.018973543248596254,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3887203548371116,1.3887203548371116,0.023042796116971586,199541.38117789038,20347.558154710365,149656.0358834178,15260.668616032774,0.75,0.75,220.0,220.0,1.0,0.8,23.975392229838484,0.0,0.0,1.0,0.8,9.259070164872158,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,305.63051074456587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,210.32592677769276,142.273437548854,276.46973566185056,4678.912970515738,4753.911438076234,-74.99846756049538,0.0,,,,,5.0
3360.0,-150.74415109771533,122.40584890228465,-150.74415109771533,122.40584890228465,20.6,293.75,20.6,293.75,nan,nan,196.1437842162792,469.29378421627916,20.600000000000023,293.75,-125.54845113291852,147.60154886708148,-154.34833591626955,118.80166408373043,-2.365225999094265,270.7847740009057,115.8751188826859,115.8751188826859,5643.760750398126,0.0,0.0,0.0,6382.096440705168,925.9209040628983,6382.096440705168,6382.096440705168,0.018156278263617508,0.018156278263617508,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3894227284577947,1.3894227284577947,0.023031147644690365,199440.5137720365,20337.272541799342,149580.38532902737,15252.954406349505,0.75,0.75,220.0,220.0,1.0,0.8,24.063236489814276,0.0,0.0,1.0,0.8,9.247226101663461,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,307.3664558443689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,209.89553452127075,141.60028390321432,276.3652324040769,4700.134188434662,4771.866231171654,-71.73204273699292,0.0,,,,,5.0
3420.0,-151.40911845088712,121.74088154911286,-151.40911845088712,121.74088154911286,20.6,293.75,20.6,293.75,nan,nan,195.91675920472483,469.0667592047248,20.600000000000023,293.75,-126.17957370846193,146.97042629153805,-154.85631405664606,118.29368594335392,-2.496216442478579,270.6537835575214,110.8278903468065,110.8278903468065,5636.461858631264,0.0,0.0,0.0,6379.008912651581,921.9617905429355,6379.008912651581,6379.008912651581,0.017373841589561026,0.017373841589561026,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.390095178319225,1.390095178319225,0.023020006470845723,199344.0285203619,20327.433784254757,149508.02139027143,15245.575338191069,0.75,0.75,220.0,220.0,1.0,0.8,24.147176555927544,0.0,0.0,1.0,0.8,9.235896581653162,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,309.045338533535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,209.4838874925131,140.95645048910313,276.26528030816155,4720.431090464137,4789.03892859042,-68.60783812628307,0.0,,,,,5.0
3480.0,-152.045121720576,121.10487827942399,-152.045121720576,121.10487827942399,20.6,293.75,20.6,293.75,nan,nan,195.69963425691242,468.8496342569124,20.600000000000023,293.75,-126.78320697136392,146.36679302863604,-155.34216713914645,117.80783286085352,-2.6215020323723603,270.52849796762763,106.00053784452007,106.00053784452007,5629.481256722425,0.0,0.0,0.0,6376.056262503523,918.175138938047,6376.056262503523,6376.056262503523,0.016624780817555012,0.016624780817555012,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3907389511406936,1.3907389511406936,0.023009350513806624,199251.75820323508,20318.024830419672,149438.8186524263,15238.518622814754,0.75,0.75,220.0,220.0,1.0,0.8,24.227389913538577,0.0,0.0,1.0,0.8,9.225060434341492,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,310.66834372194637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,209.0901694546717,140.3406601812092,276.1696812762817,4739.843936199066,4805.46360917263,-65.61967297356438,0.0,,,,,5.0
3540.0,-152.65342247806134,120.49657752193863,-152.65342247806134,120.49657752193863,20.6,293.75,20.6,293.75,nan,nan,195.49195571397433,468.6419557139743,20.600000000000023,293.75,-127.36054819365776,145.7894518063422,-155.806858098926,117.34314190107398,-2.7413311175461765,270.4086688824538,101.383458940804,101.383458940804,5622.804359466049,0.0,0.0,0.0,6373.231889508139,914.5534140442647,6373.231889508139,6373.231889508139,0.015907699688082175,0.015907699688082175,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3913552441645805,1.3913552441645805,0.022999158650682305,199163.49654712933,20309.02464624814,149372.622410347,15231.768484686105,0.75,0.75,220.0,220.0,1.0,0.8,24.304045507372077,0.0,0.0,1.0,0.8,9.214695107225754,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,312.236685269061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,208.7135996851949,139.75169155889785,276.0782458106262,4758.411229908035,4821.172858154168,-62.76162824613368,0.0,,,,,5.0
3600.0,-153.2352274778896,119.91477252211038,-153.2352274778896,119.91477252211038,20.6,293.75,20.6,293.75,nan,nan,195.2933260234073,468.4433260234073,20.600000000000023,293.75,-127.9127425447804,145.23725745521958,-156.25130941099485,116.89869058900513,-2.855941258074455,270.29405874192554,96.96751631893405,96.96751631893405,5616.418382336005,0.0,0.0,0.0,6370.530646733701,911.089458515984,6370.530646733701,6370.530646733701,0.0152212620417502,0.0152212620417502,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3919452068918436,1.3919452068918436,0.022989410676196576,199079.08271042816,20300.416830459755,149309.31203282112,15225.312622844818,0.75,0.75,220.0,220.0,1.0,0.8,24.37730432428736,0.0,0.0,1.0,0.8,9.204780839298357,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,313.75160174514275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,208.3534314176602,139.18837635431754,275.9907926447337,4776.169800240139,4836.1978448292575,-60.02804458911879,0.0,,,,,5.0
3660.0,-153.7916908776599,119.35830912234007,-153.7916908776599,119.35830912234007,20.6,293.75,20.6,293.75,nan,nan,195.10335594476203,468.253355944762,20.600000000000023,293.75,-128.44088532808283,144.70911467191715,-156.67640125667674,116.47359874332324,-2.9655596894381144,270.18444031056185,92.7438999617193,92.7438999617193,5610.310813420163,0.0,0.0,0.0,6367.94732792515,907.7763545095106,6367.94732792515,6367.94732792515,0.014564175107889559,0.014564175107889559,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3925099427809582,1.3925099427809582,0.02298008726321432,198998.35399766092,20292.1847927336,149248.7654982457,15219.138594550197,0.75,0.75,220.0,220.0,1.0,0.8,24.447319739665303,0.0,0.0,1.0,0.8,9.195298276589023,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,315.21435104407533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,208.00895037648777,138.64959717735385,275.9071483895728,4793.154872151144,4850.568379013213,-57.413506862067834,0.0,,,,,6.0
3720.0,-154.32391643905046,118.82608356094951,-154.32391643905046,118.82608356094951,20.6,293.75,20.6,293.75,nan,nan,194.92164702913726,468.07164702913724,20.600000000000023,293.75,-128.94602410190288,144.2039758980971,-157.08297767615875,116.06702232384123,-3.0704037671374413,270.0795962328625,88.70425999096688,88.70425999096688,5604.468843295513,0.0,0.0,0.0,6365.476111673586,904.6075590930353,6365.476111673586,6365.476111673586,0.013935212140423082,0.013935212140423082,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3930505109048537,1.3930505109048537,0.022971169924925733,198921.12848979956,20284.309982491428,149190.84636734967,15213.232486868572,0.75,0.75,220.0,220.0,1.0,0.8,24.514237887853824,0.0,0.0,1.0,0.8,9.186227598113984,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,316.62620549484285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,207.67947338201864,138.1342853572391,275.82714719438604,4809.400135117198,4864.312967528723,-54.91283241152388,0.0,,,,,6.0
3780.0,-154.83295993023856,118.31704006976142,-154.83295993023856,118.31704006976142,20.6,293.75,20.6,293.75,nan,nan,194.7478573821951,467.89785738219507,20.600000000000023,293.75,-129.42916082176367,143.7208391782363,-157.47184530538505,115.67815469461493,-3.170681393251212,269.9793186067488,84.84058631482907,84.84058631482907,5598.8814775282435,0.0,0.0,0.0,6363.112687630293,901.5767922601538,6363.112687630293,6363.112687630293,0.013333189349256177,0.013333189349256177,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3935679275685111,1.3935679275685111,0.02296264097856601,198847.27148844665,20276.77866431928,149135.453616335,15207.583998239461,0.75,0.75,220.0,220.0,1.0,0.8,24.578198100215694,0.0,0.0,1.0,0.8,9.17755179925464,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,317.9884480674402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,207.36434698768906,137.6414187435504,275.75063042135764,4824.937812027921,4877.458877749511,-52.521065721589764,0.0,,,,,5.0
3840.0,-155.31983106310867,117.83016893689131,-155.31983106310867,117.83016893689131,20.6,293.75,20.6,293.75,nan,nan,194.58164189071397,467.73164189071395,20.600000000000023,293.75,-129.8912537865106,143.2587462134894,-157.84377492438068,115.3062250756193,-3.2665914250559815,269.883408574944,81.1451992044216,81.1451992044216,5593.5376247539325,0.0,0.0,0.0,6360.852357724111,898.6780272194143,6360.852357724111,6360.852357724111,0.012756969450153225,0.012756969450153225,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3940631678834345,1.3940631678834345,0.022954483510660904,198776.63617887849,20269.575867281743,149082.47713415886,15202.181900461306,0.75,0.75,220.0,220.0,1.0,0.8,24.639333192745724,0.0,0.0,1.0,0.8,9.169253708677063,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,319.3023679009348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,207.06294619777557,137.17001972823508,275.67744633390515,4839.798721774182,4890.032186759772,-50.2334649855909,0.0,,,,,5.0
3900.0,-155.78549574461942,117.36450425538055,-155.78549574461942,117.36450425538055,20.6,293.75,20.6,293.75,nan,nan,194.42265283376912,467.5726528337691,20.600000000000023,293.75,-130.33321962449386,142.8167803755061,-158.19950487986205,114.95049512013793,-3.3583240672833092,269.79167593271666,77.61077975412458,77.61077975412458,5588.426100881252,0.0,0.0,0.0,6358.6900529762615,895.9055293803406,6358.6900529762615,6358.6900529762615,0.012205466708948632,0.012205466708948632,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3945371673030966,1.3945371673030966,0.022946681343663993,198709.06415550818,20262.6854385043,149031.79811663114,15197.014078878225,0.75,0.75,220.0,220.0,1.0,0.8,24.69776987048683,0.0,0.0,1.0,0.8,9.161316019164673,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,320.5692572078642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,206.7746732096591,136.71915320483586,275.6074497975325,4854.012343123723,4902.05784114313,-48.045498019405784,0.0,,,,,5.0
3960.0,-156.23087753136946,116.91912246863052,-156.23087753136946,116.91912246863052,20.6,293.75,20.6,293.75,nan,nan,194.2706050753128,467.4206050753128,20.600000000000023,293.75,-130.75593495536341,142.39406504463656,-158.53974002585744,114.61025997414254,-3.446061246677862,269.7039387533221,74.23029775461461,74.23029775461461,5583.53774103476,0.0,0.0,0.0,6356.622457485254,893.2537775640209,6356.622457485254,6356.622457485254,0.011677631989485952,0.011677631989485952,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.394990823108739,1.394990823108739,0.02293921900409922,198644.45179641419,20256.09681149161,148983.33884731063,15192.072608618706,0.75,0.75,220.0,220.0,1.0,0.8,24.753628883798978,0.0,0.0,1.0,0.8,9.153724542955292,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,321.79040654201765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,206.49895626835192,136.28792489968583,275.54050199398006,4867.606868164488,4913.559691715683,-45.95282355119468,0.0,,,,,5.0
4020.0,-156.65686003110144,116.49313996889853,-156.65686003110144,116.49313996889853,20.6,293.75,20.6,293.75,nan,nan,194.12516324026512,467.2751632402651,20.600000000000023,293.75,-131.16023830050077,141.9897616994992,-158.86515575749797,114.284844242502,-3.5299769716168985,269.62002302838306,70.99706093259621,70.99706093259621,5578.861762440997,0.0,0.0,0.0,6354.644382874798,890.7175290308846,6354.644382874798,6354.644382874798,0.011172467986395429,0.011172467986395429,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3954249958563323,1.3954249958563323,0.02293208169197408,198582.6369648374,20249.793452895476,148936.97772362805,15187.345089671606,0.75,0.75,220.0,220.0,1.0,0.8,24.807025512046966,0.0,0.0,1.0,0.8,9.14646257926862,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,322.9671031423938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,206.2352484956584,135.87547939056927,275.47647014695775,4880.609263744106,4924.5605591930225,-43.95129544891711,0.0,,,,,5.0
4080.0,-157.064288106393,116.08571189360697,-157.064288106393,116.08571189360697,20.6,293.75,20.6,293.75,nan,nan,193.9860728738364,467.1360728738364,20.600000000000023,293.75,-131.54693158676443,141.60306841323555,-159.17639805176293,113.97360194823705,-3.610237675446985,269.539762324553,67.90467330520042,67.90467330520042,5574.389983965431,0.0,0.0,0.0,6352.75299886908,888.2917681883024,6352.75299886908,6352.75299886908,0.010689015190310222,0.010689015190310222,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3958405107745901,1.3958405107745901,0.02292525525157765,198523.53121465875,20243.766343721738,148892.64841099406,15182.824757791303,0.75,0.75,220.0,220.0,1.0,0.8,24.858069645090666,0.0,0.0,1.0,0.8,9.139517463298212,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,324.1006264939704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,205.98302684348513,135.48099860231173,275.41522726011533,4893.045319830346,4935.082261859226,-42.036942028879764,0.0,,,,,5.0
4140.0,-157.4539698947943,115.69603010520566,-157.4539698947943,115.69603010520566,20.6,293.75,20.6,293.75,nan,nan,193.8530293229502,467.00302932295017,20.600000000000023,293.75,-131.9167818161022,141.23321818389778,-159.47408334524368,113.67591665475629,-3.68700254523391,269.4629974547661,64.94696968518943,64.94696968518943,5570.112613778078,0.0,0.0,0.0,6350.943631527756,885.9716523652338,6350.943631527756,6350.943631527756,0.010226349571546434,0.010226349571546434,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3962381591198731,1.3962381591198731,0.022918726143519374,198466.9884852424,20238.000589930547,148850.2413639318,15178.50044244791,0.75,0.75,220.0,220.0,1.0,0.8,24.906866170761617,0.0,0.0,1.0,0.8,9.132874019832206,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,325.19224659225125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,205.74179104294902,135.10370008558505,275.35665186622214,4904.939703205848,4945.145669961861,-40.20596675601371,0.0,,,,,5.0
4200.0,-157.8266785569859,115.32332144301407,-157.8266785569859,115.32332144301407,20.6,293.75,20.6,293.75,nan,nan,193.72578546698207,466.87578546698205,20.600000000000023,293.75,-132.27052267577932,140.87947732422066,-159.7588028938975,113.39119710610248,-3.7604238375174988,269.38957616248246,62.118106284937824,62.118106284937824,5566.021702075311,0.0,0.0,0.0,6349.213226119315,883.7526068506706,6349.213226119315,6349.213226119315,0.009783591143135205,0.009783591143135205,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.396618699493553,1.396618699493553,0.02291248141787301,198412.91331622857,20232.486457274255,148809.68498717144,15174.364842955692,0.75,0.75,220.0,220.0,1.0,0.8,24.95351524680629,0.0,0.0,1.0,0.8,9.126519942774427,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,326.2432219341501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,205.51106258779885,134.74283536292063,275.3006277863766,4916.316009253065,4954.7707517781055,-38.454742525040785,0.0,,,,,5.0
4260.0,-158.18315326106108,114.9668467389389,-158.18315326106108,114.9668467389389,20.6,293.75,20.6,293.75,nan,nan,193.60407976144927,466.75407976144925,20.600000000000023,293.75,-132.60885580476366,140.5411441952363,-160.03112069503402,113.11887930496596,-3.8306471792343992,269.3193528207656,59.41244858395774,59.41244858395774,5562.10884474613,0.0,0.0,0.0,6347.558060462065,881.6302036915133,6347.558060462065,6347.558060462065,0.009359890530821369,0.009359890530821369,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3969828591098432,1.3969828591098432,0.02290650868858218,198361.18938943953,20227.21208459969,148770.89204207965,15170.409063449768,0.75,0.75,220.0,220.0,1.0,0.8,24.998112354119776,0.0,0.0,1.0,0.8,9.120442202476378,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,327.25479578604137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,205.29038383033674,134.39768866988777,275.24704390029075,4927.196802681201,4963.976595591546,-36.77979291034575,0.0,,,,,5.0
4320.0,-158.52410117833819,114.62589882166179,-158.52410117833819,114.62589882166179,20.6,293.75,20.6,293.75,nan,nan,193.4876725828741,466.6376725828741,20.600000000000023,293.75,-132.93245232852732,140.21754767147266,-160.29157768408766,112.85842231591232,-3.897811856194871,269.2521881438051,56.82465287951939,56.82465287951939,5558.366336243004,0.0,0.0,0.0,6345.974907069569,879.6002580647544,6345.974907069569,6345.974907069569,0.00895444021000073,0.00895444021000073,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3973313350241832,1.3973313350241832,0.022900796108924436,198311.71584592402,20222.167187156065,148733.78688444302,15166.62539036705,0.75,0.75,220.0,220.0,1.0,0.8,25.040748705151127,0.0,0.0,1.0,0.8,9.114628860891369,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,328.2281957086522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,205.07931704404862,134.06757536027757,275.19579392622677,4937.603666885439,4972.781464600128,-35.17779771468889,0.0,,,,,5.0
4380.0,-158.8501984589145,114.29980154108549,-158.8501984589145,114.29980154108549,20.6,293.75,20.6,293.75,nan,nan,193.37634614729325,466.5263461472932,20.600000000000023,293.75,-133.24195406890476,139.90804593109522,-160.54068937138652,112.60931062861346,-3.962051088261707,269.18794891173826,54.34955361698289,54.34955361698289,5554.787172530892,0.0,0.0,0.0,6344.461044946682,877.6587080748985,6344.461044946682,6344.461044946682,0.008566457139849873,0.008566457139849873,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3976647953156551,1.3976647953156551,0.022895332348106378,198264.4076545838,20217.343094184438,148698.30574093785,15163.007320638328,0.75,0.75,220.0,220.0,1.0,0.8,25.081511299946996,0.0,0.0,1.0,0.8,9.109069067875145,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,329.164630598179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,204.87744358454333,133.7518406941234,275.146776210951,4947.557242855979,4981.202819440192,-33.64557658421347,0.0,,,,,5.0
4440.0,-159.16209209400236,113.98790790599762,-159.16209209400236,113.98790790599762,20.6,293.75,20.6,293.75,nan,nan,193.2698567159474,466.4198567159474,20.600000000000023,293.75,-133.53797498390063,139.61202501609935,-160.77895097606813,112.37104902393185,-4.0234922938218896,269.1265077061781,51.98227255966142,51.98227255966142,5551.363520882411,0.0,0.0,0.0,6343.012737887553,875.8017375081694,6343.012737887553,6343.012737887553,0.008195202297035485,0.008195202297035485,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3979838802349562,1.3979838802349562,0.02289010656876947,198219.14805898603,20212.72789984205,148664.36104423951,15159.545924881537,0.75,0.75,220.0,220.0,1.0,0.8,25.12048329709286,0.0,0.0,1.0,0.8,9.103750674500366,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,330.06529063366526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,204.68436301999392,133.44985833953987,275.0998935280558,4957.077275482245,4989.257369573804,-32.18009409155957,0.0,,,,,5.0
4500.0,-159.46040075115252,113.68959924884746,-159.46040075115252,113.68959924884746,20.6,293.75,20.6,293.75,nan,nan,193.16801848998296,466.31801848998293,20.600000000000023,293.75,-133.82110226709838,139.3288977329016,-161.00683502210302,112.14316497789696,-4.082257342450038,269.06774265754996,49.718109032867474,49.718109032867474,5548.089405403975,0.0,0.0,0.0,6341.62792812492,874.0256575829657,6341.62792812492,6341.62792812492,0.007839959959235266,0.007839959959235266,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3982892033104461,1.3982892033104461,0.022885108405500152,198175.87275390374,20208.31504682065,148631.9045654278,15156.236285115488,0.75,0.75,220.0,220.0,1.0,0.8,25.15774403743207,0.0,0.0,1.0,0.8,9.098664423149737,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,330.9313446462693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,204.49969236131003,133.16102927562858,275.0550528851509,4966.182648909886,4996.961092023871,-30.778443113985816,0.0,,,,,5.0
4560.0,-159.74571612774233,113.40428387225765,-159.74571612774233,113.40428387225765,20.6,293.75,20.6,293.75,nan,nan,193.07060802183116,466.22060802183114,20.600000000000023,293.75,-134.09189751933812,139.05810248066186,-161.22479317183604,111.92520682816394,-4.138462796325634,269.0115372036743,47.55256276496686,47.55256276496686,5544.957643544815,0.0,0.0,0.0,6340.303180600734,872.3269356361395,6340.303180600734,6340.303180600734,0.0075000455672943585,0.0075000455672943585,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3985813524135604,1.3985813524135604,0.022880327944296515,198134.47439377292,20204.093588919044,148600.8557953297,15153.070191689283,0.75,0.75,220.0,220.0,1.0,0.8,25.19336927925983,0.0,0.0,1.0,0.8,9.093799173759887,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,331.7639393067098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,204.32306530381132,132.88478059256505,275.01216533962247,4974.891424221915,5004.3292671383615,-29.43784291644573,0.0,,,,,5.0
4620.0,-160.0186039973578,113.13139600264219,-160.0186039973578,113.13139600264219,20.6,293.75,20.6,293.75,nan,nan,192.9774360085372,466.1274360085372,20.600000000000023,293.75,-134.35089781121764,138.79910218878234,-161.43325687791219,111.71674312208779,-4.192220140410342,268.95777985958966,45.48131561783515,45.48131561783515,5541.962148122358,0.0,0.0,0.0,6339.035992391773,870.7021763352315,6339.035992391773,6339.035992391773,0.007174800028335958,0.007174800028335958,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3988608907821154,1.3988608907821154,0.02287575570299097,198094.8747622429,20200.05555028913,148571.15607168217,15150.041662716849,0.75,0.75,220.0,220.0,1.0,0.8,25.227431327916946,0.0,0.0,1.0,0.8,9.089145489612095,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,332.56419774788134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,204.15413151642736,132.62056441416243,274.9711458229161,4983.22087360876,5011.37650483943,-28.155631230669997,0.0,,,,,5.0
4680.0,-160.27960577722848,112.8703942227715,-160.27960577722848,112.8703942227715,20.6,293.75,20.6,293.75,nan,nan,192.88833531262355,466.03833531262353,20.600000000000023,293.75,-134.59861690977192,138.55138309022806,-161.6326409688685,111.51735903113149,-4.2436360038878815,268.9063639961121,43.50029774981458,43.50029774981458,5539.0975464355615,0.0,0.0,0.0,6337.8244189423185,869.1481987967612,6337.8244189423185,6337.8244189423185,0.006863600957420351,0.006863600957420351,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3991283580131462,1.3991283580131462,0.022871382612415985,198057.01309194745,20196.194734384062,148542.7598189606,15147.146050788047,0.75,0.75,220.0,220.0,1.0,0.8,25.25999933526516,0.0,0.0,1.0,0.8,9.0846950393384,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,333.33322002454804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,203.99255590787314,132.36785661953337,274.9319129716931,4991.187519818266,5018.116787910636,-26.929268092369284,0.0,,,,,5.0
4740.0,-160.52923938010122,112.62076061989876,-160.52923938010122,112.62076061989876,20.6,293.75,20.6,293.75,nan,nan,192.80310151460583,465.9531015146058,20.600000000000023,293.75,-134.8355462708877,138.31445372911227,-161.8233418155927,111.32665818440728,-4.292812372688087,268.8571876273119,41.605600478787906,41.605600478787906,5536.357266243615,0.0,0.0,0.0,6336.665166875519,867.6619449309,6336.665166875519,6336.665166875519,0.006565851182460818,0.006565851182460818,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3993842710230966,1.3993842710230966,0.022867199998328296,198020.78646485996,20192.5006464858,148515.58984864497,15144.375484864351,0.75,0.75,220.0,220.0,1.0,0.8,25.29113935509371,0.0,0.0,1.0,0.8,9.080437627740627,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,334.0720817780461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,203.83801796095318,132.1261558420681,274.89438896575854,4998.807168071749,5024.563492558407,-25.75632448665823,0.0,,,,,5.0
4800.0,-160.76799975539947,112.3820002446005,-160.76799975539947,112.3820002446005,20.6,293.75,20.6,293.75,nan,nan,192.7215882978868,465.8715882978868,20.600000000000023,293.75,-135.06215580695715,138.08784419304283,-162.00573529405517,111.1442647059448,-4.33984679089982,268.8101532091002,39.79339588304423,39.79339588304423,5533.736604002611,0.0,0.0,0.0,6335.556668705527,866.2403917604973,6335.556668705527,6335.556668705527,0.006280962820458011,0.006280962820458011,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3996291249627875,1.3996291249627875,0.022863199564278,197986.1458970477,20188.96829162331,148489.60942278578,15141.726218717482,0.75,0.75,220.0,220.0,1.0,0.8,25.320914348381788,0.0,0.0,1.0,0.8,9.076365960291817,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,334.7818322313962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,203.69021114943382,131.8949827182294,274.85849937418874,5006.094930751744,5030.729399338308,-24.634468586564253,0.0,,,,,5.0
4860.0,-160.99636047693124,112.15363952306873,-160.99636047693124,112.15363952306873,20.6,293.75,20.6,293.75,nan,nan,192.6436241652351,465.7936241652351,20.600000000000023,293.75,-135.27889498404562,137.87110501595436,-162.1801842417102,110.96981575828977,-4.384832553755737,268.7651674462442,38.06012395017315,38.06012395017315,5531.230044115287,0.0,0.0,0.0,6334.496408291743,864.8807543409243,6334.496408291743,6334.496408291743,0.0060083898540621355,0.0060083898540621355,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3998633941000427,1.3998633941000427,0.022859373375194558,197953.01275911697,20185.58965182983,148464.75956933774,15139.192238872372,0.75,0.75,220.0,220.0,1.0,0.8,25.34938453751217,0.0,0.0,1.0,0.8,9.072471483333045,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,335.46349553799234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,203.54884229749925,131.6738787334998,274.8241730080863,5013.06526268691,5036.626738009323,-23.561475322412946,0.0,,,,,5.0
4920.0,-161.21477460413803,111.93522539586195,-161.21477460413803,111.93522539586195,20.6,293.75,20.6,293.75,nan,nan,192.5690599886235,465.7190599886235,20.600000000000023,293.75,-135.48619374356628,137.6638062564337,-162.3470350348856,110.80296496511437,-4.427858892979983,268.72214110702,36.40235471071303,36.40235471071303,5528.832793956447,0.0,0.0,0.0,6333.482461823178,863.5803459510329,6333.482461823178,6333.482461823178,0.005747604880906881,0.005747604880906881,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4000875326731204,1.4000875326731204,0.022855713841622407,197921.3269319743,20182.35859666393,148440.99519898073,15136.768947497947,0.75,0.75,220.0,220.0,1.0,0.8,25.376607482905495,0.0,0.0,1.0,0.8,9.068746759307706,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,336.1180702380347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,203.4136309866328,131.46240528241472,274.79134177923413,5019.731990793093,5042.267209270843,-22.53521847774931,0.0,,,,,5.0
4980.0,-161.42367528339878,111.7263247166012,-161.42367528339878,111.7263247166012,20.6,293.75,20.6,293.75,nan,nan,192.49773352001796,465.64773352001794,20.600000000000023,293.75,-135.68446324729157,137.4655367527084,-162.50661791474556,110.64338208525442,-4.469011153472464,268.6809888465275,34.81677968464978,34.81677968464978,5526.539635987116,0.0,0.0,0.0,6332.512355613041,862.3365649194224,6332.512355613041,6332.512355613041,0.00549809897390705,0.00549809897390705,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4003019757087225,1.4003019757087225,0.02285221370469332,197891.01111290752,20179.26724344272,148418.25833468064,15134.450432582038,0.75,0.75,220.0,220.0,1.0,0.8,25.402638112618757,0.0,0.0,1.0,0.8,9.065183694102865,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,336.74652815395234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,203.28430902431958,131.2601429277364,274.7599405652245,5026.108338032897,5047.661998418432,-21.55366038553393,0.0,,,,,5.0
5040.0,-161.6234769878832,111.52652301211677,-161.6234769878832,111.52652301211677,20.6,293.75,20.6,293.75,nan,nan,192.42952887960712,465.5795288796071,20.600000000000023,293.75,-135.8740968071852,137.27590319281478,-162.6592505321372,110.49074946786277,-4.508370963024032,268.6416290369759,33.30028428149689,33.30028428149689,5524.346845872191,0.0,0.0,0.0,6331.584989672769,861.1469769917671,6331.584989672769,6331.584989672769,0.005259391500834601,0.005259391500834601,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4005071398125741,1.4005071398125741,0.022848866021691592,197862.03092727403,20176.31208692816,148396.52319545552,15132.23406519612,0.75,0.75,220.0,220.0,1.0,0.8,25.42752897206109,0.0,0.0,1.0,0.8,9.061776508837761,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,337.34981541233003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,203.1606198856772,131.06669043071867,274.7299070800287,5032.206953319076,5052.821809759471,-20.61485644039493,0.0,,,,,5.0
5100.0,-161.81457616977715,111.33542383022282,-161.81457616977715,111.33542383022282,20.6,293.75,20.6,293.75,nan,nan,192.3642813746352,465.5142813746352,20.600000000000023,293.75,-136.05547064051862,137.09452935948136,-162.80523497317915,110.34476502682082,-4.546016394919355,268.6039836050806,31.849838946692646,31.849838946692646,5522.249128144835,0.0,0.0,0.0,6330.697578604117,860.0092031692398,6330.697578604117,6330.697578604117,0.005031015705810315,0.005031015705810315,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.400703423931086,1.400703423931086,0.022845664152224124,197834.29933137863,20173.48425113353,148375.72449853396,15130.113188350148,0.75,0.75,220.0,220.0,1.0,0.8,25.451330264624247,0.0,0.0,1.0,0.8,9.058516985211835,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,337.92885190870766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,203.04231820631514,130.88166398898315,274.70118174996213,5038.03993579908,5057.756882359425,-19.716946560344752,0.0,,,,,4.0
5160.0,-161.99735172115314,111.15264827884684,-161.99735172115314,111.15264827884684,20.6,293.75,20.6,293.75,nan,nan,192.30188474119643,465.4518847411964,20.600000000000023,293.75,-136.22894447413915,136.92105552586082,-162.94486077441832,110.20513922558166,-4.582022122044122,268.56797787795585,30.4625671937,30.4625671937,5520.2430671959455,0.0,0.0,0.0,6329.849107543205,858.9209831303591,6329.849107543205,6329.849107543205,0.004812526598366796,0.004812526598366796,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4008912100761928,1.4008912100761928,0.02284260174511307,197807.78461072515,20170.780502080237,148355.83845804387,15128.085376560179,0.75,0.75,220.0,220.0,1.0,0.8,25.47408986685465,0.0,0.0,1.0,0.8,9.055399822884523,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,338.4845303670249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,202.92916933260096,130.70469664131804,274.6737075959479,5043.618854288316,5062.476999907348,-18.85814561903271,0.0,,,,,4.0
5220.0,-162.1721661830008,110.97783381699918,-162.1721661830008,110.97783381699918,20.6,293.75,20.6,293.75,nan,nan,192.24219596306796,465.39219596306793,20.600000000000023,293.75,-136.3948623881153,136.75513761188466,-163.07840488208456,110.07159511791542,-4.616459564628195,268.5335404353718,29.135718938981185,29.135718938981185,5518.324062779307,0.0,0.0,0.0,6329.037272415634,857.8801603131574,6329.037272415634,6329.037272415634,0.004603499345147768,0.004603499345147768,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4010708640238347,1.4010708640238347,0.02283967272582982,197782.41476298857,20168.19349757446,148336.81107224143,15126.145123180846,0.75,0.75,220.0,220.0,1.0,0.8,25.495853591951857,0.0,0.0,1.0,0.8,9.052417884683468,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.0177178422593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,202.82094882993047,130.5354373804276,274.6474301207987,5048.954774401789,5066.991524846865,-18.03675044507554,0.0,,,,,4.0
5280.0,-162.3393662582619,110.81063374173809,-162.3393662582619,110.81063374173809,20.6,293.75,20.6,293.75,nan,nan,192.18511855523104,465.335118555231,20.600000000000023,293.75,-136.55355346281814,136.59644653718183,-163.20613295594228,109.9438670440577,-4.64939703158196,268.50060296841804,27.866688071829266,27.866688071829266,5516.489014344649,0.0,0.0,0.0,6328.261168813535,856.8846951753926,6328.261168813535,6328.261168813535,0.004403530026409119,0.004403530026409119,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4012427359852881,1.4012427359852881,0.022836871284473852,197758.16152542297,20165.720355618174,148318.62114406723,15124.290266713633,0.75,0.75,220.0,220.0,1.0,0.8,25.516665201661493,0.0,0.0,1.0,0.8,9.04956635728628,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.5292552825214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,202.71744204413574,130.37355050197976,274.6222972013757,5054.058279364234,5071.3094103300255,-17.251130965792186,0.0,,,,,4.0
5340.0,-162.49928364258184,110.65071635741813,-162.49928364258184,110.65071635741813,20.6,293.75,20.6,293.75,nan,nan,192.13051928034986,465.28051928034984,20.600000000000023,293.75,-136.7053324778848,136.44466752211517,-163.32829655786043,109.82170344213955,-4.680899856216763,268.46910014378324,26.652897048717364,26.652897048717364,5514.733639673727,0.0,0.0,0.0,6327.518614995073,855.9325540259136,6327.518614995073,6327.518614995073,0.004212219460809618,0.004212219460809618,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4014071612549335,1.4014071612549335,0.022834191864229244,197734.95671859605,20163.354123844132,148301.21753894704,15122.515592883099,0.75,0.75,220.0,220.0,1.0,0.8,25.536566546528054,0.0,0.0,1.0,0.8,9.046838590600705,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.01995820964476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,202.6184436636514,130.2187148843691,274.5982589850861,5058.9394924887765,5075.439222569502,-16.499730080725612,0.0,,,,,5.0
5400.0,-162.65223555604663,110.49776444395334,-162.65223555604663,110.49776444395334,20.6,293.75,20.6,293.75,nan,nan,192.07829981986436,465.22829981986433,20.600000000000023,293.75,-136.85050050356207,136.2994994964379,-163.4451394265983,109.70486057340167,-4.711030526072337,268.4389694739276,25.491985971498302,25.491985971498302,5513.0547758302755,0.0,0.0,0.0,6326.808457008387,855.021896186486,6326.808457008387,6326.808457008387,0.004029201475707724,0.004029201475707724,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4015644608325313,1.4015644608325313,0.02283162915032246,197712.7642815121,20161.091125054132,148284.57321113406,15120.8183437906,0.75,0.75,220.0,220.0,1.0,0.8,25.55559760757289,0.0,0.0,1.0,0.8,9.04422967841381,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.49061662962356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.0,0.6802234057535219,202.52375731823486,130.07062339270553,274.57526779082673,5063.608096194557,5079.389153763974,-15.781057569415395,0.0,,,,,5.0
