time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
0.0,26.85,300.0,26.850000000000023,300.0,20.6,293.75,20.6,293.75,nan,nan,246.77633342742922,519.9263334274292,20.6,293.75,20.6,293.75,-36.716243194509275,236.4337568054907,26.85,300.0,2043.6648895269511,2043.6648895269511,7271.605307905197,0.0,0.0,0.0,7070.666807905197,1842.7263895269512,7070.666807905197,7070.666807905197,0.28903425165531466,0.28903425165531466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.254115065057219,1.254115065057219,0.025516,0.0,0.0,0.0,0.0,220958.3377470374,22531.4799393307,165718.75331027806,16898.609954498024,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.757466560783788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.021052284960109312,125.4115065057219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,300.0,300.0,26.850000000000023,300.0,26.850000000000023,300.0,26.850000000000023,300.0,300.0,-201.00000000000003,0.0,-201.00000000000003,0.0,nan,0.0,0.0,0.0,0.0,0.0
60.0,16.58319185819996,289.7331918581999,16.58319185819994,289.7331918581999,20.6,293.75,20.6,293.75,nan,nan,239.5166485797614,512.6666485797614,20.600000000000023,293.75,20.694704026735558,293.84470402673554,-36.64001732887698,236.509982671123,22.661128716808282,295.81112871680824,1711.134690299999,1711.134690299999,7038.205278923446,0.0,0.0,0.0,6971.939660897467,1843.3204643603665,6971.939660897467,6971.939660897467,0.24543165510983958,0.24543165510983958,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.271874121670892,1.271874121670892,0.025159722534460267,0.0,0.0,0.0,0.0,217873.11440304582,22216.87471287808,163404.83580228436,16662.65603465856,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,0.2699737203257774,0.0,0.0,1.0,0.8,11.399414147267347,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.011061938284115261,129.8555119295068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,295.4868445140872,295.4868445140872,22.336844514087204,296.43997805465546,23.289978054655478,293.84470402673554,20.694704026735565,293.84470402673554,296.43997805465546,-3.045681499815032,195.46644937284373,-198.51213087265876,0.0,nan,,,,,8.0
120.0,7.035766499110342,280.18576649911034,7.035766499110366,280.18576649911034,20.6,293.75,20.6,293.75,nan,nan,235.71077531613412,508.8607753161341,20.600000000000023,293.75,13.466131402382798,286.6161314023828,-42.45815699743105,230.69184300256893,20.46511927719305,293.615119277193,1591.2375598482354,1591.2375598482354,6915.845843372533,0.0,0.0,0.0,6920.182280191693,1797.9748203468293,6920.182280191693,6920.182280191693,0.22994156734902613,0.22994156734902613,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2813867366345473,1.2813867366345473,0.024972944611589522,0.0,0.0,0.0,0.0,216255.69625599042,22051.94396210637,162191.77219199282,16538.957971579777,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,1.6290992560408135,0.0,0.0,1.0,0.8,11.211473647553891,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.005838512621519386,134.28038269687065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,290.8838715737695,290.8838715737695,17.733871573769534,293.615119277193,20.465119277193025,286.6161314023827,13.4661314023827,286.6161314023827,293.615119277193,229.4252140993731,431.8879853431383,-202.46277124376525,0.0,nan,,,,,7.0
180.0,-1.9013397815170896,271.2486602184829,-1.9013397815170947,271.2486602184829,20.6,293.75,20.6,293.75,nan,nan,232.45818519443276,505.60818519443274,20.600000000000023,293.75,6.293383496575307,279.4433834965753,-48.231364705692954,224.91863529430702,18.58836093611237,291.7383609361124,1489.517713437905,1489.517713437905,6811.274551287572,0.0,0.0,0.0,6875.9490690538105,1752.9793779843,6875.9490690538105,6875.9490690538105,0.2166272173454123,0.2166272173454123,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2896299215157279,1.2896299215157279,0.02481332005881948,0.0,0.0,0.0,0.0,214873.40840793154,21910.98982913957,161155.05630594864,16433.242371854674,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,4.402211096001024,0.0,0.0,1.0,0.8,11.05072547698217,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.003020678001882297,138.70465543096867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,286.36308039872216,286.36308039872216,13.213080398722184,291.7383609361124,18.588360936112394,279.4433834965753,6.293383496575302,279.4433834965753,291.7383609361124,460.10078675013904,658.9487750789644,-198.8479883288254,0.0,nan,,,,,8.0
240.0,-10.285364714713905,262.86463528528606,-10.285364714713921,262.86463528528606,20.6,293.75,20.6,293.75,nan,nan,229.38029544837775,502.53029544837773,20.600000000000023,293.75,-0.5608570137183951,272.58914298628156,-53.74821183560414,219.40178816439584,16.81240262163991,289.9624026216399,1397.337488866132,1397.337488866132,6712.31990318942,0.0,0.0,0.0,6834.091764919277,1709.9819673743696,6834.091764919277,6834.091764919277,0.20446571935702373,0.20446571935702373,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2975286316967747,1.2975286316967747,0.024662268884312548,0.0,0.0,0.0,0.0,213565.36765372742,21777.606792709787,160174.02574029556,16333.205094532339,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,6.296320775794308,0.0,0.0,1.0,0.8,10.898499243723345,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0014626651104101256,143.12861793251105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,282.02228042514946,282.02228042514946,8.872280425149484,289.9624026216399,16.812402621639933,272.58914298628156,-0.5608570137184188,272.58914298628156,289.9624026216399,680.5331615611851,871.4641975371401,-190.9310359759549,0.0,nan,,,,,8.0
300.0,-18.157052011580266,254.9929479884197,-18.157052011580276,254.9929479884197,20.6,293.75,20.6,293.75,nan,nan,226.44888093289921,499.5988809328992,20.600000000000023,293.75,-7.040977922990661,266.10902207700934,-58.96393703352658,214.1860629664734,15.120961319034706,288.27096131903465,1311.9478828110591,1311.9478828110591,6618.074457247914,0.0,0.0,0.0,6794.226427487139,1669.3314433310702,6794.226427487139,6794.226427487139,0.19309746250189166,0.19309746250189166,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3051419324223232,1.3051419324223232,0.024518406163388295,0.0,0.0,0.0,0.0,212319.57585897308,21650.5713835992,159239.6818942298,16237.9285376994,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,7.967963379007205,0.0,0.0,1.0,0.8,10.753414447440399,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0007095963209182542,147.54702923558972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,277.9007354095289,277.9007354095289,4.750735409528943,288.27096131903465,15.120961319034677,266.1090220770093,-7.040977922990692,266.1090220770093,288.27096131903465,888.9338500033815,1070.220908712577,-181.28705870919558,0.0,nan,,,,,8.0
360.0,-25.550320605668265,247.5996793943317,-25.550320605668276,247.5996793943317,20.6,293.75,20.6,293.75,nan,nan,223.67113510207275,496.82113510207273,20.600000000000023,293.75,-13.145164594759901,260.0048354052401,-63.87707954328505,209.27292045671493,13.518188003888506,286.6681880038885,1232.2114323480098,1232.2114323480098,6528.769484026766,0.0,0.0,0.0,6756.45087279167,1631.0391829236764,6756.45087279167,6756.45087279167,0.18237554827937014,0.18237554827937014,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3124390332144644,1.3124390332144644,0.024382084950357395,0.0,0.0,0.0,0.0,211139.0897747397,21530.19530367044,158354.31733105477,16147.646477752829,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,9.496095737508478,0.0,0.0,1.0,0.8,10.615841076743312,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00034512176243455575,151.95274906554616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,274.0085473347576,274.0085473347576,0.8585473347576453,286.66818800388853,13.518188003888554,260.0048354052402,-13.145164594759763,260.0048354052402,286.66818800388853,1085.2444933674747,1256.4432368833477,-171.19874351587296,0.0,nan,,,,,7.0
420.0,-32.49536974178336,240.65463025821663,-32.49536974178335,240.65463025821663,20.6,293.75,20.6,293.75,nan,nan,221.04951678137297,494.19951678137295,20.600000000000023,293.75,-18.886977546244772,254.2630224537552,-68.49855571109799,204.65144428890198,12.005503678276009,285.155503678276,1157.5081893525091,1157.5081893525091,6444.484036948843,0.0,0.0,0.0,6720.798468811682,1595.0201757818259,6720.798468811682,6720.798468811682,0.17222777839924883,0.17222777839924883,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3194012202606784,1.3194012202606784,0.024253426106182967,0.0,0.0,0.0,0.0,210024.95215036508,21416.584883764088,157518.7141127738,16062.438662823064,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,10.910099340346228,0.0,0.0,1.0,0.8,10.485914964029654,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00016845600401702113,156.3379516585553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,270.34261372724274,270.34261372724274,-2.807386272757242,285.155503678276,12.005503678276,254.2630224537552,-18.886977546244765,254.2630224537552,285.155503678276,1269.9011978872325,1431.1480891891088,-161.24689130187636,0.0,nan,,,,,8.0
480.0,-39.019873072659365,234.1301269273406,-39.01987307265938,234.1301269273406,20.6,293.75,20.6,293.75,nan,nan,218.5808184958529,491.7308184958529,20.600000000000023,293.75,-24.28453392326789,248.86546607673208,-72.84294648617504,200.30705351382494,10.581051281961445,283.7310512819614,1087.4172218126678,1087.4172218126678,6365.1149912215,0.0,0.0,0.0,6687.225795538236,1561.1607331198677,6687.225795538236,6687.225795538236,0.1626111118512254,0.1626111118512254,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3260251841215565,1.3260251841215565,0.02413227168170176,0.0,0.0,0.0,0.0,208975.80611056986,21309.60176110801,156731.8545829274,15982.201320831007,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,12.225898329747219,0.0,0.0,1.0,0.8,10.363490707643377,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.262114601775113e-05,160.6946207456358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,266.8942026266542,266.8942026266542,-6.255797373345786,283.7310512819614,10.581051281961436,248.8654660767321,-24.284533923267873,248.8654660767321,283.7310512819614,1443.4866109722957,1595.1657272446057,-151.67911627230995,0.0,nan,,,,,8.0
540.0,-45.1495225849613,228.0004774150387,-45.14952258496129,228.0004774150387,20.6,293.75,20.6,293.75,nan,nan,216.25879984875212,489.4087998487521,20.600000000000023,293.75,-29.356992660624094,243.7930073393759,-76.92567044924942,196.22432955075055,9.241235775520831,282.3912357755208,1021.6082378539811,1021.6082378539811,6290.461719777122,0.0,0.0,0.0,6655.647806996405,1529.34060172621,6655.647806996405,6655.647806996405,0.15349493655299315,0.15349493655299315,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.332316558918433,1.332316558918433,0.024018315906827292,0.0,0.0,0.0,0.0,207988.99396863766,21208.974927078838,155991.74547647825,15906.731195309127,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,13.454105561960208,0.0,0.0,1.0,0.8,10.248271479907688,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.0770746081605456e-05,165.01479461040358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,263.6524339310091,263.6524339310091,-9.497566068990864,282.39123577552084,9.241235775520863,243.7930073393759,-29.356992660624087,243.7930073393759,282.39123577552084,1606.6168839656716,1749.2067888731062,-142.5899049074347,0.0,nan,,,,,9.0
600.0,-50.90831794898047,222.2416820510195,-50.90831794898048,222.2416820510195,20.6,293.75,20.6,293.75,nan,nan,214.07601348417813,487.2260134841781,20.600000000000023,293.75,-34.12326953235083,239.02673046764914,-80.76195559753103,192.38804440246895,7.981755969618971,281.13175596961895,959.7992273365267,959.7992273365267,6220.284788726407,0.0,0.0,0.0,6625.963353222203,1499.4412195389166,6625.963353222203,6625.963353222203,0.14485429154536097,0.14485429154536097,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3382853823095822,1.3382853823095822,0.02391119295106933,0.0,0.0,0.0,0.0,207061.35478819386,21114.382055869628,155296.0160911454,15835.78654190222,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,14.602699085898422,0.0,0.0,1.0,0.8,10.139899295732395,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.0268333890836742e-05,169.29070912575006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,260.6058552584713,260.6058552584713,-12.544144741528669,281.13175596961895,7.981755969618973,239.02673046764912,-34.12326953235086,239.02673046764912,281.13175596961895,1759.9003481604047,1893.9047772221588,-134.00442906175408,0.0,nan,,,,,8.0
660.0,-56.318744064842406,216.83125593515757,-56.318744064842406,216.83125593515757,20.6,293.75,20.6,293.75,nan,nan,212.0246900356375,485.17469003563747,20.600000000000023,293.75,-38.601543690256335,234.54845630974364,-84.36643296210093,188.78356703789905,6.798132170333552,279.9481321703335,901.7376859769921,901.7376859769921,6154.334412850988,0.0,0.0,0.0,6598.066671873619,1471.3485127719944,6598.066671873619,6598.066671873619,0.13666695576462404,0.13666695576462404,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3439436677085848,1.3439436677085848,0.023810521801527436,0.0,0.0,0.0,0.0,206189.5834960506,21025.486123808907,154642.18762203795,15769.11459285668,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,15.678136683777064,0.0,0.0,1.0,0.8,10.037998877163856,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0163441314559185e-05,173.51489198110673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,257.7431414083536,257.7431414083536,-15.406858591646369,279.94813217033357,6.798132170333588,234.54845630974364,-38.601543690256335,234.54845630974364,279.94813217033357,1903.9216450786448,2029.8387397232602,-125.91709464461553,0.0,nan,,,,,7.0
720.0,-61.40189689925774,211.74810310074224,-61.401896899257736,211.74810310074224,20.6,293.75,20.6,293.75,nan,nan,210.09718115036378,483.24718115036376,20.600000000000023,293.75,-42.80907936290037,230.3409206370996,-87.75299869067965,185.39700130932033,5.685951257380907,278.8359512573809,847.192139069224,847.192139069224,6092.364692598731,0.0,0.0,0.0,6571.853745921735,1444.9541977139188,6571.853745921735,6571.853745921735,0.12891220222223632,0.12891220222223632,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3493041977570555,1.3493041977570555,0.023715927107611102,0.0,0.0,0.0,0.0,205370.4295600542,20941.955668862887,154027.82217004066,15706.466751647165,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,16.685899126441473,0.0,0.0,1.0,0.8,9.942199706957163,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.146735611780964e-06,177.6802313729189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,255.0533922602562,255.0533922602562,-18.096607739743774,278.8359512573809,5.685951257380907,230.3409206370996,-42.80907936290038,230.3409206370996,278.8359512573809,2039.235992310877,2157.545196717499,-118.30920440662192,0.0,nan,,,,,9.0
780.0,-66.17758283206668,206.97241716793332,-66.17758283206666,206.97241716793332,20.6,293.75,20.6,293.75,nan,nan,208.28613836145962,481.4361383614596,20.600000000000023,293.75,-46.7621807172069,226.3878192827931,-90.93477395419029,182.2152260458097,4.6409725800421455,277.79097258004214,795.9476554681576,795.9476554681576,6034.139377902668,0.0,0.0,0.0,6547.2246628986995,1420.1559399252378,6547.2246628986995,6547.2246628986995,0.12157023723022237,0.12157023723022237,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3543799354702148,1.3543799354702148,0.023627048187841185,0.0,0.0,0.0,0.0,204600.77071558437,20863.47230864611,153450.57803668827,15647.604231484582,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,17.63078467934812,0.0,0.0,1.0,0.8,9.852145013963645,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.63496358112956e-06,181.78002879093617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,252.52624760606045,252.52624760606045,-20.623752393939526,277.79097258004214,4.64097258004216,226.38781928279306,-46.76218071720692,226.38781928279306,277.79097258004214,2166.3677318653754,2277.5247420534197,-111.15701018804452,0.0,nan,,,,,7.0
840.0,-70.66440451486204,202.48559548513794,-70.66440451486204,202.48559548513794,20.6,293.75,20.6,293.75,nan,nan,206.5845834958833,479.73458349588327,20.600000000000023,293.75,-50.47620457928936,222.67379542071063,-93.92412122162057,179.2258787783794,3.6591684457663964,276.8091684457664,747.8036137992289,747.8036137992289,5979.434117094377,0.0,0.0,0.0,6524.084562096037,1396.8574718398809,6524.084562096037,6524.084562096037,0.11462199894585316,0.11462199894585316,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3591837352413387,1.3591837352413387,0.023543542473540586,0.0,0.0,0.0,0.0,203877.64256550116,20789.733758776052,152908.23192412587,15592.300319082038,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,18.517082065843958,0.0,0.0,1.0,0.8,9.76749538330487,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.3652659123081886e-06,185.8080416119183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,250.15191890344323,250.15191890344323,-22.998081096556746,276.8091684457664,3.6591684457663973,222.67379542071063,-50.476204579289345,222.67379542071063,276.8091684457664,2285.810739269946,2390.2461064138106,-104.4353671438646,0.0,nan,,,,,8.0
900.0,-74.87983630052004,198.27016369947995,-74.87983630052003,198.27016369947995,20.6,293.75,20.6,293.75,nan,nan,204.9859286804218,478.1359286804218,20.600000000000023,293.75,-53.96559652948393,219.18440347051603,-96.73266577357424,176.41733422642574,2.736734758810179,275.8867347588102,702.5719642763156,702.5719642763156,5928.037109412223,0.0,0.0,0.0,6502.343945038915,1374.968119193489,6502.343945038915,6502.343945038915,0.10804903127469226,0.10804903127469226,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3637281975375983,1.3637281975375983,0.023465086413686,0.0,0.0,0.0,0.0,203198.24828246608,20720.454822234515,152398.68621184956,15540.341116675885,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,19.348678320085895,0.0,0.0,1.0,0.8,9.687929860726163,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,7.165895967317874e-07,189.75851560168584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,247.92118449129723,247.92118449129723,-25.228815508702752,275.88673475881,2.73673475881003,219.18440347051603,-53.965596529483946,219.18440347051603,275.88673475881,2398.0295843882045,2496.148925268055,-98.11934087985014,0.0,nan,,,,,7.0
960.0,-78.8402943931833,194.3097056068167,-78.84029439318329,194.3097056068167,20.6,293.75,20.6,293.75,nan,nan,203.4839535242878,476.6339535242878,20.600000000000023,293.75,-57.24393656924236,215.90606343075763,-99.37133834520353,173.77866165479645,1.8700883104727914,275.0200883104728,660.0763487772103,660.0763487772103,5879.748367521589,0.0,0.0,0.0,6481.918025125759,1354.4027082341634,6481.918025125759,6481.918025125759,0.10183349221921142,0.10183349221921142,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.368025593433855,1.368025593433855,0.02339137524443341,0.0,0.0,0.0,0.0,202559.93828518,20655.365316920663,151919.95371388498,15491.523987690494,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,20.12913039907074,0.0,0.0,1.0,0.8,9.613144919687869,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.8133451187145136e-07,193.62621045727465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,245.82536888548103,245.82536888548103,-27.32463111451895,275.0200883104727,1.8700883104727382,215.90606343075763,-57.24393656924235,215.90606343075763,275.0200883104727,2503.461000066835,2595.645907749578,-92.18490768274307,0.0,nan,,,,,7.0
1020.0,-82.56120173811355,190.58879826188644,-82.56120173811354,190.58879826188644,20.6,293.75,20.6,293.75,nan,nan,202.0728197467048,475.2228197467048,20.600000000000023,293.75,-60.32398720956893,212.82601279043104,-101.85041284477336,171.29958715522662,1.0558583728950957,274.2058583728951,620.1512241550367,620.1512241550367,5834.380190861554,0.0,0.0,0.0,6462.7274712356375,1335.08122920207,6462.7274712356375,6462.7274712356375,0.09595812710890426,0.09595812710890426,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3720878239060847,1.3720878239060847,0.023322122274142636,0.0,0.0,0.0,0.0,201960.23347611367,20594.212445240086,151470.17510708526,15445.659333930065,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,20.86171502251576,0.0,0.0,1.0,0.8,9.54285528409009,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.0589977135091347e-07,197.40641787361767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,243.85631593636901,243.85631593636901,-29.293684063630963,274.205858372895,1.0558583728950452,212.82601279043107,-60.32398720956891,212.82601279043107,274.205858372895,2602.515428659737,2689.1246531700363,-86.60922451029921,0.0,nan,,,,,7.0
1080.0,-86.05704778446996,187.09295221553003,-86.05704778446994,187.09295221553003,20.6,293.75,20.6,293.75,nan,nan,200.7470390695613,473.8970390695613,20.600000000000023,293.75,-63.21774057740321,209.93225942259676,-104.17953949710352,168.97046050289646,0.2908761607714845,273.44087616077144,582.6410077260682,582.6410077260682,5791.756128801465,0.0,0.0,0.0,6444.697709692478,1316.9283887224165,6444.697709692478,6444.697709692478,0.09040625859763872,0.09040625859763872,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3759263969588658,1.3759263969588658,0.023257057987060816,0.0,0.0,0.0,0.0,201396.80342788994,20536.75856973482,151047.60257091746,15402.568927301114,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,21.54946487972028,0.0,0.0,1.0,0.8,9.47679241664767,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1287849302484425e-07,201.09497181045367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,242.00636043773667,242.00636043773667,-31.143639562263303,273.44087616077144,0.29087616077146095,209.93225942259676,-63.21774057740322,209.93225942259676,273.44087616077144,2695.5785369692885,2776.949234078964,-81.37069710967535,0.0,nan,,,,,7.0
1140.0,-89.34144558212857,183.8085544178714,-89.34144558212859,183.8085544178714,20.6,293.75,20.6,293.75,nan,nan,199.50145284472967,472.65145284472965,20.600000000000023,293.75,-65.93646427342527,207.21353572657472,-106.36778801036996,166.78221198963,-0.42783633715373015,272.72216366284624,547.3996329430943,547.3996329430943,5751.710333811105,0.0,0.0,0.0,6427.758636504412,1299.8735268149157,6427.758636504412,6427.758636504412,0.0851618213904785,0.0851618213904785,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3795524150442242,1.3795524150442242,0.02319592909340395,0.0,0.0,0.0,0.0,200867.45739076287,20482.78029610141,150650.59304307215,15362.085222076057,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,22.195196507212806,0.0,0.0,1.0,0.8,9.414703582226746,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.286707457887654e-08,204.68825333440796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,240.268299684092,240.268299684092,-32.88170031590798,272.72216366284624,-0.42783633715373526,207.2135357265747,-65.93646427342529,207.2135357265747,272.72216366284624,2783.0126910333584,2859.4616733183916,-76.44898228503325,0.0,nan,,,,,7.0
1200.0,-92.42718474005517,180.7228152599448,-92.42718474005517,180.7228152599448,20.6,293.75,20.6,293.75,nan,nan,198.33120039491916,471.48120039491914,20.600000000000023,293.75,-68.49074474653756,204.65925525346242,-108.42367928763849,164.72632071236148,-1.103077417249922,272.04692258275,514.2898596544321,514.2898596544321,5714.08653019934,0.0,0.0,0.0,6411.843941656313,1283.850235276422,6411.843941656313,6411.843941656313,0.08020935386671003,0.08020935386671003,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.382976568693676,1.382976568693676,0.023138497588738163,0.0,0.0,0.0,0.0,200370.12317675978,20432.06631997265,150277.59238256983,15324.049739979488,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,22.801532185234343,0.0,0.0,1.0,0.8,9.3563503402422,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.558797529562259e-08,208.18318870033332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,238.6353661066588,238.6353661066588,-34.51463389334117,272.04692258275,-1.1030774172499491,204.65925525346245,-68.49074474653753,204.65925525346245,272.04692258275,2865.1583510486485,2936.9832915014167,-71.82494045276815,0.0,nan,,,,,7.0
1260.0,-95.32628139404036,177.8237186059596,-95.32628139404036,177.8237186059596,20.6,293.75,20.6,293.75,nan,nan,197.231722151069,470.38172215106897,20.600000000000023,293.75,-70.89052836664011,202.25947163335985,-110.35521986251695,162.79478013748303,-1.737476318909201,271.41252368109076,483.182775664201,483.182775664201,5678.738128331944,0.0,0.0,0.0,6396.891565981086,1268.796145215603,6396.891565981086,6396.891565981086,0.07553399501623342,0.07553399501623342,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3862091343995628,1.3862091343995628,0.023084539847489042,0.0,0.0,0.0,0.0,199902.86143690895,20384.418882789632,149927.1460776817,15288.314162092225,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,23.370917907823337,0.0,0.0,1.0,0.8,9.301508764468322,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.0484413109523103e-08,211.57724203870995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,237.1012011983496,237.1012011983496,-36.04879880165038,271.4125236810908,-1.7374763189091595,202.25947163335985,-70.89052836664013,202.25947163335985,271.4125236810908,2942.335392271147,3009.81597121622,-67.48057894507235,0.0,nan,,,,,8.0
1320.0,-98.05002461332867,175.0999753866713,-98.05002461332867,175.0999753866713,20.6,293.75,20.6,293.75,nan,nan,196.19876323794017,469.34876323794015,20.600000000000023,293.75,-73.1451598501874,200.0048401498126,-112.16992955943567,160.9800704405643,-2.3335033291626583,270.8164966708373,453.9572032147162,453.9572032147162,5645.528332919943,0.0,0.0,0.0,6382.844134313057,1254.6525901280706,6382.844134313057,6382.844134313057,0.07112146147738771,0.07112146147738771,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3892599754528923,1.3892599754528923,0.023033845763510283,0.0,0.0,0.0,0.0,199463.87919728304,20339.655152094045,149597.90939796227,15254.74136407053,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,23.905638338325684,0.0,0.0,1.0,0.8,9.249969680547185,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1992739180629271e-08,214.86840228636882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,235.65983099137665,235.65983099137665,-37.490169008623326,270.8164966708373,-2.3335033291626814,200.0048401498126,-73.14515985018738,200.0048401498126,270.8164966708373,3014.8443407820273,3078.2433244987787,-63.39898371675133,0.0,nan,,,,,7.0
1380.0,-100.60902075922692,172.54097924077305,-100.60902075922692,172.54097924077305,20.6,293.75,20.6,293.75,nan,nan,195.2282692474779,468.3782692474779,20.600000000000023,293.75,-75.26341876767158,197.8865812323284,-113.87487564990295,159.27512435009703,-2.8934793570357455,270.25652064296423,426.4993576497068,426.4993576497068,5614.326796287341,0.0,0.0,0.0,6369.645916572737,1241.3645169745303,6369.645916572737,6369.645916572737,0.06695809519647361,0.06695809519647361,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3921385453422934,1.3921385453422934,0.022986217935752916,0.0,0.0,0.0,0.0,199051.43489289805,20297.597537680864,149288.57616967353,15223.198153260648,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,24.407829852017134,0.0,0.0,1.0,0.8,9.201533517502941,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,218.0551664727413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,234.30564279481192,234.30564279481192,-38.84435720518806,270.25652064296423,-2.893479357035744,197.88658123232838,-75.2634187676716,197.88658123232838,270.25652064296423,3082.96754756832,3142.5318114944685,-59.564263926149124,0.0,nan,,,,,7.0
1440.0,-103.01323466207893,170.13676533792105,-103.01323466207893,170.13676533792105,20.6,293.75,20.6,293.75,nan,nan,194.31648480184379,467.46648480184376,20.600000000000023,293.75,-77.25355367878285,195.89644632121713,-115.47669726479796,157.67330273520201,-3.419584949801602,269.73041505019836,400.7023171419995,400.7023171419995,5585.012781073964,0.0,0.0,0.0,6357.246280343679,1228.8801823039255,6357.246280343679,6357.246280343679,0.06303079973178845,0.06303079973178845,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3948538930885725,1.3948538930885725,0.02294147090140287,0.0,0.0,0.0,0.0,198663.94626073996,20258.084693625242,148997.95969555498,15193.563520218931,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,24.879491791521964,0.0,0.0,1.0,0.8,9.15601527155852,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.13651847670837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,233.0333633757666,233.0333633757666,-40.116636624233365,269.7304150501984,-3.4195849498015605,195.89644632121713,-77.25355367878285,195.89644632121713,269.7304150501984,3146.9702863096577,3202.9317747468403,-55.96148843718299,0.0,nan,,,,,8.0
1500.0,-105.27202841353143,167.87797158646856,-105.27202841353142,167.87797158646856,20.6,293.75,20.6,293.75,nan,nan,193.45984896006996,466.60984896006994,20.600000000000023,293.75,-79.12331422973672,194.02668577026327,-116.98163190213961,156.16836809786037,-3.9138687721967473,269.23613122780324,376.4656252420833,376.4656252420833,5557.471801766893,0.0,0.0,0.0,6345.596605012023,1217.1509700453523,6345.596605012023,6345.596605012023,0.05932706547162716,0.05932706547162716,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.397414670168582,1.397414670168582,0.022899430414695426,0.0,0.0,0.0,0.0,198299.89390662572,20220.961684838934,148724.9204299693,15165.7212636292,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,25.322496485930692,0.0,0.0,1.0,0.8,9.113239328184745,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,224.11190459456995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,231.83803844515361,231.83803844515361,-41.31196155484636,269.23613122780324,-3.913868772196736,194.02668577026327,-79.1233142297367,194.02668577026327,269.23613122780324,3207.1017856283333,3259.6784140653235,-52.57662843699006,0.0,nan,,,,,7.0
1560.0,-107.39419771690862,165.75580228309136,-107.39419771690862,165.75580228309136,20.6,293.75,20.6,293.75,nan,nan,192.6550217025448,465.80502170254476,20.600000000000023,293.75,-80.8799812632483,192.2700187367517,-118.39553903611375,154.75446096388623,-4.378255570456056,268.7717444295439,353.69488389619767,353.69488389619767,5531.596476568329,0.0,0.0,0.0,6334.651389679385,1206.1311851560101,6334.651389679385,6334.651389679385,0.055834940573438435,0.055834940573438435,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3998291387203172,1.3998291387203172,0.022859932769547477,0.0,0.0,0.0,0.0,197957.85592748076,20186.083517560102,148468.39194561058,15139.562638170077,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,25.738598209990524,0.0,0.0,1.0,0.8,9.073040820443254,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,226.98120628960035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,230.71501340369363,230.71501340369363,-42.434986596306345,268.77174442954396,-4.3782555704560195,192.2700187367517,-80.87998126324828,192.2700187367517,268.77174442954396,3263.596197426066,3312.992699429916,-49.39650200385029,0.0,nan,,,,,7.0
1620.0,-109.38800652419285,163.76199347580712,-109.38800652419286,163.76199347580712,20.6,293.75,20.6,293.75,nan,nan,191.89888645722533,465.0488864572253,20.600000000000023,293.75,-82.53039536654042,190.61960463345957,-119.72392610097302,153.42607389902696,-4.814553684274045,268.33544631572596,332.3014678807054,332.3014678807054,5507.286607899188,0.0,0.0,0.0,6324.368575177188,1195.7779638170168,6324.368575177188,6324.368575177188,0.05254302685409118,0.05254302685409118,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.402105180969959,1.402105180969959,0.022822824160640215,0.0,0.0,0.0,0.0,197636.51797428713,20153.31616548843,148227.38848071534,15114.987124116324,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,26.129441415937002,0.0,0.0,1.0,0.8,9.035265789207513,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,229.74471153634778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,229.65991512834626,229.65991512834626,-43.49008487165372,268.33544631572596,-4.814553684274017,190.61960463345957,-82.5303953665404,190.61960463345957,268.33544631572596,3316.6735149879405,3363.0822433317903,-46.408728343849816,0.0,nan,,,,,7.0
1680.0,-111.26121867106033,161.88878132893964,-111.26121867106033,161.88878132893964,20.6,293.75,20.6,293.75,nan,nan,191.18847500593404,464.338475005934,20.600000000000023,293.75,-84.08098325504577,189.0690167449542,-120.97196424202991,152.17803575797006,-5.22446206900286,267.9255379309971,312.20202447791957,312.20202447791957,5484.446766465502,0.0,0.0,0.0,6314.707353897877,1186.0509419404543,6314.707353897877,6314.707353897877,0.04944045812118383,0.04944045812118383,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4042503093305836,1.4042503093305836,0.02278796008615774,0.0,0.0,0.0,0.0,197334.60480930863,20122.529590564427,148000.95360698146,15091.89719292332,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,26.496567990179766,0.0,0.0,1.0,0.8,8.999767461640895,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,232.4030834185476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,228.66863505351657,228.66863505351657,-44.48136494648341,267.9255379309971,-5.224462069002868,189.0690167449542,-84.08098325504577,189.0690167449542,267.9255379309971,3366.540421482273,3410.1420923221685,-43.60167083989552,0.0,nan,,,,,7.0
1740.0,-113.02112863621889,160.1288713637811,-113.02112863621889,160.1288713637811,20.6,293.75,20.6,293.75,nan,nan,190.5210352438968,463.67103524389677,20.600000000000023,293.75,-85.5377830282229,187.61221697177706,-122.14451489327473,151.00548510672525,-5.609576926018801,267.5404230739812,293.3183275264245,293.3183275264245,5462.988470242951,0.0,0.0,0.0,6305.630561946765,1176.9122861587923,6305.630561946765,6305.630561946765,0.04651689068124966,0.04651689068124966,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4062716773574364,1.4062716773574364,0.022755204783852345,0.0,0.0,0.0,0.0,197050.9550608364,20093.605365832,147788.2162956273,15070.204024374001,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,26.841424196479704,0.0,0.0,1.0,0.8,8.966409662816112,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,234.95732925165967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,227.73731307616026,227.73731307616026,-45.412686923839715,267.5404230739812,-5.6095769260188035,187.6122169717771,-85.53778302822289,187.6122169717771,267.5404230739812,3413.3911021876493,3454.355503000035,-40.964400812385975,0.0,nan,,,,,7.0
1800.0,-114.67458952157473,158.47541047842526,-114.67458952157472,158.47541047842526,20.6,293.75,20.6,293.75,nan,nan,189.8939734843094,463.0439734843094,20.600000000000023,293.75,-86.90646750191495,186.24353249808502,-123.24614293521734,149.90385706478264,-5.971397907180004,267.17860209282,275.57681422597494,275.57681422597494,5442.828334669438,0.0,0.0,0.0,6297.103028808941,1168.326380057559,6297.103028808941,6297.103028808941,0.04376247505642267,0.04376247505642267,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4081760910870356,1.4081760910870356,0.022724430703334648,0.0,0.0,0.0,0.0,196784.4696502794,20066.431416465297,147588.35223770957,15049.823562348975,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,27.16536680143505,0.0,0.0,1.0,0.8,8.935063957244001,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,237.4087679478742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,226.8623225990395,226.8623225990395,-46.28767740096049,267.17860209282,-5.971397907180005,186.24353249808502,-86.90646750191496,186.24353249808502,267.17860209282,3457.4079948615863,3495.894642318934,-38.48664745734811,0.0,nan,,,,,7.0
1860.0,-116.22803997714229,156.9219600228577,-116.22803997714229,156.9219600228577,20.6,293.75,20.6,293.75,nan,nan,189.30483286329547,462.45483286329545,20.600000000000023,293.75,-88.1923663873575,184.9576336126425,-124.28113787083419,148.8688621291658,-6.311333957062938,266.83866604293706,258.9083862057878,258.9083862057878,5423.8873687351515,0.0,0.0,0.0,6289.091061268158,1160.2597778251436,6289.091061268158,6289.091061268158,0.04116785457286421,0.04116785457286421,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4099700208238402,1.4099700208238402,0.022695518009171942,0.0,0.0,0.0,0.0,196534.09566462995,20040.900375217832,147400.57174847246,15030.675281413374,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,27.469668924649234,0.0,0.0,1.0,0.8,8.905608590051616,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,239.7589983341798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,226.04025637557004,226.04025637557004,-47.10974362442994,266.838666042937,-6.3113339570629705,184.9576336126425,-88.19236638735748,184.9576336126425,266.838666042937,3498.7625030174177,3534.9212656057507,-36.1587625883335,0.0,nan,,,,,7.0
1920.0,-117.68752896709529,155.4624710329047,-117.68752896709529,155.4624710329047,20.6,293.75,20.6,293.75,nan,nan,188.7513246323448,461.90132463234477,20.600000000000023,293.75,-89.40048689518532,183.74951310481464,-125.25353067086542,147.89646932913456,-6.63070878378966,266.5192912162103,243.24816499217692,243.24816499217692,5406.09199176132,0.0,0.0,0.0,6281.563636073564,1152.6810935308133,6281.563636073564,6281.563636073564,0.03872414244046802,0.03872414244046802,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4116596130820052,1.4116596130820052,0.022668354115576075,0.0,0.0,0.0,0.0,196298.86362729888,20016.913382990002,147224.14772047417,15012.685037242501,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,27.75552530486533,0.0,0.0,1.0,0.8,8.877930070165975,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,242.00986708717184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,225.2679133115904,225.2679133115904,-47.88208668840957,266.5192912162103,-6.6307087837896574,183.74951310481464,-89.40048689518534,183.74951310481464,266.5192912162103,3537.6156585491617,3571.5873370951094,-33.97167854594795,0.0,nan,,,,,6.0
1980.0,-119.0587400643552,154.09125993564476,-119.05874006435522,154.09125993564476,20.6,293.75,20.6,293.75,nan,nan,188.23130045146684,461.3813004514668,20.600000000000023,293.75,-90.53553360740936,182.6144663925906,-126.16710850326342,146.98289149673656,-6.9307660495991446,266.21923395040085,228.53518287665725,228.53518287665725,5389.3731308766855,0.0,0.0,0.0,6274.491664293867,1145.5608341804993,6274.491664293867,6274.491664293867,0.036422900069686626,0.036422900069686626,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.413250702942304,1.413250702942304,0.022642833244928093,0.0,0.0,0.0,0.0,196077.86450918333,19994.377744610378,147058.3983818875,14995.783308457781,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,28.02405746795907,0.0,0.0,1.0,0.8,8.851921802397438,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,244.16343903885118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,224.54228582862874,224.54228582862874,-48.60771417137124,266.21923395040085,-6.930766049599129,182.6144663925906,-90.53553360740938,182.6144663925906,266.21923395040085,3574.118760814287,3606.0356443145565,-31.91688350026959,0.0,nan,,,,,6.0
2040.0,-120.34701265519142,152.80298734480857,-120.3470126551914,152.80298734480857,20.6,293.75,20.6,293.75,nan,nan,187.74272981625984,460.8927298162598,20.600000000000023,293.75,-91.60192637642645,181.54807362357354,-127.02542728858532,146.12457271141466,-7.212674185540949,265.93732581445903,214.71209847270418,214.71209847270418,5373.665506095673,0.0,0.0,0.0,6267.847431188685,1138.8712215488026,6267.847431188685,6267.847431188685,0.03425611437258364,0.03425611437258364,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4147488261187509,1.4147488261187509,0.022618856018272456,0.0,0.0,0.0,0.0,195870.2322246464,19973.20514392238,146902.6741684848,14979.903857941787,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,28.27631808646815,0.0,0.0,1.0,0.8,8.827482973462205,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,246.22196598039753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,223.86054833055772,223.86054833055772,-49.28945166944226,265.93732581445903,-7.212674185540948,181.54807362357354,-91.60192637642643,181.54807362357354,265.93732581445903,3608.413952265875,3638.4003251839595,-29.98637291808393,0.0,nan,,,,,7.0
2100.0,-121.5573634167977,151.59263658320228,-121.5573634167977,151.59263658320228,20.6,293.75,20.6,293.75,nan,nan,187.28371362611654,460.4337136261165,20.600000000000023,293.75,-92.60381781400972,180.54618218599026,-127.83183073098769,145.3181692690123,-7.477530954682753,265.6724690453172,201.7251281189858,201.7251281189858,5358.908062480788,0.0,0.0,0.0,6261.605175078794,1132.586251815916,6261.605175078794,6261.605175078794,0.032216200555386716,0.032216200555386716,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4161592312110793,1.4161592312110793,0.02259632906720105,0.0,0.0,0.0,0.0,195675.1617212123,19953.313488419826,146756.3712909092,14964.98511631487,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,28.513295495798374,0.0,0.0,1.0,0.8,8.804519243893719,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,248.18785925045094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,223.22004609038635,223.22004609038635,-49.92995390961363,265.6724690453172,-7.477530954682777,180.54618218599026,-92.60381781400972,180.54618218599026,265.6724690453172,3640.634780898554,3668.8074119816165,-28.172631083062697,0.0,nan,,,,,7.0
2160.0,-122.69450534697319,150.4554946530268,-122.69450534697319,150.4554946530268,20.6,293.75,20.6,293.75,nan,nan,186.8524499173742,460.0024499173742,20.600000000000023,293.75,-93.54510924671816,179.60489075328184,-128.58945780955253,144.56054219044745,-7.726367711555545,265.4236322884444,189.52366490811576,189.52366490811576,5345.042866010574,0.0,0.0,0.0,6255.74012015592,1126.6814134346916,6255.74012015592,6255.74012015592,0.030295961991367384,0.030295961991367384,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4174868917033716,1.4174868917033716,0.022575164671573156,0.0,0.0,0.0,0.0,195491.87875487248,19934.62382718589,146618.90906615436,14950.967870389417,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,28.735917562656947,0.0,0.0,1.0,0.8,8.782941045755392,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,250.06366193858165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,222.61828500359763,222.61828500359763,-50.53171499640234,265.4236322884444,-7.726367711555554,179.60489075328184,-93.54510924671814,179.60489075328184,265.4236322884444,3670.9067133744566,3697.375306355032,-26.468592980574954,0.0,nan,,,,,6.0
2220.0,-123.76286676704544,149.38713323295454,-123.76286676704544,149.38713323295454,20.6,293.75,20.6,293.75,nan,nan,186.4472828799859,459.59728287998587,20.600000000000023,293.75,-94.42946621729244,178.72053378270755,-129.3012602958828,143.84873970411718,-7.960153445477903,265.1898465545221,178.06023783925687,178.06023783925687,5332.01667994988,0.0,0.0,0.0,6250.230182846546,1121.133758857904,6250.230182846546,6250.230182846546,0.02848858884076535,0.02848858884076535,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4187365180280882,1.4187365180280882,0.022555280415617288,0.0,0.0,0.0,0.0,195319.69321395457,19917.065788414453,146489.76991046593,14937.799341310838,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,28.945055621373882,0.0,0.0,1.0,0.8,8.762666045798788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,251.85202458532018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,222.05292173762325,222.05292173762325,-51.097078262376726,265.1898465545221,-7.960153445477886,178.72053378270755,-94.42946621729243,178.72053378270755,265.1898465545221,3699.347633548126,3724.215260421613,-24.86762687348721,0.0,nan,,,,,7.0
2280.0,-124.76660774462442,148.38339225537555,-124.76660774462442,148.38339225537555,20.6,293.75,20.6,293.75,nan,nan,186.06662042965183,459.2166204296518,20.600000000000023,293.75,-95.26033237916172,177.88966762083825,-129.97000835367942,143.17999164632056,-8.179798525433824,264.9702014745661,167.29016178825637,167.29016178825637,5319.778322164258,0.0,0.0,0.0,6245.05344952472,1115.9216357919406,6245.05344952472,6245.05344952472,0.02678762690189433,0.02678762690189433,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4199125691244174,1.4199125691244174,0.022536598869416766,0.0,0.0,0.0,0.0,195157.9202976475,19900.56954185655,146368.44022323564,14925.427156392412,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,29.1415277499994,0.0,0.0,1.0,0.8,8.743615030637503,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,253.55568018666568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,221.52175477086357,221.52175477086357,-51.62824522913641,264.9702014745661,-8.179798525433853,177.88966762083825,-95.26033237916172,177.88966762083825,264.9702014745661,3726.0682893138423,3749.4317844891693,-23.36349517532699,0.0,nan,,,,,6.0
2340.0,-125.70963697676288,147.4403630232371,-125.70963697676288,147.4403630232371,20.6,293.75,20.6,293.75,nan,nan,185.7089775201399,458.8589775201399,20.600000000000023,293.75,-96.0409431923381,177.1090568076619,-130.59830745097713,142.55169254902285,-8.386158260139382,264.7638417398606,157.17153868974327,157.17153868974327,5308.280044681401,0.0,0.0,0.0,6240.189670530205,1111.024790850006,6240.189670530205,6240.189670530205,0.025186981003477896,0.025186981003477896,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.421019263978005,1.421019263978005,0.022519047286114275,0.0,0.0,0.0,0.0,195005.9272040689,19885.070559678272,146254.44540305168,14913.802919758704,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,29.326102256931968,0.0,0.0,1.0,0.8,8.72571408213116,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,255.17742346976578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,221.022715704283,221.022715704283,-52.127284295716976,264.7638417398606,-8.386158260139382,177.1090568076619,-96.04094319233809,177.1090568076619,264.7638417398606,3751.172733065594,3773.1230755266124,-21.950342461017954,0.0,nan,,,,,6.0
