time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
2400.0,-126.59562660576655,146.55437339423344,-126.59562660576654,146.55437339423344,20.6,293.75,20.6,293.75,nan,nan,185.37297088713387,458.52297088713385,20.600000000000023,293.75,-96.77433836616039,176.37566163383957,-131.18860335436182,141.96139664563816,-8.580036221608562,264.5699637783914,147.66493816728004,147.66493816728004,5297.477377678991,0.0,0.0,0.0,6235.620211009503,1106.4241264767354,6235.620211009503,6235.620211009503,0.023680874262766258,0.023680874262766258,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4220605927599042,1.4220605927599042,0.022502557319231453,0.0,0.0,0.0,0.0,194863.13159404695,19870.509459810124,146147.3486955352,14902.882094857594,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,29.499500626446082,0.0,0.0,1.0,0.8,8.708894322136869,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,256.72009016413944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,220.55386126796708,220.55386126796708,-52.5961387320329,264.56996377839147,-8.580036221608509,176.3756616338396,-96.77433836616038,176.3756616338396,264.56996377839147,3774.758721855719,3795.3813867545223,-20.62266489880369,0.0,nan,,,,,7.0
2460.0,-127.42802649484396,145.72197350515603,-127.42802649484395,145.72197350515603,20.6,293.75,20.6,293.75,nan,nan,185.05728461840192,458.2072846184019,20.600000000000023,293.75,-97.46337364541026,175.68662635458972,-131.74319370647424,141.40680629352573,-8.762187362172622,264.3878126378274,138.73331658465136,138.73331658465136,5287.328013109588,0.0,0.0,0.0,6231.327034753416,1102.1017000384004,6231.327034753416,6231.327034753416,0.022263847782487838,0.022263847782487838,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4230403276286867,1.4230403276286867,0.022487064757556012,0.0,0.0,0.0,0.0,194728.96983604424,19856.828767830426,146046.72737703318,14892.62157587282,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,29.662400402511896,0.0,0.0,1.0,0.8,8.693090195764789,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,258.18653869922616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,220.11336578646885,220.11336578646885,-53.03663421353113,264.3878126378274,-8.762187362172597,175.68662635458972,-97.46337364541026,175.68662635458972,264.3878126378274,3796.918096436395,3816.293386506711,-19.375290070316055,0.0,nan,,,,,7.0
2520.0,-128.2100783866282,144.93992161337178,-128.2100783866282,144.93992161337178,20.6,293.75,20.6,293.75,nan,nan,184.7606948047411,457.91069480474107,20.600000000000023,293.75,-98.11073231927344,175.03926768072654,-132.264241154748,140.88575884525198,-8.933320995351202,264.21667900464877,130.34198196403682,130.34198196403682,5277.792603165355,0.0,0.0,0.0,6227.293598497256,1098.040773924863,6227.293598497256,6227.293598497256,0.0209307590693155,0.0209307590693155,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4239620334889835,1.4239620334889835,0.022472509271608727,0.0,0.0,0.0,0.0,194602.92495303927,19843.97576675412,145952.19371477945,14882.98182506559,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,29.815438071152908,0.0,0.0,1.0,0.8,8.67824071117776,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,259.5796350164821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,219.69951388639436,219.69951388639436,-53.45048611360562,264.21667900464877,-8.93332099535121,175.03926768072654,-98.11073231927344,175.03926768072654,264.21667900464877,3817.7371513878347,3835.9405177034687,-18.20336631563339,0.0,nan,,,,,7.0
2580.0,-128.94482747638858,144.2051725236114,-128.94482747638858,144.2051725236114,20.6,293.75,20.6,293.75,nan,nan,184.48204672257418,457.63204672257416,20.600000000000023,293.75,-98.71893518604564,174.43106481395432,-132.75377217852508,140.3962278214749,-9.094103524672631,264.05589647532736,122.45818162673153,122.45818162673153,5268.834023002497,0.0,0.0,0.0,6223.504202377287,1094.225454904023,6223.504202377287,6223.504202377287,0.019676725144646696,0.019676725144646696,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.424829078006671,1.424829078006671,0.02245883418154818,0.0,0.0,0.0,0.0,194484.5063242902,19831.900427188717,145863.37974321767,14873.925320391538,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,29.959211288540303,0.0,0.0,1.0,0.8,8.66428830260386,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,260.9022359829451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,219.3106940231118,219.3106940231118,-53.83930597688817,264.05589647532736,-9.094103524672619,174.43106481395432,-98.71893518604566,174.43106481395432,264.05589647532736,3837.2969555832296,3854.399282287186,-17.10232670395635,0.0,nan,,,,,7.0
2640.0,-129.63513478461616,143.51486521538382,-129.63513478461616,143.51486521538382,20.6,293.75,20.6,293.75,nan,nan,184.220255648857,457.370255648857,20.600000000000023,293.75,-99.29035053540136,173.85964946459862,-133.21369294191243,139.93630705808755,-9.24516103469613,263.90483896530384,115.05121771926852,115.05121771926852,5260.417398508537,0.0,0.0,0.0,6219.944100999784,1090.640886497004,6219.944100999784,6219.944100999784,0.018497146574158983,0.018497146574158983,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4256446414255786,1.4256446414255786,0.022445986236795647,0.0,0.0,0.0,0.0,194373.25315624324,19820.55576126845,145779.93986718243,14865.416820951337,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.09428141924348,0.0,0.0,1.0,0.8,8.651178875709853,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,262.1571772042719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,218.94539215420704,218.94539215420704,-54.204607845792935,263.90483896530384,-9.245161034696139,173.85964946459862,-99.29035053540136,173.85964946459862,263.90483896530384,3855.6736732185086,3871.7415557974277,-16.067882578919352,0.0,nan,,,,,7.0
2700.0,-130.28368862809435,142.86631137190562,-130.28368862809435,142.86631137190562,20.6,293.75,20.6,293.75,nan,nan,183.9742898295168,457.1242898295168,20.600000000000023,293.75,-99.82720359073991,173.32279640926006,-133.64579580139832,139.50420419860166,-9.38708175712489,263.7629182428751,108.09228419089504,108.09228419089504,5252.509557841286,0.0,0.0,0.0,6216.599034265932,1087.2731511794464,6216.599034265932,6216.599034265932,0.017387687961711817,0.017387687961711817,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.426411726195438,1.426411726195438,0.022433915406284005,0.0,0.0,0.0,0.0,194268.71982081037,19809.896327574694,145701.53986560777,14857.42224568102,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.221175825044767,0.0,0.0,1.0,0.8,8.638860958788065,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,263.3472621391914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,218.6021857327378,218.6021857327378,-54.54781426726217,263.7629182428751,-9.38708175712486,173.32279640926004,-99.82720359073994,173.32279640926004,263.7629182428751,3872.9388674781976,3888.0348769703796,-15.096009492181679,0.0,nan,,,,,5.0
2760.0,-130.89301416230688,142.2569858376931,-130.89301416230688,142.2569858376931,20.6,293.75,20.6,293.75,nan,nan,183.74320095698351,456.8932009569835,20.600000000000023,293.75,-100.33158471746948,172.8184152825305,-134.05176221914587,139.0982377808541,-9.520418322689073,263.6295816773109,101.55425570210535,101.55425570210535,5245.080013711083,0.0,0.0,0.0,6213.456282052469,1084.1091021823395,6213.456282052469,6213.456282052469,0.01634424563273169,0.01634424563273169,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4271331658739494,1.4271331658739494,0.022422574686927554,0.0,0.0,0.0,0.0,194170.50881413964,19799.881591995192,145627.88161060473,14849.911193996395,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.34038969450008,0.0,0.0,1.0,0.8,8.62728723268908,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,264.4752504080378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,218.27973837151225,218.27973837151225,-54.870261628487725,263.62958167731085,-9.520418322689125,172.81841528253048,-100.3315847174695,172.81841528253048,263.62958167731085,3889.15976451382,3903.3426822021074,-14.182917688287375,0.0,nan,,,,,5.0
2820.0,-131.46548431243573,141.68451568756424,-131.46548431243573,141.68451568756424,20.6,293.75,20.6,293.75,nan,nan,183.5260952002369,456.6760952002369,20.600000000000023,293.75,-100.80545805902075,172.34454194097924,-134.43317381080703,138.71682618919294,-9.645689947601872,263.5043100523981,95.41169168815483,95.41169168815483,5238.100028663,0.0,0.0,0.0,6210.503799788792,1081.136441339648,6210.503799788792,6210.503799788792,0.015362955206854493,0.015362955206854493,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4278116340577163,1.4278116340577163,0.022411919917656637,0.0,0.0,0.0,0.0,194078.24374339974,19790.473173142687,145558.6828075498,14842.854879857017,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.45238831238405,0.0,0.0,1.0,0.8,8.61641308341392,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,265.5438512044743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,217.97679442801586,217.97679442801586,-55.17320557198411,263.5043100523981,-9.645689947601852,172.34454194097918,-100.8054580590208,172.34454194097918,263.5043100523981,3904.39953117811,3917.724586773058,-13.32505559494814,0.0,nan,,,,,6.0
2880.0,-132.0033281802354,141.14667181976458,-132.0033281802354,141.14667181976458,20.6,293.75,20.6,293.75,nan,nan,183.32212782641875,456.4721278264187,20.600000000000023,293.75,-101.25066884397903,171.89933115602093,-134.79151559933086,138.3584844006691,-9.763384438504765,263.3866155614952,89.64067179317865,89.64067179317865,5231.542444933386,0.0,0.0,0.0,6207.730112772825,1078.3435898793139,6207.730112772825,6207.730112772825,0.014440168977181676,0.014440168977181676,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4284496526715986,1.4284496526715986,0.022401909608890373,0.0,0.0,0.0,0.0,193991.5660241508,19781.634505580478,145493.67451811308,14836.225879185358,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.55760863913984,0.0,0.0,1.0,0.8,8.606196335522716,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,266.5557144681339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,217.69217425118245,217.69217425118245,-55.45782574881753,263.38661556149526,-9.763384438504715,171.899331156021,-101.25066884397899,171.899331156021,263.38661556149526,3918.717510022366,3931.236590734059,-12.51908071169396,0.0,nan,,,,,6.0
2940.0,-132.50864048007142,140.64135951992856,-132.50864048007142,140.64135951992856,20.6,293.75,20.6,293.75,nan,nan,183.13048600628974,456.2804860062897,20.600000000000023,293.75,-101.66895091063331,171.48104908936665,-135.12818316577466,138.02181683422532,-9.873960119667823,263.2760398803322,84.218716639339,84.218716639339,5225.381130213479,0.0,0.0,0.0,6205.123823894419,1075.7196706471052,6205.123823894419,6205.123823894419,0.013572447388565115,0.013572447388565115,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.429049600138991,1.429049600138991,0.02239250477862185,0.0,0.0,0.0,0.0,193910.1194967006,19773.329271127306,145432.58962252544,14829.99695334548,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.656461251507984,0.0,0.0,1.0,0.8,8.59659639325643,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,267.5134262079244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,217.42476943965198,217.42476943965198,-55.725230560347995,263.2760398803322,-9.8739601196678,171.48104908936665,-101.66895091063333,171.48104908936665,263.2760398803322,3932.169461285969,3943.9313203905813,-11.761859104611858,0.0,nan,,,,,5.0
3000.0,-132.98338866028126,140.1666113397187,-132.98338866028126,140.1666113397187,20.6,293.75,20.6,293.75,nan,nan,182.9504430463072,456.1004430463072,20.600000000000023,293.75,-102.06193296634238,171.08806703365758,-135.44448669764677,137.7055133023532,-9.977847576023118,263.17215242397685,79.12469554272015,79.12469554272015,5219.592720997985,0.0,0.0,0.0,6202.675413022742,1073.2544435357656,6202.675413022742,6202.675413022742,0.012756542987336559,0.012756542987336559,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4296137188217488,1.4296137188217488,0.022383668804167315,0.0,0.0,0.0,0.0,193833.60665696068,19765.52713280893,145375.2049927205,14824.145349606697,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.74933166517314,0.0,0.0,1.0,0.8,8.587576959428645,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,268.4195015639598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,217.17353874420402,217.17353874420402,-55.976461255795954,263.17215242397685,-9.977847576023123,171.08806703365758,-102.0619329663424,171.08806703365758,263.17215242397685,3944.8077641975724,3955.858201269742,-11.05043707216953,0.0,nan,,,,,6.0
3060.0,-133.42942151252552,139.72057848747446,-133.42942151252552,139.72057848747446,20.6,293.75,20.6,293.75,nan,nan,182.78128745094875,455.93128745094873,20.600000000000023,293.75,-102.43114533350322,170.71885466649675,-135.7416591234272,137.40834087657277,-10.075451351230006,263.07454864876996,74.33880870737508,74.33880870737508,5214.154341224129,0.0,0.0,0.0,6200.375010238391,1070.9383475871305,6200.375010238391,6200.375010238391,0.011989405251234458,0.011989405251234458,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.430144122453576,1.430144122453576,0.022375367277740046,0.0,0.0,0.0,0.0,193761.71906994973,19758.196639010235,145321.2893024623,14818.64747925768,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.836582130803357,0.0,0.0,1.0,0.8,8.579102483989153,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,269.27638261309806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,216.9375038493183,216.9375038493183,-56.21249615068169,263.07454864876996,-10.075451351230015,170.71885466649678,-102.4311453335032,170.71885466649678,263.07454864876996,3956.6816339254638,3967.063680387264,-10.382046461799973,0.0,nan,,,,,5.0
3120.0,-133.84847568307399,139.301524316926,-133.84847568307399,139.301524316926,20.6,293.75,20.6,293.75,nan,nan,182.62235910459424,455.7723591045942,20.600000000000023,293.75,-102.77802562326141,170.37197437673856,-136.02085577205287,137.1291442279471,-10.16715150527115,262.98284849472884,69.84236774937342,69.84236774937342,5209.044768743293,0.0,0.0,0.0,6198.213612382002,1068.7623084443576,6198.213612382002,6198.213612382002,0.01126814468121125,0.01126814468121125,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.430642803021836,1.430642803021836,0.02236756787397167,0.0,0.0,0.0,0.0,193694.17538693757,19751.309100145063,145270.63154020318,14813.481825108796,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.91855284654775,0.0,0.0,1.0,0.8,8.57113997820964,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,270.08643398703344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,216.71574568118186,216.71574568118186,-56.43425431881812,262.98284849472884,-10.167151505271136,170.37197437673856,-102.77802562326141,170.37197437673856,262.98284849472884,3967.8373040440883,3977.5913855581402,-9.754081514051904,0.0,nan,,,,,6.0
3180.0,-134.24218317286267,138.9078168271373,-134.24218317286267,138.9078168271373,20.6,293.75,20.6,293.75,nan,nan,182.47304984196091,455.6230498419609,20.600000000000023,293.75,-103.1039246751245,170.04607532487546,-136.28316576124632,136.86683423875365,-10.253305123187745,262.8966948768122,65.61791716620326,65.61791716620326,5204.244451489712,0.0,0.0,0.0,6196.18314772902,1066.7179099898447,6196.18314772902,6196.18314772902,0.010590054490279723,0.010590054490279723,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4311116375710282,1.4311116375710282,0.022360240221589136,0.0,0.0,0.0,0.0,193630.72336653186,19744.838794749674,145223.0425248989,14808.629096062254,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,30.99556350419006,0.0,0.0,1.0,0.8,8.563659044963485,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,270.8519420367593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,216.5074006778892,216.5074006778892,-56.64259932211078,262.8966948768122,-10.253305123187772,170.04607532487546,-103.10392467512452,170.04607532487546,262.8966948768122,3978.3182175520055,3987.482318077545,-9.164100525539425,0.0,nan,,,,,5.0
3240.0,-134.61207719704132,138.53792280295866,-134.61207719704132,138.53792280295866,20.6,293.75,20.6,293.75,nan,nan,182.33276812187398,455.48276812187396,20.600000000000023,293.75,-103.41011162731918,169.7398883726808,-136.52961055978665,136.62038944021333,-10.334247701625356,262.8157522983746,61.649004029776904,61.649004029776904,5199.734372560373,0.0,0.0,0.0,6194.275385647263,1064.7971894108355,6194.275385647263,6194.275385647263,0.009952577209050736,0.009952577209050736,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4315523945080233,1.4315523945080233,0.022353355785484422,0.0,0.0,0.0,0.0,193571.10580147695,19738.759494983195,145178.3293511077,14804.069621237397,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.06791438811526,0.0,0.0,1.0,0.8,8.556630110167523,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,271.5751123627578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,216.31165749640155,216.31165749640155,-56.838342503598426,262.8157522983746,-10.334247701625372,169.7398883726808,-103.41011162731917,169.7398883726808,262.8157522983746,3988.1651899345857,3996.774996572577,-8.609806637991596,0.0,nan,,,,,5.0
3300.0,-134.95959797891246,138.19040202108752,-134.95959797891246,138.19040202108752,20.6,293.75,20.6,293.75,nan,nan,182.20097537213007,455.35097537213005,20.600000000000023,293.75,-103.69777871614993,169.45222128385006,-136.76114830069707,136.3888516993029,-10.410294432404081,262.7397055675959,57.92013031185419,57.92013031185419,5195.497213750004,0.0,0.0,0.0,6192.483141398907,1062.992621500752,6192.483141398907,6192.483141398907,0.009353296406192525,0.009353296406192525,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4319667394937026,1.4319667394937026,0.02234688775754259,0.0,0.0,0.0,0.0,193515.09816871583,19733.048305865494,145136.32362653688,14799.78622939912,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.13588752348888,0.0,0.0,1.0,0.8,8.550026244996667,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,272.2580685884055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,216.12775393080278,216.12775393080278,-57.022246069197195,262.7397055675959,-10.4102944324041,169.45222128385006,-103.69777871614991,169.45222128385006,262.7397055675959,3997.4165635113823,4005.5056020557095,-8.08903854432674,0.0,nan,,,,,6.0
3360.0,-135.2860986078121,137.86390139218787,-135.2860986078121,137.86390139218787,20.6,293.75,20.6,293.75,nan,nan,182.07715029655958,455.22715029655956,20.600000000000023,293.75,-103.96804601751602,169.18195398248395,-136.97868028886148,136.1713197111385,-10.48174142869843,262.6682585713015,54.416771483290944,54.416771483290944,5191.516218912378,0.0,0.0,0.0,6190.799178923662,1061.2971731497241,6190.799178923662,6190.799178923662,0.00878994293152825,0.00878994293152825,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4323562411521318,1.4323562411521318,0.0223408109523511,0.0,0.0,0.0,0.0,193462.47434136443,19727.682168871575,145096.85575602332,14795.76162665368,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.19974785521586,0.0,0.0,1.0,0.8,8.543821378557356,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,272.90285253633857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,215.95497391084746,215.95497391084746,-57.19502608915252,262.6682585713015,-10.481741428698456,169.18195398248395,-103.96804601751603,169.18195398248395,262.6682585713015,4006.108359923317,4013.7081268802954,-7.599766956978669,0.0,nan,,,,,5.0
3420.0,-135.59285073492902,137.55714926507096,-135.59285073492902,137.55714926507096,20.6,293.75,20.6,293.75,nan,nan,181.9608135667164,455.1108135667164,20.600000000000023,293.75,-104.22196606901535,168.9280339309846,-137.18305595740674,135.96694404259324,-10.548866911594509,262.60113308840545,51.12535248504952,51.12535248504952,5187.775973195851,0.0,0.0,0.0,6189.2170282223215,1059.70431383572,6189.2170282223215,6189.2170282223215,0.008260390975453294,0.008260390975453294,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.43272237667956,1.43272237667956,0.022335101706279177,0.0,0.0,0.0,0.0,193413.03213194755,19722.64046661679,145059.77409896065,14791.980349962592,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.25974438481704,0.0,0.0,1.0,0.8,8.537991536072301,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,273.51142527108226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,215.79264458301395,215.79264458301395,-57.357355416986024,262.6011330884055,-10.548866911594473,168.9280339309846,-104.22196606901537,168.9280339309846,262.6011330884055,4014.2744287795354,4021.4145197584394,-7.140090978904027,0.0,nan,,,,,6.0
3480.0,-135.88104888977597,137.268951110224,-135.88104888977597,137.268951110224,20.6,293.75,20.6,293.75,nan,nan,181.85151576125065,455.00151576125063,20.600000000000023,293.75,-104.46052768452336,168.68947231547662,-137.37507025708908,135.7749297429109,-10.611932278971695,262.53806772102826,48.03302580782678,48.03302580782678,5184.2620312385125,0.0,0.0,0.0,6187.730647916619,1058.2078098400907,6187.730647916619,6187.730647916619,0.007762623898957089,0.007762623898957089,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4330665369143754,1.4330665369143754,0.022329737786565856,0.0,0.0,0.0,0.0,193366.58274739434,19717.903947565617,145024.93706054575,14788.427960674211,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.316110962228908,0.0,0.0,1.0,0.8,8.532514235428238,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,274.0856664775252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,215.64013380611448,215.64013380611448,-57.5098661938855,262.5380677210283,-10.611932278971665,168.68947231547662,-104.46052768452336,168.68947231547662,262.5380677210283,4021.9465703342726,4028.654790203467,-6.708219869194522,0.0,nan,,,,,5.0
3540.0,-136.15181517360088,136.9981848263991,-136.15181517360088,136.9981848263991,20.6,293.75,20.6,293.75,nan,nan,181.74882616093385,454.8988261609338,20.600000000000023,293.75,-104.68465975855389,168.46534024144609,-137.55546959638593,135.59453040361404,-10.671183105574256,262.47881689442573,45.127713970821354,45.127713970821354,5180.960544625884,0.0,0.0,0.0,6186.334084859393,1056.8017953094482,6186.334084859393,6186.334084859393,0.007294742468123113,0.007294742468123113,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4333900311219965,1.4333900311219965,0.022324698306260556,0.0,0.0,0.0,0.0,193322.94015185605,19713.453641340933,144992.20511389204,14785.090231005699,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.36906723538467,0.0,0.0,1.0,0.8,8.527367926388488,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,274.62737553342134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,215.49684772807876,215.49684772807876,-57.653152271921215,262.47881689442573,-10.671183105574244,168.46534024144609,-104.68465975855389,168.46534024144609,262.47881689442573,4029.1546578350944,4035.457127307737,-6.30246947264277,0.0,nan,,,,,6.0
3600.0,-136.40620406707544,136.74379593292454,-136.40620406707544,136.74379593292454,20.6,293.75,20.6,293.75,nan,nan,181.65235678842294,454.8023567884229,20.600000000000023,293.75,-104.89523511112175,168.25476488887824,-137.7249579707626,135.42504202923737,-10.726850118025002,262.42314988197495,42.39814891242795,42.39814891242795,5177.859038859424,0.0,0.0,0.0,6185.022282449949,1055.4808426013724,6185.022282449949,6185.022282449949,0.006854971085994798,0.006854971085994798,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4336940917231482,1.4336940917231482,0.02231996364129491,0.0,0.0,0.0,0.0,193281.9463265609,19709.273434512386,144961.45974492066,14781.95507588429,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.418819623450293,0.0,0.0,1.0,0.8,8.5225331960075,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,275.1382736966845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,215.36222837164888,215.36222837164888,-57.787771628351095,262.423149881975,-10.72685011802497,168.25476488887824,-104.89523511112174,168.25476488887824,262.423149881975,4035.9267611736764,4041.8480230014634,-5.921261827787248,0.0,nan,,,,,6.0
3660.0,-136.64520604764428,136.5047939523557,-136.64520604764428,136.5047939523557,20.6,293.75,20.6,293.75,nan,nan,181.5617149399128,454.7117149399128,20.600000000000023,293.75,-105.09307367204242,168.05692632795757,-137.8841940872138,135.26580591278616,-10.779150080069336,262.37084991993066,39.83366342814173,39.83366342814173,5174.944889804339,0.0,0.0,0.0,6183.789585542581,1054.2397676449223,6183.789585542581,6183.789585542581,0.006441626591123188,0.006441626591123188,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.433979878603067,1.433979878603067,0.022315515355189837,0.0,0.0,0.0,0.0,193243.42454820566,19705.34530631823,144932.56841115424,14779.008979738672,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.465561980192557,0.0,0.0,1.0,0.8,8.517990390287158,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,275.6200047072947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,215.23575155069824,215.23575155069824,-57.91424844930174,262.37084991993066,-10.779150080069314,168.05692632795757,-105.09307367204241,168.05692632795757,262.37084991993066,4042.289249292885,4047.8523599172113,-5.5631106243263275,0.0,nan,,,,,6.0
3720.0,-136.86975170716912,136.28024829283086,-136.86975170716912,136.28024829283086,20.6,293.75,20.6,293.75,nan,nan,181.4765513461549,454.6265513461549,20.600000000000023,293.75,-105.27894576636287,167.8710542336371,-138.03379851507486,135.1162014849251,-10.828286638031674,262.3217133619683,37.42429076361749,37.42429076361749,5172.206865789204,0.0,0.0,0.0,6182.631309727785,1053.0737562894883,6182.631309727785,6182.631309727785,0.0060531331869545435,0.0060531331869545435,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4342484832660922,1.4342484832660922,0.022311336127146614,0.0,0.0,0.0,0.0,193207.2284289933,19701.654329357458,144905.42132174497,14776.240747018093,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.509476436063053,0.0,0.0,1.0,0.8,8.513722028340528,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,276.0741371036655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,215.11692479623318,215.11692479623318,-58.0330752037668,262.32171336196825,-10.828286638031727,167.8710542336371,-105.27894576636288,167.8710542336371,262.32171336196825,4048.2668958462314,4053.4935166234586,-5.226620777227367,0.0,nan,,,,,6.0
3780.0,-137.0807157971681,136.06928420283188,-137.0807157971681,136.06928420283188,20.6,293.75,20.6,293.75,nan,nan,181.39654823406602,454.546548234066,20.600000000000023,293.75,-105.45357537039723,167.69642462960275,-138.1743551994208,134.97564480057918,-10.874451147487996,262.275548852512,35.160681666499,35.160681666499,5169.634753205404,0.0,0.0,0.0,6181.543393509328,1051.97830672965,6181.543393509328,6181.543393509328,0.005688010166428341,0.005688010166428341,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4345009329433809,1.4345009329433809,0.02230740968173565,0.0,0.0,0.0,0.0,193173.23104716648,19698.187561212697,144879.92328537485,14773.640670909523,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.550734209040453,0.0,0.0,1.0,0.8,8.50971220462882,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,276.50216705507995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,215.00528530979045,215.00528530979045,-58.144714690209526,262.27554885251203,-10.874451147487946,167.69642462960275,-105.45357537039723,167.69642462960275,262.27554885251203,4053.882983911976,4058.7934711337143,-4.910487221737981,0.0,nan,,,,,6.0
3840.0,-137.27891961167975,135.87108038832022,-137.27891961167975,135.87108038832022,20.6,293.75,20.6,293.75,nan,nan,181.3213841227349,454.4713841227349,20.600000000000023,293.75,-105.61764242933654,167.53235757066344,-138.3064096449874,134.84359035501257,-10.917823377133804,262.2321766228662,33.033969085273334,33.033969085273334,5167.218214270967,0.0,0.0,0.0,6180.52127869756,1050.9490963019566,6180.52127869756,6180.52127869756,0.005344851606470754,0.005344851606470754,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4347381940785018,1.4347381940785018,0.022303720729030176,0.0,0.0,0.0,0.0,193141.28995929877,19694.93047669681,144855.96746947407,14771.197857522608,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.58949599221218,0.0,0.0,1.0,0.8,8.505944824910534,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,276.90551840898416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.9003983837596,214.9003983837596,-58.24960161624037,262.2321766228662,-10.9178233771338,167.53235757066344,-105.61764242933654,167.53235757066344,262.2321766228662,4059.1593805274647,4063.7728549029985,-4.613474375533883,0.0,nan,,,,,6.0
3900.0,-137.46513481267988,135.6848651873201,-137.46513481267988,135.6848651873201,20.6,293.75,20.6,293.75,nan,nan,181.25075757796878,454.40075757796876,20.600000000000023,293.75,-105.77178572732979,167.3782142726702,-138.43047591564243,134.71952408435754,-10.958572207677058,262.19142779232294,31.035871148374863,31.035871148374863,5164.947561039958,0.0,0.0,0.0,6179.560706888328,1049.9821151782344,6179.560706888328,6179.560706888328,0.0050223426260347795,0.0050223426260347795,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4349611758290366,1.4349611758290366,0.022300254905163044,0.0,0.0,0.0,0.0,193111.27209026026,19691.86950592305,144833.4540676952,14768.902129442286,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.62591278280625,0.0,0.0,1.0,0.8,8.502404797129913,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,277.28554617919553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.80185563420673,214.80185563420673,-58.348144365793246,262.1914277923229,-10.958572207677094,167.37821427267016,-105.77178572732981,167.37821427267016,262.1914277923229,4064.116628990928,4068.45105337689,-4.334424385962052,0.0,nan,,,,,6.0
3960.0,-137.64008682114368,135.5099131788563,-137.64008682114368,135.5099131788563,20.6,293.75,20.6,293.75,nan,nan,181.1844117002562,454.33441170025617,20.600000000000023,293.75,-105.91660564021713,167.23339435978284,-138.5470393206691,134.60296067933086,-10.996856325606746,262.1531436743932,29.15866807729844,29.15866807729844,5162.8145293569405,0.0,0.0,0.0,6178.658515722212,1049.0736638010756,6178.658515722212,6178.658515722212,0.004719255482901557,0.004719255482901557,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.435170733578793,1.435170733578793,0.022296998713319395,0.0,0.0,0.0,0.0,193083.07861631908,19688.994571675248,144812.3089622393,14766.745928756436,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.660126550209473,0.0,0.0,1.0,0.8,8.499079259204114,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,277.6435396431719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.70927327423237,214.70927327423237,-58.440726725767604,262.1531436743932,-10.996856325606757,167.23339435978284,-105.91660564021714,167.23339435978284,262.1531436743932,4068.7740373893844,4072.846292736468,-4.0722553470834555,0.0,nan,,,,,6.0
4020.0,-137.80445672448434,135.34554327551564,-137.80445672448434,135.34554327551564,20.6,293.75,20.6,293.75,nan,nan,181.12207418833862,454.2720741883386,20.600000000000023,293.75,-106.05266603437876,167.0973339656212,-138.65655153405385,134.49344846594613,-11.032824809123776,262.1171751908762,27.394983890110627,27.394983890110627,5160.810368837376,0.0,0.0,0.0,6177.810747702676,1048.2201348635153,6177.810747702676,6177.810747702676,0.004434416172476296,0.004434416172476296,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.435367671894023,1.435367671894023,0.022293939473901323,0.0,0.0,0.0,0.0,193056.58586570862,19686.293062942863,144792.43939928146,14764.719797207146,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.692270535289342,0.0,0.0,1.0,0.8,8.495954575083896,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,277.98072283125373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.62229080945554,214.62229080945554,-58.52770919054444,262.1171751908762,-11.032824809123781,167.0973339656212,-106.05266603437877,167.0973339656212,262.1171751908762,4073.1497396656227,4076.975682397996,-3.8259427323733917,0.0,nan,,,,,6.0
4080.0,-137.95888466580914,135.19111533419084,-137.95888466580914,135.19111533419084,20.6,293.75,20.6,293.75,nan,nan,181.0635057039559,454.2135057039559,20.600000000000023,293.75,-106.18049676327144,166.96950323672854,-138.75944028024094,134.39055971975904,-11.06661772249648,262.0833822775035,25.737990220800974,25.737990220800974,5158.927382276251,0.0,0.0,0.0,6177.014208713349,1047.4182458294524,6177.014208713349,6177.014208713349,0.0041667364443641304,0.0041667364443641304,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.435552747555718,1.435552747555718,0.02229106527397593,0.0,0.0,0.0,0.0,193031.69402229215,19683.754801312596,144773.77051671912,14762.816100984446,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.722469995162157,0.0,0.0,1.0,0.8,8.493018759209791,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,278.29825842261783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.54056951534756,214.54056951534756,-58.60943048465242,262.08338227750346,-11.066617722496517,166.96950323672854,-106.18049676327144,166.96950323672854,262.08338227750346,4077.2607759068105,4080.8553048969343,-3.594528990123763,0.0,nan,,,,,6.0
4140.0,-138.1039718925713,135.04602810742867,-138.1039718925713,135.04602810742867,20.6,293.75,20.6,293.75,nan,nan,181.0084877704736,454.1584877704736,20.600000000000023,293.75,-106.30059555533819,166.8494044446618,-138.85610521011984,134.29389478988014,-11.098366651767066,262.05163334823294,24.181206379963086,24.181206379963086,5157.158548129325,0.0,0.0,0.0,6176.2661077223,1046.6648441622215,6176.2661077223,6176.2661077223,0.003915182078979543,0.003915182078979543,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4357266722974338,1.4357266722974338,0.022288364921711705,0.0,0.0,0.0,0.0,193008.31586632188,19681.370892845353,144756.2368997414,14761.028169634015,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.750842552926944,0.0,0.0,1.0,0.8,8.49026087020386,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,278.5972492414752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.46379118872238,214.46379118872238,-58.686208811277595,262.0516333482329,-11.098366651767094,166.8494044446618,-106.30059555533819,166.8494044446618,262.0516333482329,4081.1231530596774,4084.500264544264,-3.377111484586635,0.0,nan,,,,,6.0
4200.0,-138.24028351035733,134.90971648964265,-138.24028351035733,134.90971648964265,20.6,293.75,20.6,293.75,nan,nan,180.95678752814422,454.1067875281442,20.600000000000023,293.75,-106.41343013986199,166.736569860138,-138.94692395462187,134.2030760453781,-11.128195232720913,262.02180476727904,22.718602964334192,22.718602964334192,5155.496376391907,0.0,0.0,0.0,6175.562929635123,1045.9570311222985,6175.562929635123,6175.562929635123,0.0036787906176638215,0.0036787906176638215,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.435890115524269,1.435890115524269,0.02228582790147297,0.0,0.0,0.0,0.0,192986.34155109758,19679.13013629502,144739.75616332318,14759.347602221267,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.777498776664125,0.0,0.0,1.0,0.8,8.48766924432827,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,278.8787415071398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.391656826138,214.391656826138,-58.75834317386199,262.0218047672791,-11.128195232720884,166.736569860138,-106.41343013986199,166.736569860138,262.0218047672791,4084.7519132979633,4087.9247590087884,-3.172845710825868,0.0,nan,,,,,5.0
4260.0,-138.3683501841332,134.78164981586679,-138.3683501841332,134.78164981586679,20.6,293.75,20.6,293.75,nan,nan,180.90821710010061,454.0582171001006,20.600000000000023,293.75,-106.51943983721962,166.63056016278034,-139.03224834122227,134.1177516587777,-11.156219614483556,261.9937803855164,21.344431835741737,21.344431835741737,5153.93482986596,0.0,0.0,0.0,6174.9023714667455,1045.291995314668,6174.9023714667455,6174.9023714667455,0.0034566428020580547,0.0034566428020580547,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4360437067000114,1.4360437067000114,0.022283444334389457,0.0,0.0,0.0,0.0,192965.6991083358,19677.025192939058,144724.27433125186,14757.768894704293,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.80254246790069,0.0,0.0,1.0,0.8,8.48523447150944,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,279.1437261905919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.32388556010616,214.32388556010616,-58.826114439893814,261.9937803855164,-11.156219614483575,166.6305601627804,-106.51943983721958,166.6305601627804,261.9937803855164,4088.161185164983,4091.142119119932,-2.9809339549493643,0.0,nan,,,,,6.0
4320.0,-138.4886705879783,134.66132941202167,-138.4886705879783,134.66132941202167,20.6,293.75,20.6,293.75,nan,nan,180.86258644997145,454.0125864499714,20.600000000000023,293.75,-106.61903742525803,166.53096257474195,-139.1124125662958,134.03758743370418,-11.182548918460563,261.9674510815394,20.05340491840709,20.05340491840709,5152.467796039343,0.0,0.0,0.0,6174.281828975678,1044.6672102411706,6174.281828975678,6174.281828975678,0.003247892706208712,0.003247892706208712,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4361880377270984,1.4361880377270984,0.022281204939321866,0.0,0.0,0.0,0.0,192946.30715548992,19675.047764067232,144709.73036661744,14756.285823050424,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.826071183535074,0.0,0.0,1.0,0.8,8.482947032375158,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,279.39314215887873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.26021350433334,214.26021350433334,-58.88978649566664,261.9674510815394,-11.182548918460554,166.53096257474195,-106.61903742525803,166.53096257474195,261.9674510815394,4091.3642435962993,4094.1648728916916,-2.8006292953919,0.0,nan,,,,,6.0
4380.0,-138.60171352701207,134.5482864729879,-138.60171352701207,134.5482864729879,20.6,293.75,20.6,293.75,nan,nan,180.81971507580022,453.9697150758002,20.600000000000023,293.75,-106.71261088447895,166.43738911552103,-139.187728957599,133.96227104240097,-11.207285686047802,261.9427143139522,18.840489838957787,18.840489838957787,5151.089475143566,0.0,0.0,0.0,6173.698799115713,1044.0802420528205,6173.698799115713,6173.698799115713,0.003051734535811238,0.003051734535811238,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4363236652813665,1.4363236652813665,0.022279100994782683,0.0,0.0,0.0,0.0,192928.08747236602,19673.189873439558,144696.0656042745,14754.892405079667,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.8481766488621,0.0,0.0,1.0,0.8,8.480797884556946,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,279.6278788676354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.20039265085086,214.20039265085086,-58.94960734914912,261.94271431395214,-11.20728568604784,166.437389115521,-106.71261088447898,166.437389115521,261.94271431395214,4094.373566044845,4097.00479936541,-2.6312333205647747,0.0,nan,,,,,6.0
4440.0,-138.70791901529816,134.44208098470182,-138.70791901529816,134.44208098470182,20.6,293.75,20.6,293.75,nan,nan,180.7794384478126,453.9294384478126,20.600000000000023,293.75,-106.80052453072692,166.34947546927305,-139.25848903364965,133.89151096635032,-11.230526244640416,261.91947375535955,17.700914714347572,17.700914714347572,5149.794575706091,0.0,0.0,0.0,6173.151087355481,1043.52875257643,6173.151087355481,6173.151087355481,0.0028674034482331903,0.0028674034482331903,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4364511127132904,1.4364511127132904,0.02227712430780585,0.0,0.0,0.0,0.0,192910.97147985877,19671.444527933472,144683.22860989408,14753.583395950105,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.868944914021483,0.0,0.0,1.0,0.8,8.478778785535932,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,279.8487770804273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.14419007480922,214.14419007480922,-59.00580992519076,261.91947375535955,-11.23052624464043,166.34947546927305,-106.80052453072693,166.34947546927305,261.91947375535955,4097.2008689081795,4099.6729515043535,-2.4720825961737773,0.0,nan,,,,,5.0
4500.0,-138.80770055646803,134.34229944353194,-138.80770055646803,134.34229944353194,20.6,293.75,20.6,293.75,nan,nan,180.74160197810272,453.8916019781027,20.600000000000023,293.75,-106.88312065329256,166.2668793467074,-139.32496880062388,133.8250311993761,-11.252361087203044,261.89763891279694,16.630256861642934,16.630256861642934,5148.578126988198,0.0,0.0,0.0,6172.63663231955,1043.010608681519,6172.63663231955,6172.63663231955,0.002694190157665838,0.002694190157665838,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.436570872036151,1.436570872036151,0.02227526718166309,0.0,0.0,0.0,0.0,192894.89475998594,19669.80515874289,144671.17106998945,14752.353869057166,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.88845686550049,0.0,0.0,1.0,0.8,8.476881990454784,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,280.05663225625244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.09138694701574,214.09138694701574,-59.05861305298424,261.89763891279694,-11.252361087203042,166.2668793467074,-106.88312065329256,166.2668793467074,261.89763891279694,4099.85716020989,4102.179717331563,-2.3225571216726166,0.0,nan,,,,,6.0
4560.0,-138.90144674710643,134.24855325289354,-138.90144674710643,134.24855325289354,20.6,293.75,20.6,293.75,nan,nan,180.70604920447806,453.85604920447804,20.600000000000023,293.75,-106.9607208951309,166.18927910486906,-139.38742769297676,133.76257230702322,-11.272875236621307,261.8771247633787,15.624365106401966,15.624365106401966,5147.435099629859,0.0,0.0,0.0,6172.153138147272,1042.523811763551,6172.153138147272,6172.153138147272,0.0025314286208867483,0.0025314286208867483,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4366834058420168,1.4366834058420168,0.02227352238487457,0.0,0.0,0.0,0.0,192879.78556710226,19668.264449848037,144659.8391753267,14751.19833738603,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.906788520457273,0.0,0.0,1.0,0.8,8.475099659838891,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,280.25219669103325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,214.04177764969933,214.04177764969933,-59.10822235030065,261.8771247633787,-11.272875236621303,166.18927910486906,-106.96072089513092,166.18927910486906,261.8771247633787,4102.352783987412,4104.534859777203,-2.182075789790588,0.0,nan,,,,,6.0
4620.0,-138.98952259540155,134.16047740459842,-138.98952259540155,134.16047740459842,20.6,293.75,20.6,293.75,nan,nan,180.67264583022336,453.82264583022334,20.600000000000023,293.75,-107.03362741203127,166.11637258796873,-139.44610853560732,133.70389146439265,-11.292148571983834,261.85785142801615,14.679311102745123,14.679311102745123,5146.361175665962,0.0,0.0,0.0,6171.698854999015,1042.0664541913295,6171.698854999015,6171.698854999015,0.0023784879086987576,0.0023784879086987576,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4367891490188571,1.4367891490188571,0.02227188312345754,0.0,0.0,0.0,0.0,192865.5892187192,19666.81682518691,144649.1919140394,14750.112618890184,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.9240112701175,0.0,0.0,1.0,0.8,8.473425064828023,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,280.43618120299715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.99516901423345,213.99516901423345,-59.15483098576652,261.8578514280162,-11.292148571983773,166.11637258796873,-107.03362741203125,166.11637258796873,261.8578514280162,4104.697457570926,4106.747548593116,-2.050091022190145,0.0,nan,,,,,6.0
4680.0,-139.07227114334546,134.07772885665452,-139.07227114334546,134.07772885665452,20.6,293.75,20.6,293.75,nan,nan,180.64126191837715,453.79126191837713,20.600000000000023,293.75,-107.10212413831267,166.04787586168732,-139.50124023014212,133.64875976985786,-11.310256146461606,261.8397438535384,13.791424657318741,13.791424657318741,5145.352177043274,0.0,0.0,0.0,6171.272017792999,1041.6367660926446,6171.272017792999,6171.272017792999,0.0022347782787009445,0.0022347782787009445,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.436888510430314,1.436888510430314,0.022270343013889617,0.0,0.0,0.0,0.0,192852.2505560312,19665.45666012667,144639.1879170234,14749.092495095003,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.94019221733169,0.0,0.0,1.0,0.8,8.471851694625293,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,280.60925757431824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.95137953061737,213.95137953061737,-59.198620469382604,261.8397438535384,-11.310256146461597,166.04787586168732,-107.10212413831266,166.04787586168732,261.8397438535384,4106.900312288136,4108.8264022997855,-1.926090011649194,0.0,nan,,,,,6.0
4740.0,-139.15001461832352,133.99998538167645,-139.15001461832352,133.99998538167645,20.6,293.75,20.6,293.75,nan,nan,180.6117778813001,453.7617778813001,20.600000000000023,293.75,-107.16647781197273,165.98352218802725,-139.55303673339074,133.59696326660924,-11.327268474379654,261.8227315256203,12.957225425981918,12.957225425981918,5144.404260326793,0.0,0.0,0.0,6170.871050141055,1041.233051116049,6170.871050141055,6170.871050141055,0.0020997401048731584,0.0020997401048731584,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4369818744341905,1.4369818744341905,0.02226889605869243,0.0,0.0,0.0,0.0,192839.72031690797,19664.178931328024,144629.79023768098,14748.13419849602,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.955394383738284,0.0,0.0,1.0,0.8,8.470373556829987,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,280.7720601203984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.91023867440435,213.91023867440435,-59.23976132559562,261.8227315256203,-11.32726847437965,165.98352218802722,-107.16647781197275,165.98352218802722,261.8227315256203,4108.969926433045,4110.779515989236,-1.8095895561903035,0.0,nan,,,,,5.0
