time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
4800.0,-139.2230558139756,133.92694418602437,-139.2230558139756,133.92694418602437,20.6,293.75,20.6,293.75,nan,nan,180.58407274601052,453.7340727460105,20.600000000000023,293.75,-107.22693906381063,165.92306093618936,-139.60170193805823,133.54829806194175,-11.343251808129853,261.8067481918701,12.173532608678565,12.173532608678565,5143.513536407572,0.0,0.0,0.0,6170.494192959238,1040.853805505163,6170.494192959238,6170.494192959238,0.0019728618531995403,0.0019728618531995403,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4370696023520182,1.4370696023520182,0.02226753662287919,0.0,0.0,0.0,0.0,192827.94352997618,19662.978033270912,144620.95764748214,14747.233524953184,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.969676994375657,0.0,0.0,1.0,0.8,8.468984589191887,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,280.92518783567283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.87158622278923,213.87158622278923,-59.278413777210744,261.8067481918701,-11.343251808129878,165.92306093618936,-107.22693906381062,165.92306093618936,261.8067481918701,4110.91436029215,4112.614496828,-1.7001365358485145,0.0,nan,,,,,6.0
4860.0,-139.29167898185963,133.85832101814034,-139.29167898185963,133.85832101814034,20.6,293.75,20.6,293.75,nan,nan,180.55804811245764,453.7080481124576,20.600000000000023,293.75,-107.28374324515362,165.86625675484635,-139.64742199224418,133.5025780077558,-11.358268379960611,261.79173162003934,11.43719464733731,11.43719464733731,5142.676839613461,0.0,0.0,0.0,6170.140281352137,1040.4974498521537,6170.140281352137,6170.140281352137,0.0018536360805124093,0.0018536360805124093,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4371520337518793,1.4371520337518793,0.022266259413389746,0.0,0.0,0.0,0.0,192816.8837922543,19661.850253884284,144612.66284419072,14746.387690413212,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.983095630858916,0.0,0.0,1.0,0.8,8.467679860780288,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.0692056014798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.8352717007346,213.8352717007346,-59.31472829926537,261.79173162003934,-11.358268379960634,165.86625675484635,-107.28374324515363,165.86625675484635,261.79173162003934,4112.741182764142,4114.338484957072,-1.5973021929303286,0.0,nan,,,,,5.0
4920.0,-139.35615139190298,133.793848608097,-139.35615139190298,133.793848608097,20.6,293.75,20.6,293.75,nan,nan,180.53360419524836,453.68360419524834,20.600000000000023,293.75,-107.33711155852626,165.81288844147372,-139.69037683911154,133.45962316088844,-11.372376660489202,261.7776233395108,10.74540124720242,10.74540124720242,5141.8909639599615,0.0,0.0,0.0,6169.807989174955,1040.1626549366379,6169.807989174955,6169.807989174955,0.0017416103168940477,0.0017416103168940477,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4372294878283418,1.4372294878283418,0.022265059457103192,0.0,0.0,0.0,0.0,192806.49966171733,19660.79136725766,144604.874746288,14745.593525443246,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,31.99570257572453,0.0,0.0,1.0,0.8,8.46645437091276,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.2046468737252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.80115370187167,213.80115370187167,-59.34884629812831,261.7776233395108,-11.37237666048918,165.81288844147372,-107.33711155852626,165.81288844147372,261.7776233395108,4114.457507722205,4115.958195362269,-1.5006876400627789,0.0,nan,,,,,6.0
4980.0,-139.41672427795,133.73327572204997,-139.41672427795,133.73327572204997,20.6,293.75,20.6,293.75,nan,nan,180.5106282112189,453.66062821121886,20.600000000000023,293.75,-107.3872519198733,165.7627480801267,-139.73073457947464,133.41926542052533,-11.385631597932163,261.7643684020678,10.09548100783676,10.09548100783676,5141.152282454215,0.0,0.0,0.0,6169.495456028791,1039.8481420355806,6169.495456028791,6169.495456028791,0.0016363543955562074,0.0016363543955562074,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4373022646813134,1.4373022646813134,0.02226393208049054,0.0,0.0,0.0,0.0,192796.7330008997,19659.79544501942,144597.54975067478,14744.846583764567,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.00754697394479,0.0,0.0,1.0,0.8,8.465302466984934,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.3320151516577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.76909932339282,213.76909932339282,-59.380900676607155,261.7643684020678,-11.38563159793216,165.7627480801267,-107.38725191987328,165.7627480801267,261.7643684020678,4116.070021743126,4117.479940589375,-1.409918846248729,0.0,nan,,,,,6.0
5040.0,-139.47363329992316,133.6763667000768,-139.47363329992316,133.6763667000768,20.6,293.75,20.6,293.75,nan,nan,180.48904201076368,453.63904201076366,20.600000000000023,293.75,-107.43435948434451,165.71564051565548,-139.76865045025477,133.3813495497452,-11.398084802576607,261.7519151974234,9.4848480604589,9.4848480604589,5140.458282111037,0.0,0.0,0.0,6169.201828207443,1039.5526275151233,6169.201828207443,6169.201828207443,0.0015374514118003607,0.0015374514118003607,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4373706462984048,1.4373706462984048,0.02226287289392485,0.0,0.0,0.0,0.0,192787.5571314826,19658.859766738144,144590.66784861195,14744.144825053607,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.018674893593996,0.0,0.0,1.0,0.8,8.464220232499793,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.4517844888056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.73898378233963,213.73898378233963,-59.41101621766035,261.7519151974234,-11.39808480257659,165.71564051565545,-107.43435948434453,165.71564051565545,261.7519151974234,4117.585001016521,4118.909639674666,-1.324638658144977,0.0,nan,,,,,5.0
5100.0,-139.5271001954443,133.6228998045557,-139.5271001954443,133.6228998045557,20.6,293.75,20.6,293.75,nan,nan,180.46876630340705,453.618766303407,20.600000000000023,293.75,-107.47861774127537,165.6713822587246,-139.8042729915818,133.34572700841818,-11.409784769860464,261.74021523013954,8.911149253528565,8.911149253528565,5139.806416564266,0.0,0.0,0.0,6168.926118480844,1039.2749879122516,6168.926118480844,6168.926118480844,0.0014445219609345913,0.0014445219609345913,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4374348977529305,1.4374348977529305,0.02226187777270747,0.0,0.0,0.0,0.0,192778.94120252636,19657.98118649349,144584.20590189478,14743.485889870117,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.02912971579486,0.0,0.0,1.0,0.8,8.463203693562114,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.5644025593422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.71068978800673,213.71068978800673,-59.439310211993245,261.7402152301395,-11.409784769860494,165.6713822587246,-107.47861774127537,165.6713822587246,261.7402152301395,4119.008346559417,4120.252864086775,-1.2445175273580844,0.0,nan,,,,,5.0
5160.0,-139.57733307385885,133.57266692614112,-139.57733307385885,133.57266692614112,20.6,293.75,20.6,293.75,nan,nan,180.44972106525677,453.59972106525674,20.600000000000023,293.75,-107.52019899431231,165.62980100568768,-139.83774067948104,133.31225932051893,-11.42077705690803,261.72922294309194,8.372146368711256,8.372146368711256,5139.194107958666,0.0,0.0,0.0,6168.66721366259,1039.0141361675858,6168.66721366259,6168.66721366259,0.001357205062086721,0.001357205062086721,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4374952681495972,1.4374952681495972,0.022260942842053117,0.0,0.0,0.0,0.0,192770.85042695593,19657.156156991015,144578.13782021694,14742.86711774326,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.038952130137766,0.0,0.0,1.0,0.8,8.462248839321406,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.67029091753045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.68410717948953,213.68410717948953,-59.46589282051045,261.72922294309194,-11.420777056908037,165.62980100568768,-107.5201989943123,165.62980100568768,261.72922294309194,4120.345599657085,4121.514841505139,-1.169241848054071,0.0,nan,,,,,6.0
5220.0,-139.62452762501053,133.52547237498945,-139.62452762501053,133.52547237498945,20.6,293.75,20.6,293.75,nan,nan,180.43181910123678,453.58181910123676,20.600000000000023,293.75,-107.55926519778491,165.59073480221508,-139.86918449865186,133.28081550134812,-11.43110447037781,261.71889552962216,7.865758525279351,7.865758525279351,5138.618557333133,0.0,0.0,0.0,6168.423691032496,1038.7690760025723,6168.423691032496,6168.423691032496,0.0012751650858086156,0.0012751650858086156,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4375519916351713,1.4375519916351713,0.0222600644611128,0.0,0.0,0.0,0.0,192763.2403447655,19656.38014457185,144572.43025857414,14742.285108428887,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.048180414917525,0.0,0.0,1.0,0.8,8.461351299219181,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.7698472247741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.65913242829333,213.65913242829333,-59.490867571706644,261.71889552962216,-11.431104470377818,165.59073480221508,-107.5592651977849,165.59073480221508,261.71889552962216,4121.601968760763,4122.7004886529885,-1.098519892225113,0.0,nan,,,,,5.0
5280.0,-139.66886754582305,133.48113245417693,-139.66886754582305,133.48113245417693,20.6,293.75,20.6,293.75,nan,nan,180.41500833877365,453.5650083387736,20.600000000000023,293.75,-107.595968440832,165.55403155916798,-139.89872601288369,133.2512739871163,-11.440807222871234,261.70919277712875,7.389986303145066,7.389986303145066,5138.078087706108,0.0,0.0,0.0,6168.195166450574,1038.5388241924638,6168.195166450574,6168.195166450574,0.001198079195570843,0.001198079195570843,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4376052882390211,1.4376052882390211,0.022259239209670722,0.0,0.0,0.0,0.0,192756.09895158044,19655.65192513044,144567.07421368532,14741.738943847831,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.056850486684716,0.0,0.0,1.0,0.8,8.46050846346479,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.8634458666465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.6356682973755,213.6356682973755,-59.514331702624474,261.7091927771287,-11.440807222871285,165.55403155916798,-107.595968440832,165.55403155916798,261.7091927771287,4122.782345057158,4123.814419986129,-1.032074928971042,0.0,nan,,,,,6.0
5340.0,-139.71052557243394,133.43947442756604,-139.71052557243394,133.43947442756604,20.6,293.75,20.6,293.75,nan,nan,180.3991999529768,453.5491999529768,20.600000000000023,293.75,-107.63045167995054,165.51954832004944,-139.926481110719,133.22351888928097,-11.449923099376589,261.7000769006234,6.943004435150884,6.943004435150884,5137.569846300655,0.0,0.0,0.0,6167.98000193331,1038.3225128903152,6167.98000193331,6167.98000193331,0.0011256528771128715,0.0011256528771128715,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4376553647710046,1.4376553647710046,0.02225846387398769,0.0,0.0,0.0,0.0,192749.3750604159,19654.966279046967,144562.03129531193,14741.224709285223,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.064996133357866,0.0,0.0,1.0,0.8,8.459715879502102,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.95143988025393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.61362340284137,213.61362340284137,-59.53637659715861,261.7000769006234,-11.449923099376576,165.5195483200494,-107.63045167995057,165.5195483200494,261.7000769006234,4123.891326027211,4124.860975533526,-0.9696495063137718,0.0,nan,,,,,5.0
5400.0,-139.7496637939325,133.40033620606746,-139.7496637939325,133.40033620606746,20.6,293.75,20.6,293.75,nan,nan,180.3843641182408,453.5343641182408,20.600000000000023,293.75,-107.66284913037556,165.48715086962443,-139.95255678948013,133.19744321051985,-11.458487591203829,261.69151240879614,6.523042105317116,6.523042105317116,5137.0928720580005,0.0,0.0,0.0,6167.77837747322,1038.1192674290198,6167.77837747322,6167.77837747322,0.0010575999502740628,0.0010575999502740628,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4377024155427651,1.4377024155427651,0.022257735435409473,0.0,0.0,0.0,0.0,192743.0742960381,19654.323779887945,144557.30572202857,14740.742834915958,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.07264904247039,0.0,0.0,1.0,0.8,8.458972052701135,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.0341613952044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.59291193033474,213.59291193033474,-59.55708806966524,261.69151240879614,-11.458487591203834,165.48715086962443,-107.66284913037555,165.48715086962443,261.69151240879614,4124.933228032879,4125.844226679756,-0.9109986468758962,0.0,nan,,,,,6.0
5460.0,-139.78643489203748,133.3635651079625,-139.78643489203748,133.3635651079625,20.6,293.75,20.6,293.75,nan,nan,180.37041661390106,453.52041661390103,20.600000000000023,293.75,-107.69328708650313,165.45671291349686,-139.97705652783623,133.17294347216375,-11.46653406164204,261.6834659383579,6.1285163508253175,6.1285163508253175,5136.644456444986,0.0,0.0,0.0,6167.5886571722285,1037.9283532024035,6167.5886571722285,6167.5886571722285,0.0009936648974958027,0.0009936648974958027,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.437746623265038,1.437746623265038,0.022257051056277136,0.0,0.0,0.0,0.0,192737.14553663213,19653.719214679033,144552.8591524741,14740.289411009275,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.07983909366803,0.0,0.0,1.0,0.8,8.458272761126219,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.1119240570621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.57345316601015,213.57345316601015,-59.57654683398982,261.6834659383579,-11.46653406164205,165.45671291349686,-107.69328708650312,165.45671291349686,261.6834659383579,4125.912112701942,4126.768010705518,-0.8558980035759305,0.0,nan,,,,,6.0
5520.0,-139.82098174806464,133.32901825193534,-139.82098174806464,133.32901825193534,20.6,293.75,20.6,293.75,nan,nan,180.3573141276371,453.5073141276371,20.600000000000023,293.75,-107.72188393915849,165.4281160608415,-140.0000730593223,133.1499269406777,-11.474093835732068,261.67590616426793,5.757814393188805,5.757814393188805,5136.223210494321,0.0,0.0,0.0,6167.410459168122,1037.7489448051708,6167.410459168122,6167.410459168122,0.0009335870267284652,0.0009335870267284652,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4377881595296098,1.4377881595296098,0.02225640807229154,0.0,0.0,0.0,0.0,192731.5768490038,19653.15136657307,144548.68263675284,14739.863524929802,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.08659419858928,0.0,0.0,1.0,0.8,8.457615833779352,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.1850220229192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.55517139313594,213.55517139313594,-59.59482860686404,261.6759061642679,-11.474093835732106,165.4281160608415,-107.72188393915849,165.4281160608415,261.6759061642679,4126.831787483338,4127.635915260615,-0.8041277772765625,0.0,nan,,,,,5.0
5580.0,-139.85343895414994,133.29656104585004,-139.85343895414994,133.29656104585004,20.6,293.75,20.6,293.75,nan,nan,180.34500100128355,453.4950010012835,20.600000000000023,293.75,-107.74875104856564,165.40124895143435,-140.02169737706424,133.12830262293573,-11.481196345587533,261.66880365441244,5.409534347592853,5.409534347592853,5135.827341692977,0.0,0.0,0.0,6167.242937195032,1037.580387262193,6167.242937195032,6167.242937195032,0.000877139818016185,0.000877139818016185,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4378271855977942,1.4378271855977942,0.022255803980153296,0.0,0.0,0.0,0.0,192726.34178734475,19652.617538848102,144544.75634050855,14739.463154136078,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.09294069262838,0.0,0.0,1.0,0.8,8.456998480597441,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.25373300347354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.53799542828693,213.53799542828693,-59.612004571713044,261.66880365441244,-11.481196345587534,165.4012489514343,-107.74875104856568,165.4012489514343,261.66880365441244,4127.695833721873,4128.451322291367,-0.7554885694939912,0.0,nan,,,,,4.0
5640.0,-139.88393305613974,133.26606694386024,-139.88393305613974,133.26606694386024,20.6,293.75,20.6,293.75,nan,nan,180.33344472004103,453.483444720041,20.600000000000023,293.75,-107.7739931220183,165.3760068779817,-140.0420145340962,133.10798546590377,-11.487869256455792,261.6621307435442,5.082344545088708,5.082344545088708,5135.455805112454,0.0,0.0,0.0,6167.08593576659,1037.4220510174832,6167.08593576659,6167.08593576659,0.0008241079495281843,0.0008241079495281843,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4378638530843206,1.4378638530843206,0.02225523642684091,0.0,0.0,0.0,0.0,192721.43549270593,19652.11723602922,144541.07661952946,14739.087927021916,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.09890333066801,0.0,0.0,1.0,0.8,8.456419071807845,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.31831864270333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.52185834825355,213.52185834825355,-59.62814165174643,261.6621307435442,-11.487869256455781,165.37600687798167,-107.77399312201831,165.37600687798167,261.6621307435442,4128.50761880411,4129.217411797837,-0.7097929937265235,0.0,nan,,,,,5.0
5700.0,-139.91258267406351,133.23741732593646,-139.91258267406351,133.23741732593646,20.6,293.75,20.6,293.75,nan,nan,180.32257642424668,453.47257642424665,20.600000000000023,293.75,-107.79770840549607,165.35229159450392,-140.06110250831114,133.08889749168884,-11.494138552354123,261.65586144764586,4.774936320660636,4.774936320660636,5135.106388027666,0.0,0.0,0.0,6166.93807754802,1037.2732824349869,6166.93807754802,6166.93807754802,0.0007742799198916482,0.0007742799198916482,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4378983044201579,1.4378983044201579,0.022254703202327104,0.0,0.0,0.0,0.0,192716.81492337564,19651.64606908329,144537.61119253174,14738.73455181247,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.104505294390705,0.0,0.0,1.0,0.8,8.455874155318538,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.379024652504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.50669733158003,213.50669733158003,-59.64330266841995,261.65586144764586,-11.494138552354116,165.35229159450392,-107.79770840549605,165.35229159450392,261.65586144764586,4129.270302320754,4129.937162954175,-0.666860633420356,0.0,nan,,,,,4.0
5760.0,-139.93949934346045,133.21050065653952,-139.93949934346045,133.21050065653952,20.6,293.75,20.6,293.75,nan,nan,180.31236852928998,453.46236852928996,20.600000000000023,293.75,-107.81998922110527,165.3300107788947,-140.07903583461882,133.07096416538116,-11.50002864181121,261.6499713581888,4.486120017249137,4.486120017249137,5134.77820223866,0.0,0.0,0.0,6166.799259077474,1037.1335095725874,6166.799259077474,6166.799259077474,0.0007274632801847098,0.0007274632801847098,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4379306734267325,1.4379306734267325,0.022254202230585152,0.0,0.0,0.0,0.0,192712.47684617105,19651.203708317422,144534.35763462828,14738.402781238066,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.109768397105135,0.0,0.0,1.0,0.8,8.455362348432589,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.4360824881381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.4924533552296,213.4924533552296,-59.65754664477038,261.64997135818874,-11.500028641811241,165.3300107788947,-107.81998922110529,165.3300107788947,261.64997135818874,4129.986853350747,4130.613377765039,-0.6265244142919073,0.0,nan,,,,,5.0
5820.0,-139.96478808596285,133.18521191403713,-139.96478808596285,133.18521191403713,20.6,293.75,20.6,293.75,nan,nan,180.3027809417341,453.4527809417341,20.600000000000023,293.75,-107.84092243924695,165.30907756075302,-140.09588511309119,133.0541148869088,-11.505562471761253,261.6444375282387,4.214790417066776,4.214790417066776,5134.469960622212,0.0,0.0,0.0,6166.668930979333,1037.0022107774862,6166.668930979333,6166.668930979333,0.000683479276127999,0.000683479276127999,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4379610859357923,1.4379610859357923,0.022253731559901797,0.0,0.0,0.0,0.0,192708.40409310415,19650.788403084047,144531.3030698281,14738.091302313034,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.114713189945626,0.0,0.0,1.0,0.8,8.454881641239686,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.48971046425333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.4790709025662,213.4790709025662,-59.67092909743377,261.6444375282387,-11.505562471761266,165.309077560753,-107.84092243924698,165.309077560753,261.6444375282387,4130.660065646184,4131.248695752724,-0.5886301065395401,0.0,nan,,,,,6.0
5880.0,-139.98854709949623,133.16145290050375,-139.98854709949623,133.16145290050375,20.6,293.75,20.6,293.75,nan,nan,180.29376130378807,453.44376130378805,20.600000000000023,293.75,-107.86058944797503,165.28941055202495,-140.11171428484374,133.03828571515623,-11.510761582539638,261.6392384174603,3.9598440365167336,3.9598440365167336,5134.179977721197,0.0,0.0,0.0,6166.5461003217015,1036.878823006147,6166.5461003217015,6166.5461003217015,0.0006421494256420386,0.0006421494256420386,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4379896600863136,1.4379896600863136,0.022253289358199726,0.0,0.0,0.0,0.0,192704.56563505318,19650.396989293306,144528.42422628988,14737.797741969978,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.11935884982886,0.0,0.0,1.0,0.8,8.454429408867624,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.54011301474947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.46649791565486,213.46649791565486,-59.68350208434512,261.6392384174603,-11.510761582539658,165.28941055202495,-107.86058944797503,165.28941055202495,261.6392384174603,4131.292556646878,4131.845582225324,-0.5530255784458404,0.0,nan,,,,,5.0
5940.0,-140.01086911051436,133.1391308894856,-140.01086911051436,133.1391308894856,20.6,293.75,20.6,293.75,nan,nan,180.2853044407908,453.4353044407908,20.600000000000023,293.75,-107.87906691581735,165.27093308418262,-140.12658645862246,133.02341354137752,-11.515646223717612,261.63435377628235,3.7203311315476895,3.7203311315476895,5133.908087284829,0.0,0.0,0.0,6166.431251880747,1036.762912779407,6166.431251880747,6166.431251880747,0.0006033199722145604,0.0006033199722145604,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4380165069564044,1.4380165069564044,0.0222528739031854,0.0,0.0,0.0,0.0,192700.97662127335,19650.031011739316,144525.73246595502,14737.523258804487,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.12372353209426,0.0,0.0,1.0,0.8,8.454005392105964,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.587483487079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.45468540130156,213.45468540130156,-59.69531459869842,261.6343537762824,-11.515646223717567,165.27093308418264,-107.87906691581733,165.27093308418264,261.6343537762824,4131.886792012687,4132.406368039386,-0.5195760266988145,0.0,nan,,,,,5.0
6000.0,-140.03184107588575,133.11815892411423,-140.03184107588575,133.11815892411423,20.6,293.75,20.6,293.75,nan,nan,180.27734511941674,453.4273451194167,20.600000000000023,293.75,-107.89642683412285,165.25357316587713,-140.14055918143129,133.0094408185687,-11.520235424463182,261.6297645755368,3.4953045064248145,3.4953045064248145,5133.652193684733,0.0,0.0,0.0,6166.322901818893,1036.654014045381,6166.322901818893,6166.322901818893,0.0005668377349155357,0.0005668377349155357,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4380417309458713,1.4380417309458713,0.022252483576364654,0.0,0.0,0.0,0.0,192697.5906818404,19649.68574200572,144523.1930113803,14737.26430650429,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.1278242355066,0.0,0.0,1.0,0.8,8.45360632044715,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.6320034456329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.44358733746824,213.44358733746824,-59.70641266253173,261.6297645755368,-11.52023542446318,165.25357316587713,-107.89642683412285,165.25357316587713,261.6297645755368,4132.445086985392,4132.93323774975,-0.4881507643583518,0.0,nan,,,,,5.0
6060.0,-140.05154438189695,133.09845561810303,-140.05154438189695,133.09845561810303,20.6,293.75,20.6,293.75,nan,nan,180.2698773908429,453.4198773908429,20.600000000000023,293.75,-107.91273665896976,165.2372633410302,-140.1536864437861,132.99631355621386,-11.524547042151564,261.62545295784844,3.283884335216135,3.283884335216135,5133.412105033624,0.0,0.0,0.0,6166.221432366324,1036.5516948365607,6166.221432366324,6166.221432366324,0.0005325602350215835,0.0005325602350215835,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.438065430039723,1.438065430039723,0.022252116858908204,0.0,0.0,0.0,0.0,192694.4197614476,19649.362398112262,144520.81482108572,14737.021798584197,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.13167685510806,0.0,0.0,1.0,0.8,8.453231895809038,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.6738430359316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.4331605734833,213.4331605734833,-59.716839426516685,261.62545295784844,-11.52454704215154,165.2372633410302,-107.91273665896978,165.2372633410302,261.62545295784844,4132.969610952468,4133.428234446213,-0.4586234937435165,0.0,nan,,,,,4.0
6120.0,-140.0700560388986,133.07994396110138,-140.0700560388986,133.07994396110138,20.6,293.75,20.6,293.75,nan,nan,180.26285916510972,453.4128591651097,20.600000000000023,293.75,-107.92806002325922,165.22193997674077,-140.1660206092987,132.98397939070128,-11.528597872547541,261.6214021274524,3.085276166941039,3.085276166941039,5133.186468287921,0.0,0.0,0.0,6166.126030465985,1036.45559078911,6166.126030465985,6166.126030465985,0.0005003589209330318,0.0005003589209330318,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.438087696410548,1.438087696410548,0.022251772322280254,0.0,0.0,0.0,0.0,192691.43845206205,19649.058389160626,144518.57883904653,14736.79379187047,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.135296478587016,0.0,0.0,1.0,0.8,8.452880008007762,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.7131634704755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.42336445799253,213.42336445799253,-59.72663554200744,261.6214021274524,-11.52859787254755,165.22193997674074,-107.92806002325923,165.22193997674074,261.6214021274524,4133.462410348018,4133.89329462985,-0.43088428183204996,0.0,nan,,,,,6.0
6180.0,-140.08744795623267,133.0625520437673,-140.08744795623267,133.0625520437673,20.6,293.75,20.6,293.75,nan,nan,180.2562599646859,453.4062599646859,20.600000000000023,293.75,-107.94245652832257,165.2075434716774,-140.17760776097418,132.9723922390258,-11.53240368644807,261.6175963135519,2.898652889012359,2.898652889012359,5132.974302679518,0.0,0.0,0.0,6166.036222383413,1036.36527049495,6166.036222383413,6166.036222383413,0.00047009988012881263,0.00047009988012881263,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4381086166170718,1.4381086166170718,0.02225144862512197,0.0,0.0,0.0,0.0,192688.63194948164,19648.772205542326,144516.47396211122,14736.579154156743,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.138697146323615,0.0,0.0,1.0,0.8,8.452549129069801,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.75011544451183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.41416087147428,213.41416087147428,-59.7358391285257,261.61759631355187,-11.532403686448106,165.2075434716774,-107.94245652832257,165.2075434716774,261.61759631355187,4133.925401950855,4134.330223716272,-0.4048217654171822,0.0,nan,,,,,5.0
6240.0,-140.10378789305526,133.04621210694472,-140.10378789305526,133.04621210694472,20.6,293.75,20.6,293.75,nan,nan,180.25006084297786,453.40006084297784,20.600000000000023,293.75,-107.95598223746151,165.19401776253846,-140.1884947385173,132.96150526148267,-11.535979301498436,261.6140206985015,2.723338797693141,2.723338797693141,5132.775000485422,0.0,0.0,0.0,6165.951876785287,1036.2804342739369,6165.951876785287,6165.951876785287,0.00044167370296003595,0.00044167370296003595,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4381282719963973,1.4381282719963973,0.022251144507143217,0.0,0.0,0.0,0.0,192685.9961495402,19648.50342874888,144514.49711215516,14736.377571561661,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.141892115931086,0.0,0.0,1.0,0.8,8.452238309154584,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.7848411157638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.405513976919,213.405513976919,-59.74448602308098,261.6140206985016,-11.5359793014984,165.19401776253846,-107.95598223746151,165.19401776253846,261.6140206985016,4134.360388756763,4134.740724304469,-0.38033554770549927,0.0,nan,,,,,5.0
6300.0,-140.11913949921163,133.03086050078835,-140.11913949921163,133.03086050078835,20.6,293.75,20.6,293.75,nan,nan,180.24424264966513,453.3942426496651,20.600000000000023,293.75,-107.96868983206522,165.18131016793475,-140.19872240370603,132.95127759629395,-11.539338641666115,261.61066135833386,2.5586030433652924,2.5586030433652924,5132.58794440535,0.0,0.0,0.0,6165.872824029099,1036.2007039140692,6165.872824029099,6165.872824029099,0.0004149620202016053,0.0004149620202016053,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.438146738988703,1.438146738988703,0.022250858784064152,0.0,0.0,0.0,0.0,192683.52575090935,19648.25151819524,144512.644313182,14736.18863864643,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.144893834358406,0.0,0.0,1.0,0.8,8.451946588191635,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.8174741566346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.39739009825314,213.39739009825314,-59.75260990174684,261.61066135833386,-11.53933864166612,165.18131016793475,-107.96868983206522,165.18131016793475,261.61066135833386,4134.769064999218,4135.1263955786635,-0.35733057944503344,0.0,nan,,,,,5.0
6360.0,-140.1335625681037,133.01643743189626,-140.1335625681037,133.01643743189626,20.6,293.75,20.6,293.75,nan,nan,180.2387739700731,453.3887739700731,20.600000000000023,293.75,-107.980628806494,165.16937119350598,-140.2083316561533,132.9416683438467,-11.542494790089943,261.60750520991,2.403838764050044,2.403838764050044,5132.412124868317,0.0,0.0,0.0,6165.798475168876,1036.1258036692045,6165.798475168876,6165.798475168876,0.0003898665799297316,0.0003898665799297316,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4381640894258008,1.4381640894258008,0.022250590343120217,0.0,0.0,0.0,0.0,192681.2023490274,19648.01459713841,144510.90176177054,14736.010947853809,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.147713993374474,0.0,0.0,1.0,0.8,8.451672391166944,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.8481402607071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.38975759500912,213.38975759500912,-59.76024240499086,261.6075052099101,-11.542494790089904,165.16937119350598,-107.980628806494,165.16937119350598,261.6075052099101,4135.153022416848,4135.488739740924,-0.33571732407631316,0.0,nan,,,,,5.0
6420.0,-140.14711335280748,133.0028866471925,-140.14711335280748,133.0028866471925,20.6,293.75,20.6,293.75,nan,nan,180.23363500195558,453.38363500195555,20.600000000000023,293.75,-107.99184570426199,165.15815429573797,-140.21735999032387,132.9326400096761,-11.54546004439252,261.60453995560744,2.2584410618226975,2.2584410618226975,5132.246907144953,0.0,0.0,0.0,6165.7285908457825,1036.0554408053836,6165.7285908457825,6165.7285908457825,0.0003662894057931435,0.0003662894057931435,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4381803908334703,1.4381803908334703,0.022250338138357598,0.0,0.0,0.0,0.0,192679.01846393067,19647.79190283437,144509.263847948,14735.843927125778,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.150363597145336,0.0,0.0,1.0,0.8,8.451414725292748,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.87695778752294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.38258671899206,213.38258671899206,-59.76741328100792,261.60453995560744,-11.545460044392541,165.15815429573797,-107.991845704262,165.15815429573797,261.60453995560744,4135.513757849067,4135.829170398625,-0.3154125495577773,0.0,nan,,,,,5.0
6480.0,-140.1598443678919,132.99015563210807,-140.1598443678919,132.99015563210807,20.6,293.75,20.6,293.75,nan,nan,180.22880586157555,453.37880586157553,20.600000000000023,293.75,-108.00238407777994,165.14761592222004,-140.22584206305908,132.9241579369409,-11.548245940216551,261.60175405978345,2.1218358474113046,2.1218358474113046,5132.091648339966,0.0,0.0,0.0,6165.662899037279,1035.9893293681578,6165.662899037279,6165.662899037279,0.00034413750510794435,0.00034413750510794435,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4381957065593123,1.4381957065593123,0.02225010118863145,0.0,0.0,0.0,0.0,192676.96559491497,19647.58256845253,144507.72419618623,14735.686926339396,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.15285289511214,0.0,0.0,1.0,0.8,8.45117259368364,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.90403731682727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.37584960362244,213.37584960362244,-59.774150396377536,261.60175405978345,-11.548245940216532,165.14761592222004,-108.00238407777994,165.14761592222004,261.60175405978345,4135.852671941404,4136.149005434041,-0.2963334926364496,0.0,nan,,,,,4.0
6540.0,-140.17180538022052,132.97819461977946,-140.17180538022052,132.97819461977946,20.6,293.75,20.6,293.75,nan,nan,180.22426617625172,453.3742661762517,20.600000000000023,293.75,-108.01228503841725,165.13771496158273,-140.23381135831585,132.91618864168413,-11.550863327573296,261.59913667242665,1.9935020547742024,1.9935020547742024,5131.945698210343,0.0,0.0,0.0,6165.601098329958,1035.9272265670043,6165.601098329958,6165.601098329958,0.00032332647263122016,0.00032332647263122016,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.438210096191124,1.438210096191124,0.022249878571112127,0.0,0.0,0.0,0.0,192675.0343228112,19647.38563350494,144506.2757421084,14735.539225128705,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.15519164046979,0.0,0.0,1.0,0.8,8.450944974927902,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.9294837344737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.36951998685237,213.36951998685237,-59.78048001314761,261.59913667242665,-11.550863327573325,165.13771496158273,-108.01228503841725,165.13771496158273,261.59913667242665,4136.171086835499,4136.4494964131345,-0.2784095776344202,0.0,nan,,,,,4.0
6600.0,-140.18304300470942,132.96695699529056,-140.18304300470942,132.96695699529056,20.6,293.75,20.6,293.75,nan,nan,180.22000755243937,453.37000755243935,20.600000000000023,293.75,-108.02158717965534,165.12841282034464,-140.24129893861243,132.90870106138755,-11.553322405565023,261.59667759443494,1.8729374148156495,1.8729374148156495,5131.808782797232,0.0,0.0,0.0,6165.543242667734,1035.8688880232369,6165.543242667734,6165.543242667734,0.00030377492154369496,0.00030377492154369496,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4382236157465995,1.4382236157465995,0.022249669418332008,0.0,0.0,0.0,0.0,192673.2263333667,19647.201269889996,144504.91975002503,14735.400952417496,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.15738894388074,0.0,0.0,1.0,0.8,8.45073144823619,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.95339535407373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.36357319884576,213.36357319884576,-59.78642680115422,261.59667759443494,-11.55332240556504,165.12841282034464,-108.02158717965534,165.12841282034464,261.59667759443494,4136.470243697717,4136.731814468483,-0.2615707707666388,0.0,nan,,,,,5.0
6660.0,-140.19360079176914,132.95639920823083,-140.19360079176914,132.95639920823083,20.6,293.75,20.6,293.75,nan,nan,180.2159973938484,453.3659973938484,20.600000000000023,293.75,-108.03032661884136,165.11967338115863,-140.2483324991539,132.9016675008461,-11.555632740959659,261.5943672590403,1.759633192720823,1.759633192720823,5131.679854845687,0.0,0.0,0.0,6165.488592368779,1035.8140439762171,6165.488592368779,6165.488592368779,0.00028540044578117895,0.00028540044578117895,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.438236317774398,1.438236317774398,0.02224947291660558,0.0,0.0,0.0,0.0,192671.51851152434,19647.02712052784,144503.63888364326,14735.27034039588,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.15945330563719,0.0,0.0,1.0,0.8,8.450530379289164,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.97586408603223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.3579861298347,213.3579861298347,-59.79201387016528,261.5943672590403,-11.555632740959652,165.1196733811586,-108.03032661884137,165.1196733811586,261.5943672590403,4136.75130406194,4136.997052514033,-0.2457484520939488,0.0,nan,,,,,5.0
6720.0,-140.20352008283942,132.94647991716056,-140.20352008283942,132.94647991716056,20.6,293.75,20.6,293.75,nan,nan,180.2122386341449,453.3622386341449,20.600000000000023,293.75,-108.0385374884737,165.11146251152627,-140.25494177823418,132.8950582217658,-11.557803336520047,261.5921966634799,1.653215178379789,1.653215178379789,5131.559010835797,0.0,0.0,0.0,6165.437533353453,1035.7625519844526,6165.437533353453,6165.437533353453,0.0002681423936965243,0.0002681423936965243,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4382482517288737,1.4382482517288737,0.022249288300217846,0.0,0.0,0.0,0.0,192669.9229172954,19646.864415197382,144502.44218797155,14735.148311398038,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.16139283188637,0.0,0.0,1.0,0.8,8.450341915227735,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,282.99697724347334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.35273698161228,213.35273698161228,-59.797263018387696,261.59219666347997,-11.55780333652001,165.11146251152627,-108.03853748847371,165.11146251152627,261.59219666347997,4137.015365629315,4137.246250561632,-0.23088493231693974,0.0,nan,,,,,5.0
6780.0,-140.21283933513266,132.93716066486732,-140.21283933513266,132.93716066486732,20.6,293.75,20.6,293.75,nan,nan,180.20870438138957,453.35870438138954,20.600000000000023,293.75,-108.04625169262711,165.10374830737288,-140.26115038488058,132.8888496151194,-11.559842640837555,261.59015735916245,1.5532082618782297,1.5532082618782297,5131.445383159317,0.0,0.0,0.0,6165.389469637067,1035.714147622455,6165.389469637067,6165.389469637067,0.0002519237867335672,0.0002519237867335672,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.438259464023323,1.438259464023323,0.02224911485058796,0.0,0.0,0.0,0.0,192668.42092615835,19646.711254725964,144501.31569461877,14735.033441044472,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.16321502379629,0.0,0.0,1.0,0.8,8.450164707733363,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,283.01681609226443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.3478053418416,213.3478053418416,-59.802194658158385,261.5901573591624,-11.559842640837587,165.10374830737288,-108.0462516926271,165.10374830737288,261.5901573591624,4137.263454434888,4137.48037368853,-0.21691925364120834,0.0,nan,,,,,5.0
6840.0,-140.22159495098742,132.92840504901255,-140.22159495098742,132.92840504901255,20.6,293.75,20.6,293.75,nan,nan,180.205379315326,453.355379315326,20.600000000000023,293.75,-108.05349931678653,165.09650068321343,-140.26698412254916,132.88301587745082,-11.561758597721107,261.58824140227887,1.4592693091314286,1.4592693091314286,5131.338482058164,0.0,0.0,0.0,6165.344166856275,1035.668690843991,6165.344166856275,6165.344166856275,0.0002366890265390511,0.0002366890265390511,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.438269998300803,1.438269998300803,0.022248951892068495,0.0,0.0,0.0,0.0,192667.00521425856,19646.56689228825,144500.25391069392,14734.925169216189,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.16492701191027,0.0,0.0,1.0,0.8,8.44999798868428,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,283.03545760474805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.34317198774173,213.34317198774173,-59.80682801225825,261.58824140227887,-11.56175859772111,165.09650068321343,-108.05349931678654,165.09650068321343,261.58824140227887,4137.496538027856,4137.700337121045,-0.20379909318876344,0.0,nan,,,,,5.0
6900.0,-140.229821014684,132.92017898531597,-140.229821014684,132.92017898531597,20.6,293.75,20.6,293.75,nan,nan,180.2022600133438,453.35226001334377,20.600000000000023,293.75,-108.06030858890269,165.0896914110973,-140.27246497336307,132.8775350266369,-11.563558670679837,261.58644132932017,1.371010616099462,1.371010616099462,5131.238195886786,0.0,0.0,0.0,6165.30175331853,1035.6259822269576,6165.30175331853,6165.30175331853,0.00022237526579481741,0.00022237526579481741,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4382798955681007,1.4382798955681007,0.022248798789863113,0.0,0.0,0.0,0.0,192665.67979120408,19646.43173675048,144499.25984340307,14734.82380256286,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.166535456401526,0.0,0.0,1.0,0.8,8.449841586503055,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,283.05297388948696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.33881887162866,213.33881887162866,-59.81118112837132,261.5864413293201,-11.563558670679868,165.08969141109728,-108.0603085889027,165.08969141109728,261.5864413293201,4137.715524219112,4137.9069969831735,-0.19147276406147284,0.0,nan,,,,,5.0
6960.0,-140.23754953265194,132.91245046734804,-140.23754953265194,132.91245046734804,20.6,293.75,20.6,293.75,nan,nan,180.19933091071437,453.34933091071434,20.600000000000023,293.75,-108.0667060121039,165.08329398789607,-140.27761423841582,132.87238576158416,-11.565249869089286,261.5847501309107,1.2880863279923798,1.2880863279923798,5131.144024873041,0.0,0.0,0.0,6165.2619546042415,1035.585852848575,6165.2619546042415,6165.2619546042415,0.00020892645559535909,0.00020892645559535909,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4382891943390361,1.4382891943390361,0.022248654947801063,0.0,0.0,0.0,0.0,192664.43608138253,19646.30491364355,144498.3270610369,14734.728685232663,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.16804661376954,0.0,0.0,1.0,0.8,8.449694720801444,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,283.0694326936613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.3347290469918,213.3347290469918,-59.81527095300817,261.5847501309107,-11.565249869089257,165.08329398789607,-108.06670601210391,165.08329398789607,261.5847501309107,4137.921265349263,4138.101157180176,-0.17989183091367522,0.0,nan,,,,,5.0
7020.0,-140.24481053723008,132.9051894627699,-140.24481053723008,132.9051894627699,20.6,293.75,20.6,293.75,nan,nan,180.19658231004144,453.3465823100414,20.600000000000023,293.75,-108.07271646020656,165.07728353979343,-140.28245162973178,132.8675483702682,-11.566838773518874,261.5831612264811,1.2101674296874554,1.2101674296874554,5131.055656279275,0.0,0.0,0.0,6165.224669542113,1035.5481395410468,6165.224669542113,6165.224669542113,0.00019628926674254254,0.00019628926674254254,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4382979307732213,1.4382979307732213,0.022248519806182972,0.0,0.0,0.0,0.0,192663.270923191,19646.186100573694,144497.45319239327,14734.639575430272,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.169466353720615,0.0,0.0,1.0,0.8,8.449556905375955,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,283.08489761609985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.3308866070568,213.3308866070568,-59.819113392943166,261.5831612264811,-11.566838773518896,165.07728353979343,-108.07271646020655,165.07728353979343,261.5831612264811,4138.114561360244,4138.283571920952,-0.16901056070832965,0.0,nan,,,,,5.0
7080.0,-140.25163223176412,132.89836776823586,-140.25163223176412,132.89836776823586,20.6,293.75,20.6,293.75,nan,nan,180.19399237181062,453.3439923718106,20.600000000000023,293.75,-108.07836328805124,165.07163671194874,-140.2869963296456,132.86300367035437,-11.56833156207712,261.5816684379229,1.1369617325942964,1.1369617325942964,5130.972389795,0.0,0.0,0.0,6165.189396448829,1035.5127059959946,6165.189396448829,6165.189396448829,0.00018441635114230075,0.00018441635114230075,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4383061388204719,1.4383061388204719,0.02224839283954013,0.0,0.0,0.0,0.0,192662.1686390259,19646.07369887025,144496.62647926944,14734.555274152688,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.17080018975509,0.0,0.0,1.0,0.8,8.44942704521068,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,283.0994284093004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.32727661719525,213.32727661719525,-59.822723382804725,261.5816684379229,-11.568331562077105,165.07163671194874,-108.07836328805124,165.07163671194874,261.5816684379229,4138.296163343729,4138.454949537136,-0.15878619340605837,0.0,nan,,,,,5.0
7140.0,-140.25804145131897,132.891958548681,-140.25804145131897,132.891958548681,20.6,293.75,20.6,293.75,nan,nan,180.1915630925447,453.3415630925447,20.600000000000023,293.75,-108.08366862156272,165.06633137843727,-140.29126691513227,132.8587330848677,-11.56973405948845,261.58026594051154,1.0682032591421158,1.0682032591421158,5130.894287842158,0.0,0.0,0.0,6165.156385012161,1035.4794376354585,6165.156385012161,6165.156385012161,0.00017326458445384734,0.00017326458445384734,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.438313850490269,1.438313850490269,0.022248273552460306,0.0,0.0,0.0,0.0,192661.13703163003,19645.968504191547,144495.85277372252,14734.476378143661,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.172053388890205,0.0,0.0,1.0,0.8,8.449305240431256,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,283.1130819547244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.32388495844322,213.32388495844322,-59.82611504155676,261.58026594051154,-11.56973405948844,165.06633137843724,-108.08366862156274,165.06633137843724,261.58026594051154,4138.466782869458,4138.61596572127,-0.14918285181170177,0.0,nan,,,,,5.0
7200.0,-140.26406293562445,132.88593706437553,-140.26406293562445,132.88593706437553,20.6,293.75,20.6,293.75,nan,nan,180.18927837782542,453.3392783778254,20.600000000000023,293.75,-108.08865303335507,165.06134696664492,-140.29527829317374,132.85472170682624,-11.5710517245358,261.5789482754642,1.0035787025988103,1.0035787025988103,5130.820834031335,0.0,0.0,0.0,6165.125294343437,1035.4481551261442,6165.125294343437,6165.125294343437,0.0001627831803385413,0.0001627831803385413,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4383210957823704,1.4383210957823704,0.022248161480655816,0.0,0.0,0.0,0.0,192660.1654482324,19645.869430257266,144495.1240861743,14734.402072692948,0.75,0.75,3131.579487017742,3131.579487017742,1.0,0.8,32.17323076421075,0.0,0.0,1.0,0.8,8.449190684076305,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,283.12591070859656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,4.0,1.0,213.32069845624554,213.32069845624554,-59.82930154375444,261.5789482754642,-11.571051724535778,165.0613469666449,-108.08865303335509,165.0613469666449,261.5789482754642,4138.627081552701,4138.767240548613,-0.14015899591140624,0.0,nan,,,,,5.0
