time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
0.0,26.85,300.0,26.850000000000023,300.0,20.6,293.75,20.6,293.75,nan,nan,246.77633342742922,519.9263334274292,20.6,293.75,20.6,293.75,-36.716243194509275,236.4337568054907,26.85,300.0,2043.6648895269511,2043.6648895269511,7271.605307905197,0.0,0.0,0.0,7070.666807905197,1842.7263895269512,7070.666807905197,7070.666807905197,0.28903425165531466,0.28903425165531466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.254115065057219,1.254115065057219,0.025516,0.0,0.0,0.0,0.0,220958.3377470374,22531.4799393307,165718.75331027806,16898.609954498024,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.757466560783788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.021052284960109312,125.4115065057219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,300.0,300.0,26.850000000000023,300.0,26.850000000000023,300.0,26.850000000000023,300.0,300.0,-201.00000000000003,0.0,-201.00000000000003,0.0,nan,0.0,0.0,0.0,0.0,0.0
60.0,16.859874999486067,290.00987499948604,16.859874999486067,290.00987499948604,20.6,293.75,20.6,293.75,nan,nan,242.3704887967557,515.5204887967557,20.600000000000023,293.75,22.820496374595063,295.97049637459503,-34.92900672191752,238.22099327808246,24.307806596111252,297.45780659611125,1665.0208334190004,1665.0208334190004,7129.956697419728,0.0,0.0,0.0,7010.7501221056955,1856.6557643281742,7010.7501221056955,7010.7501221056955,0.23749538985407562,0.23749538985407562,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2648332340728161,1.2648332340728161,0.025299777977021255,0.0,0.0,0.0,0.0,219085.94131580298,22340.548639525525,164314.45598685223,16755.411479644143,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,0.3820742655760468,0.0,0.0,1.0,0.8,11.540236017762107,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.011261687854180831,129.73162362758595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,298.1973265649969,298.1973265649969,25.047326564996922,299.3390941305491,26.18909413054911,295.97049637445105,22.820496374451068,295.97049637445105,299.3390941305491,-71.41116340697981,239.52548014746498,-310.9366435544448,0.0,nan,,,,,6.0
120.0,7.781496041067871,280.9314960410679,7.781496041067896,280.9314960410679,20.6,293.75,20.6,293.75,nan,nan,240.31333329565825,513.4633332956582,20.600000000000023,293.75,17.41363343659744,290.5636334365974,-39.28088746089486,233.86911253910512,23.1208144732394,296.2708144732394,1513.0631597363679,1513.0631597363679,7063.818818785674,0.0,0.0,0.0,6982.7742301407125,1822.7379181446252,6982.7742301407125,6982.7742301407125,0.2166851039240714,0.2166851039240714,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.269900716295999,1.269900716295999,0.025198820340330587,0.0,0.0,0.0,0.0,218211.69469189725,22251.400293871735,163658.77101892294,16688.550220403802,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,0.5989905217989608,0.0,0.0,1.0,0.8,11.438735347856078,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0061470786167060225,133.9239369095753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,295.9314149239407,295.9314149239407,22.7814149239407,298.1511243456866,25.001124345686605,290.56363343630414,17.413633436304167,290.56363343630414,298.1511243456866,102.47354867902766,493.3124807786345,-390.83893209960684,0.0,nan,,,,,8.0
180.0,-0.5920057360380239,272.557994263962,-0.5920057360380042,272.557994263962,20.6,293.75,20.6,293.75,nan,nan,238.97319699116053,512.1231969911605,20.600000000000023,293.75,11.550142465380759,284.70014246538074,-44.000300753954775,229.1496992460452,22.347555594358877,295.49755559435886,1395.5836295176446,1395.5836295176446,7020.733222164617,0.0,0.0,0.0,6964.549030197084,1785.9556369369702,6964.549030197084,6964.549030197084,0.20038391911186704,0.20038391911186704,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.273223796252439,1.273223796252439,0.025133052095152198,0.0,0.0,0.0,0.0,217642.15719365887,22193.32363178648,163231.61789524416,16644.99272383986,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,0.7443601846047173,0.0,0.0,1.0,0.8,11.37258749146001,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0033698234609671244,138.0383358533219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,293.3416867771063,293.3416867771063,20.191686777106327,296.55840555366063,23.408405553660657,284.700142464959,11.550142464959038,284.700142464959,296.55840555366063,291.0434183133574,737.736292385564,-446.69287407220656,0.0,nan,,,,,7.0
240.0,-8.386808898962009,264.763191101038,-8.386808898961988,264.763191101038,20.6,293.75,20.6,293.75,nan,nan,237.80738648436966,510.95738648436964,20.600000000000023,293.75,5.592955666627872,278.74295566662784,-48.79512599492443,224.35487400507554,21.674873168933747,294.8248731689337,1299.1338604873335,1299.1338604873335,6983.252229383119,0.0,0.0,0.0,6948.6948850221925,1748.5855280333776,6948.6948850221925,6948.6948850221925,0.1869608440122471,0.1869608440122471,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.27612882682929,1.27612882682929,0.02507583821259505,0.0,0.0,0.0,0.0,217146.7151569435,22142.802604043532,162860.03636770762,16607.10195303265,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,0.8496724226355731,0.0,0.0,1.0,0.8,11.315027943100427,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0017304643240610871,142.10227560431105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,290.5347572950433,290.5347572950433,17.3847572950433,295.2984374289536,22.148437428953628,278.742955666099,5.592955666099044,278.742955666099,295.2984374289536,482.6265457612489,966.7836953035269,-484.157149542278,0.0,nan,,,,,7.0
300.0,-15.687913365001751,257.46208663499823,-15.687913365001748,257.46208663499823,20.6,293.75,20.6,293.75,nan,nan,236.62949094958606,509.77949094958603,20.600000000000023,293.75,-0.29831102572835355,272.8516889742716,-53.536892810929544,219.61310718907043,20.995220847246756,294.1452208472467,1216.8507443399562,1216.8507443399562,6945.382697715681,0.0,0.0,0.0,6932.676284241364,1711.6289218839697,6932.676284241364,6932.676284241364,0.17552395272024662,0.17552395272024662,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2790774517208592,1.2790774517208592,0.025018031517127826,0.0,0.0,0.0,0.0,216646.1338825426,22091.75751990156,162484.60041190695,16568.81813992617,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,0.9299300787677148,0.0,0.0,1.0,0.8,11.256856271940016,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0008945112431096516,146.13200896276044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,287.5916851100654,287.5916851100654,14.441685110065407,294.1452208472597,20.995220847259702,272.8516889736531,-0.2983110263468802,272.8516889736531,294.1452208472597,672.0896825874233,1179.7295962659114,-507.63991367848826,0.0,nan,,,,,7.0
360.0,-22.556759849183127,250.59324015081685,-22.556759849183123,250.59324015081685,20.6,293.75,20.6,293.75,nan,nan,235.38305584751072,508.5330558475107,20.600000000000023,293.75,-6.04825222782756,267.1017477721724,-58.16491070492191,214.98508929507807,20.276021153397462,293.4260211533974,1144.8077473635628,1144.8077473635628,6905.309610663527,0.0,0.0,0.0,6915.725582418416,1675.5589087513636,6915.725582418416,6915.725582418416,0.16553689612467615,0.16553689612467615,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2822125251137069,1.2822125251137069,0.02495686118583363,0.0,0.0,0.0,0.0,216116.4244505755,22037.742190307137,162087.31833793162,16528.306642730353,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,4.117202399676737,0.0,0.0,1.0,0.8,11.195282685509644,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0004644439192410528,150.13753734567342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,284.57408802322396,284.57408802322396,11.424088023223987,293.42602115345653,20.276021153456554,267.10174777147773,-6.048252228522244,267.10174777147773,293.42602115345653,857.0077916469352,1377.5022370429929,-520.4944453960577,0.0,nan,,,,,7.0
420.0,-29.040107811728248,244.10989218827171,-29.040107811728262,244.10989218827171,20.6,293.75,20.6,293.75,nan,nan,234.0620388504118,507.2120388504118,20.600000000000023,293.75,-11.620405319370768,261.5295946806292,-62.64983149068428,210.5001685093157,19.513788816325327,292.6637888163253,1080.5579937575196,1080.5579937575196,6862.838702244431,0.0,0.0,0.0,6897.760565593363,1640.6042160392115,6897.760565593363,6897.760565593363,0.15665345056298968,0.15665345056298968,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2855520016290403,1.2855520016290403,0.024892030784791186,0.0,0.0,0.0,0.0,215555.0176747926,21980.49463117299,161666.26325609445,16485.370973379744,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,5.886141712382167,0.0,0.0,1.0,0.8,11.130005554360512,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00024191433805454893,154.12506070298528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,281.5287169483541,281.5287169483541,8.37871694835411,292.6637888164333,19.513788816433305,261.5295946798692,-11.620405320130772,261.5295946798692,292.6637888164333,1036.2082350709632,1561.493315558203,-525.2850804872396,0.0,nan,,,,,7.0
480.0,-35.17495303359587,237.9750469664041,-35.17495303359587,237.9750469664041,20.6,293.75,20.6,293.75,nan,nan,232.67948145456614,505.8294814545661,20.600000000000023,293.75,-16.997853365215008,256.15214663478497,-66.97803593762217,206.1719640623778,18.71604577751867,291.86604577751865,1022.4742036446042,1022.4742036446042,6818.389260415189,0.0,0.0,0.0,6878.9586901006405,1606.8708663189957,6878.9586901006405,6878.9586901006405,0.14863793340059225,0.14863793340059225,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2890657373826853,1.2890657373826853,0.02482418008019722,0.0,0.0,0.0,0.0,214967.459065645,21920.580327190735,161225.59429923375,16440.43524539305,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,7.1877623691942505,0.0,0.0,1.0,0.8,11.06166612478357,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00012631797034800055,158.09830665577314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,278.49086833890146,278.49086833890146,5.340868338901487,291.86604577767736,18.71604577767738,256.15214663396796,-16.997853366032018,256.15214663396796,291.86604577767736,1209.1469642253155,1733.1345217654439,-523.9875575401284,0.0,nan,,,,,7.0
540.0,-40.99145805659829,232.1585419434017,-40.991458056598276,232.1585419434017,20.6,293.75,20.6,293.75,nan,nan,231.25420894883575,504.40420894883573,20.600000000000023,293.75,-22.174057533876905,250.97594246612306,-71.14426300451157,202.0057369954884,17.893657495631665,291.04365749563163,969.4175038337372,969.4175038337372,6772.56652125077,0.0,0.0,0.0,6859.575865781015,1574.3999414233126,6859.575865781015,6859.575865781015,0.14132324254472864,0.14132324254472864,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2927081893987422,1.2927081893987422,0.02475423321552846,0.0,0.0,0.0,0.0,214361.74580565668,21858.814764028153,160771.30935424252,16394.111073021115,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,8.30816404551055,0.0,0.0,1.0,0.8,10.991192307275755,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.609803074533744e-05,162.05930497654856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,275.4869698368978,275.4869698368978,2.336969836897822,291.0436574958419,17.89365749584192,250.975942465256,-22.17405753474398,250.975942465256,291.0436574958419,1375.6136902894807,1893.7453161597148,-518.1316258702341,0.0,nan,,,,,8.0
600.0,-46.514802209634105,226.63519779036588,-46.5148022096341,226.63519779036588,20.6,293.75,20.6,293.75,nan,nan,229.80514841564002,502.95514841564,20.600000000000023,293.75,-27.148204454914655,246.00179554508532,-75.1478590426035,198.00214095739648,17.057547559338996,290.207547559339,920.5573588393028,920.5573588393028,6725.978994337354,0.0,0.0,0.0,6839.869407096996,1543.1965753091736,6839.869407096996,6839.869407096996,0.13458697879291956,0.13458697879291956,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.296432579653142,1.296432579653142,0.024683119278413643,0.0,0.0,0.0,0.0,213745.91897178112,21796.017903339176,160309.43922883584,16347.013427504382,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,9.315276820184145,0.0,0.0,1.0,0.8,10.919518164057418,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.465587135394541e-05,166.00886498891353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,272.5365660614139,272.5365660614139,-0.6134339385860699,290.2075475596011,17.05754755960112,246.0017955441736,-27.148204455826374,246.0017955441736,290.2075475596011,1535.5822552700563,2044.4867685701756,-508.90451330011916,0.0,nan,,,,,8.0
660.0,-51.76640904250289,221.3835909574971,-51.766409042502886,221.3835909574971,20.6,293.75,20.6,293.75,nan,nan,228.3490739990026,501.4990739990026,20.600000000000023,293.75,-31.922723064280575,241.2272769357194,-78.99077759413046,194.1592224058695,16.217385907810854,289.36738590781084,875.2678054781321,875.2678054781321,6679.1659679140685,0.0,0.0,0.0,6820.067712196205,1513.2454846677356,6820.067712196205,6820.067712196205,0.12833711370825635,0.12833711370825635,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3001966974848704,1.3001966974848704,0.02461166072941234,0.0,0.0,0.0,0.0,213127.1160061314,21732.917561667993,159845.33700459855,16299.688171250993,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,10.237489922300393,0.0,0.0,1.0,0.8,10.847472428476312,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.8207299455202646e-05,169.94688625743632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,269.6538571403165,269.6538571403165,-3.4961428596834594,289.3673859081245,16.217385908124527,241.22727693476764,-31.922723065232333,241.22727693476764,289.3673859081245,1689.1307737472641,2186.3588456020884,-497.22807185482446,0.0,nan,,,,,8.0
720.0,-56.764796756415016,216.38520324358495,-56.76479675641502,216.38520324358495,20.6,293.75,20.6,293.75,nan,nan,226.89986822605135,500.04986822605133,20.600000000000023,293.75,-36.50190772619616,236.64809227380383,-82.67647553058339,190.4735244694166,15.381187185802041,288.531187185802,833.0646189854737,833.0646189854737,6632.57377134897,0.0,0.0,0.0,6800.359438335486,1484.5197433692551,6800.359438335486,6800.359438335486,0.12250302745605778,0.12250302745605778,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3039648267723878,1.3039648267723878,0.024540539240776413,0.0,0.0,0.0,0.0,212511.23244798393,21670.114916713042,159383.42433598795,16252.58618753478,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,11.090189283304305,0.0,0.0,1.0,0.8,10.77574180793285,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.586530086654167e-06,173.87257255924206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,266.8488968479599,266.8488968479599,-6.301103152040071,288.5311871861666,15.381187186166642,236.64809227281563,-36.501907727184346,236.64809227281563,288.5311871861666,1836.3973524744738,2320.214843581701,-483.8174911072275,0.0,nan,,,,,6.0
780.0,-61.526188275711476,211.6238117242885,-61.52618827571149,211.6238117242885,20.6,293.75,20.6,293.75,nan,nan,225.46856959178115,498.6185695917811,20.600000000000023,293.75,-40.89112879000716,232.25887120999283,-86.20927704088388,186.9407229591161,14.555318274760088,287.7053182747601,793.5652532160767,793.5652532160767,6586.5572913459855,0.0,0.0,0.0,6780.894775961525,1456.9857172909892,6780.894775961525,6780.894775961525,0.11702957787065053,0.11702957787065053,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3077079067334436,1.3077079067334436,0.02447029633699593,0.0,0.0,0.0,0.0,211902.96174879765,21608.088567329072,158927.22131159823,16206.066425496805,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,11.883227459574526,0.0,0.0,1.0,0.8,10.704873114202467,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.059757128309673e-06,177.78458692887463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,264.1285283998791,264.1285283998791,-9.02147160012089,287.70531827517453,14.555318275174557,232.25887120897164,-40.891128791028336,232.25887120897164,287.70531827517453,1977.5547018866316,2446.7812506631667,-469.22654877653537,0.0,nan,,,,,7.0
840.0,-66.06496071720304,207.08503928279694,-66.06496071720304,207.08503928279694,20.6,293.75,20.6,293.75,nan,nan,224.06365567529576,497.21365567529574,20.600000000000023,293.75,-45.09636464272405,228.05363535727594,-89.59399054348467,183.5560094565153,13.744673229202135,286.8946732292021,756.462073581927,756.462073581927,6541.38908398091,0.0,0.0,0.0,6761.788936514346,1430.605792351799,6761.788936514346,6761.788936514346,0.11187306801266085,0.11187306801266085,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3114029454865108,1.3114029454865108,0.024401348273721073,0.0,0.0,0.0,0.0,211305.90426607328,21547.205647807692,158479.42819955497,16160.404235855769,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,12.623676571714599,0.0,0.0,1.0,0.8,10.635287045639018,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.677839180290359e-06,181.68116867359834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,261.49711657879277,261.49711657879277,-11.652883421207207,286.8946732296653,13.744673229665295,228.05363535622433,-45.096364643775644,228.05363535622433,286.8946732296653,2112.795086910006,2566.6778277163903,-453.8827408063845,0.0,nan,,,,,7.0
900.0,-70.39398675184066,202.75601324815932,-70.39398675184066,202.75601324815932,20.6,293.75,20.6,293.75,nan,nan,222.69144455729986,495.84144455729984,20.600000000000023,293.75,-49.12391590911682,224.02608409088316,-92.83568967422468,180.3143103257753,12.95289988814037,286.10289988814037,721.5043391062696,721.5043391062696,6497.272276561142,0.0,0.0,0.0,6743.127768693446,1405.340519911176,6743.127768693446,6743.127768693446,0.10699846775201605,0.10699846775201605,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3150321778082805,1.3150321778082805,0.024334005311819302,0.0,0.0,0.0,0.0,210722.7427716702,21487.739724744966,158042.05707875264,16115.804793558722,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,13.317019476564427,0.0,0.0,1.0,0.8,10.567297851376125,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.4216156766056529e-06,185.5602275315409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,258.95712067506844,258.95712067506844,-14.192879324931539,286.1028998886509,12.952899888650904,224.02608408980345,-49.12391591019653,224.02608408980345,286.1028998886509,2242.3211356371976,2680.4358743417906,-438.11473870459304,0.0,nan,,,,,7.0
960.0,-74.52489578425738,198.6251042157426,-74.52489578425738,198.6251042157426,20.6,293.75,20.6,293.75,nan,nan,221.35648460187952,494.5064846018795,20.600000000000023,293.75,-52.98022469813647,220.16977530186352,-95.93955871006472,177.21044128993526,12.182625104134262,285.33262510413425,688.4848387361197,688.4848387361197,6454.353101040148,0.0,0.0,0.0,6724.973050722216,1381.1494613022817,6724.973050722216,6724.973050722216,0.10237733795263033,0.10237733795263033,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.318582196409738,1.318582196409738,0.024268490873856966,0.0,0.0,0.0,0.0,210155.40783506923,21429.887661440884,157616.55587630192,16072.415746080662,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,13.96772743564841,0.0,0.0,1.0,0.8,10.501132457562687,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,7.57348236677754e-07,189.41941956566944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,256.5095430351427,256.5095430351427,-16.640456964857265,285.33262510469063,12.182625104690658,220.16977530075766,-52.980224699242314,220.16977530075766,285.33262510469063,2366.3400262920695,2788.513871770674,-422.1738454786048,0.0,nan,,,,,7.0
1020.0,-78.4682782632884,194.68172173671158,-78.4682782632884,194.68172173671158,20.6,293.75,20.6,293.75,nan,nan,220.06192835923287,493.21192835923284,20.600000000000023,293.75,-56.67175727186026,216.47824272813972,-98.91080214930696,174.23919785069302,11.435656654207536,284.5856566542075,657.2304131718441,657.2304131718441,6412.732910806321,0.0,0.0,0.0,6707.368015668486,1357.9920504896172,6707.368015668486,6707.368015668486,0.0979863355695627,0.0979863355695627,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3220431554437695,1.3220431554437695,0.024204958717295864,0.0,0.0,0.0,0.0,209605.25048964017,21373.787224958593,157203.93786723012,16030.340418718944,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,14.579568599591514,0.0,0.0,1.0,0.8,10.436948847577373,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.0505079475577966e-07,193.25621129752844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,254.15427999384886,254.15427999384886,-18.995720006151117,284.5856566548083,11.435656654808326,216.47824272700947,-56.671757272990504,216.47824272700947,284.5856566548083,2485.059713863027,2891.31054694667,-406.250833083643,0.0,nan,,,,,7.0
1080.0,-82.23384681770403,190.91615318229594,-82.23384681770403,190.91615318229594,20.6,293.75,20.6,293.75,nan,nan,218.8097612693906,491.9597612693906,20.600000000000023,293.75,-60.20492611410076,212.9450738858992,-101.75458296490831,171.39541703509167,10.713155012826173,283.86315501282616,627.594790503486,627.594790503486,6372.475538074619,0.0,0.0,0.0,6690.339186307457,1335.8281157516437,6690.339186307457,6690.339186307457,0.093806124476907,0.093806124476907,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3254080808767372,1.3254080808767372,0.024143507544357574,0.0,0.0,0.0,0.0,209073.099572108,21319.52293312273,156804.824679081,15989.642199842048,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,15.155787680729686,0.0,0.0,1.0,0.8,10.374847280890473,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.1757885121944682e-07,197.0679344025536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,251.89039620581653,251.89039620581653,-21.259603794183448,283.86315501346974,10.713155013469759,212.94507388474614,-60.20492611525384,212.94507388474614,283.86315501346974,2598.686423829481,2989.175578869852,-390.4891550403712,0.0,nan,,,,,7.0
1140.0,-85.83056420254923,187.31943579745075,-85.83056420254923,187.31943579745075,20.6,293.75,20.6,293.75,nan,nan,217.6011477940716,490.7511477940716,20.600000000000023,293.75,-63.58603728076439,209.56396271923558,-104.4759736751206,168.67402632487938,10.015775152181487,283.1657751521815,599.452897474261,599.452897474261,6333.6184218251565,0.0,0.0,0.0,6673.902944158498,1314.6179971339507,6673.902944158498,6673.902944158498,0.0898204397771393,0.0898204397771393,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3286722921050977,1.3286722921050977,0.02408419306261021,0.0,0.0,0.0,0.0,208559.46700495307,21267.146987498592,156419.6002537148,15950.360240623944,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,15.699219430214956,0.0,0.0,1.0,0.8,10.31488736564345,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1743969867273056e-07,200.85183254768583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,249.7163388662553,249.7163388662553,-23.433661133744664,283.1657751528663,10.015775152866297,209.56396271806105,-63.58603728193893,209.56396271806105,283.1657751528663,2707.422958949382,3082.418273648139,-374.9953146987565,0.0,nan,,,,,6.0
1200.0,-89.26674616764359,183.8832538323564,-89.26674616764359,183.8832538323564,20.6,293.75,20.6,293.75,nan,nan,216.4365243568551,489.5865243568551,20.600000000000023,293.75,-66.82125478626585,206.32874521373412,-107.07993881134314,166.07006118865684,9.343781436217874,282.49378143621783,572.6969941823967,572.6969941823967,6296.175592373587,0.0,0.0,0.0,6658.064820194154,1294.323133372312,6658.064820194154,6658.064820194154,0.08601553298871253,0.08601553298871253,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3318329260359767,1.3318329260359767,0.02402703775708845,0.0,0.0,0.0,0.0,208064.5256310673,21216.677013156106,156048.39422330048,15912.50775986708,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,16.2123659152853,0.0,0.0,1.0,0.8,10.257092601498789,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.372414898109448e-08,204.60510224610942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,247.63010468989046,247.63010468989046,-25.51989531010952,282.49378143694236,9.343781436942379,206.3287452125393,-66.82125478746067,206.3287452125393,282.49378143694236,2811.4675539263108,3171.3145677401844,-359.8470138138735,0.0,nan,,,,,7.0
1260.0,-92.5501442957935,180.59985570420648,-92.5501442957935,180.59985570420648,20.6,293.75,20.6,293.75,nan,nan,215.31583089907656,488.46583089907654,20.600000000000023,293.75,-69.91657660492629,203.2334233950737,-109.57130442894993,163.57869557105005,8.697139583021174,281.84713958302115,547.2330213583215,547.2330213583215,6260.1451175509455,0.0,0.0,0.0,6642.823984414484,1274.9058439905327,6642.823984414484,6642.823984414484,0.08237957571090995,0.08237957571090995,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3348885501331893,1.3348885501331893,0.023972038712001223,0.0,0.0,0.0,0.0,207588.2495129526,21168.11036520653,155691.18713471445,15876.082773904896,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,16.69745243836359,0.0,0.0,1.0,0.8,10.201461817251793,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.4776311263694356e-08,208.32492808486919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,245.6293698238902,245.6293698238902,-27.52063017610979,281.8471395837838,8.697139583783837,203.2334233938597,-69.91657660614027,203.2334233938597,281.8471395837838,2911.013103614431,3256.11264954268,-345.09954592824863,0.0,nan,,,,,7.0
1320.0,-95.6880137351333,177.46198626486668,-95.6880137351333,177.46198626486668,20.6,293.75,20.6,293.75,nan,nan,214.23862944883297,487.38862944883294,20.600000000000023,293.75,-72.87781907150752,200.27218092849245,-111.95475206533445,161.19524793466553,8.075589652677339,281.22558965267734,522.9782398899645,522.9782398899645,6225.512919630485,0.0,0.0,0.0,6628.174716202564,1256.329647956679,6628.174716202564,6628.174716202564,0.07890230150565357,0.07890230150565357,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3378388502334637,1.3378388502334637,0.023919173818592383,0.0,0.0,0.0,0.0,207130.4598813301,21121.428814256666,155347.84491099758,15841.071610692497,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,17.156470209663407,0.0,0.0,1.0,0.8,10.147975021295691,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.9096351968056267e-08,212.00851373072416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,243.71159061507106,243.71159061507106,-29.438409384928917,281.2255896534766,8.07558965347664,200.27218092726042,-72.87781907273956,200.27218092726042,281.2255896534766,3006.2466613396814,3337.037484951991,-330.79082361230974,0.0,nan,,,,,7.0
1380.0,-98.68716839058547,174.4628316094145,-98.68716839058547,174.4628316094145,20.6,293.75,20.6,293.75,nan,nan,213.20418064077387,486.35418064077385,20.600000000000023,293.75,-75.71060717581484,197.43939282418512,-114.23480801805852,158.91519198194146,7.478703616718861,280.62870361671884,499.85910190843515,499.85910190843515,6192.255224450222,0.0,0.0,0.0,6614.107002580134,1238.5592212131046,6614.107002580134,6614.107002580134,0.07557469235279114,0.07557469235279114,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3406843799949444,1.3406843799949444,0.023868406671613992,0.0,0.0,0.0,0.0,206690.84383062916,21076.60045281816,155018.13287297188,15807.450339613619,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,17.591209981090426,0.0,0.0,1.0,0.8,10.096597176186444,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.055595704187666e-08,215.65310848529356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,241.87408154332437,241.87408154332437,-31.275918456675612,280.62870361755324,7.478703617553265,197.43939282293587,-75.7106071770641,197.43939282293587,280.62870361755324,3097.349126774207,3414.2944437549077,-316.94531698070074,0.0,nan,,,,,7.0
1440.0,-101.55402728630851,171.59597271369148,-101.5540272863085,171.59597271369148,20.6,293.75,20.6,293.75,nan,nan,212.21151172011162,485.3615117201116,20.600000000000023,293.75,-78.42036953587059,194.7296304641294,-116.41584495138375,156.73415504861623,6.905930540259659,280.0559305402596,477.8098159538391,477.8098159538391,6160.340760027066,0.0,0.0,0.0,6600.607284208833,1221.5606140156583,6600.607284208833,6600.607284208833,0.07238876596960134,0.07238876596960134,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.343426360553646,1.343426360553646,0.02381969041221755,0.0,0.0,0.0,0.0,206268.97763152604,21033.582072524874,154701.73322364452,15775.186554393655,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,18.00328955478021,0.0,0.0,1.0,0.8,10.047281558622942,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.2560312268601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,240.1140751493523,240.1140751493523,-33.03592485064769,280.0559305411277,6.905930541127702,194.7296304628638,-78.42036953713617,194.7296304628638,280.0559305411277,3184.4950842736,3488.0722437024315,-303.57715942883215,0.0,nan,,,,,7.0
1500.0,-104.29465162736908,168.85534837263089,-104.29465162736909,168.85534837263089,20.6,293.75,20.6,293.75,nan,nan,211.25952427336017,484.40952427336015,20.600000000000023,293.75,-81.01233607759532,192.13766392240467,-118.50206855507565,154.64793144492432,6.356631891208159,279.50663189120814,456.7707266305699,456.7707266305699,6129.734210755591,0.0,0.0,0.0,6587.660774392148,1205.3008967262851,6587.660774392148,6587.660774392148,0.06933731749001856,0.06933731749001856,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3460665207529199,1.3460665207529199,0.023772970731120224,0.0,0.0,0.0,0.0,205864.3991997546,20992.32655389502,154398.29939981597,15744.244915421268,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,18.39417609583618,0.0,0.0,1.0,0.8,9.999975100947214,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,222.8146891070867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,238.42876803626731,238.42876803626731,-34.72123196373266,279.5066318921085,6.35663189210851,192.1376639211236,-81.01233607887639,192.1376639211236,279.5066318921085,3267.852728255466,3558.5452779574453,-290.6925497019789,0.0,nan,,,,,7.0
1560.0,-106.91477796825549,166.23522203174448,-106.91477796825549,166.23522203174448,20.6,293.75,20.6,293.75,nan,nan,210.3470206313301,483.4970206313301,20.600000000000023,293.75,-83.49153878432693,189.65846121567304,-120.4975322476588,152.65246775234118,5.830109017270602,278.9801090172706,436.6877234810712,436.6877234810712,6100.39707272402,0.0,0.0,0.0,6575.2514310013285,1189.7486109626439,6575.2514310013285,6575.2514310013285,0.06641384410368763,0.06641384410368763,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3486069700183336,1.3486069700183336,0.023728188205615588,0.0,0.0,0.0,0.0,205476.6072187915,20952.78277686993,154107.45541409362,15714.587082652448,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,18.765205422931114,0.0,0.0,1.0,0.8,9.954619699114915,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,226.32659608402332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,236.81535570361436,236.81535570361436,-36.33464429638562,278.9801090182018,5.830109018201824,189.65846121437718,-83.4915387856228,189.65846121437718,278.9801090182018,3347.583887303955,3625.875565454518,-278.29167815056303,0.0,nan,,,,,7.0
1620.0,-109.41984414240804,163.73015585759194,-109.41984414240804,163.73015585759194,20.6,293.75,20.6,293.75,nan,nan,209.47269694241697,482.62269694241695,20.600000000000023,293.75,-85.86281354894228,187.2871864510577,-122.40612568622453,150.74387431377545,5.325624436035919,278.4756244360359,417.5110290254238,417.5110290254238,6072.287425554334,0.0,0.0,0.0,6563.36104383587,1174.8733317302429,6563.36104383587,6563.36104383587,0.06361238186303018,0.06361238186303018,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.351050097397607,1.351050097397607,0.023685280110366306,0.0,0.0,0.0,0.0,205105.03261987094,20914.892712584926,153828.7744649032,15686.169534438692,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,19.117597658350604,0.0,0.0,1.0,0.8,9.911151866148922,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,229.78938580160167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,235.27105892264626,235.27105892264626,-37.878941077353716,278.4756244369968,5.325624436996804,187.28718644974776,-85.86281355025221,187.28718644974776,278.4756244369968,3423.844083733985,3690.2142694827585,-266.3701857487734,0.0,nan,,,,,7.0
1680.0,-111.81501327567007,161.3349867243299,-111.81501327567008,161.3349867243299,20.6,293.75,20.6,293.75,nan,nan,208.63525668918157,481.78525668918155,20.600000000000023,293.75,-88.13080386098586,185.01919613901413,-124.23158774382898,148.918412256171,4.842418248532142,277.99241824853215,399.19485554367117,399.19485554367117,6045.363589100517,0.0,0.0,0.0,6551.972363623288,1160.6459776992756,6551.972363623288,6551.972363623288,0.06092743274681847,0.06092743274681847,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3533984915401638,1.3533984915401638,0.023644181813431822,0.0,0.0,0.0,0.0,204749.13636322776,20878.601394281206,153561.85227242083,15658.951045710905,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,19.452471120199238,0.0,0.0,1.0,0.8,9.869508375768806,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,233.20082466677277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,233.79314326146792,233.79314326146792,-39.35685673853206,277.99241824952134,4.842418249521359,185.01919613769076,-88.13080386230922,185.01919613769076,277.99241824952134,3496.782652169307,3751.702997818343,-254.92034564903605,0.0,nan,,,,,7.0
1740.0,-114.10519337499781,159.04480662500217,-114.10519337499781,159.04480662500217,20.6,293.75,20.6,293.75,nan,nan,207.83337112460288,480.98337112460285,20.600000000000023,293.75,-90.2999651423437,182.85003485765628,-125.9775039134314,147.17249608656857,4.379720718303218,277.52972071830317,381.6966832213169,381.6966832213169,6019.582838862804,0.0,0.0,0.0,6541.067413014042,1147.0385797376637,6541.067413014042,6541.067413014042,0.058353883108114284,0.058353883108114284,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3556548774069836,1.3556548774069836,0.023604827846160747,0.0,0.0,0.0,0.0,204408.35665668882,20843.851535100042,153306.2674925166,15632.88865132503,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,19.770853831633872,0.0,0.0,1.0,0.8,9.829624299173807,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,236.55882106496952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,232.3789334208976,232.3789334208976,-40.77106657910238,277.52972071931964,4.379720719319664,182.85003485632012,-90.29996514367986,182.85003485632012,277.52972071931964,3566.542878977775,3810.4748372405625,-243.93195826278713,0.0,nan,,,,,6.0
1800.0,-116.2950549479661,156.85494505203388,-116.2950549479661,156.85494505203388,20.6,293.75,20.6,293.75,nan,nan,207.06567556425,480.21567556425,20.600000000000023,293.75,-92.37456987203093,180.77543012796906,-127.64731350818181,145.50268649181817,3.9367618406540803,277.08676184065405,364.97692921092175,364.97692921092175,5994.901303436745,0.0,0.0,0.0,6530.627076377823,1134.0243516798494,6530.627076377823,6530.627076377823,0.055886965362192176,0.055886965362192176,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.357822066337219,1.357822066337219,0.023567152717087092,0.0,0.0,0.0,0.0,204082.09613680697,20810.582220922228,153061.57210260522,15607.936665691672,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,20.073693590953877,0.0,0.0,1.0,0.8,9.791432823299678,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,239.86143337231508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,231.02582345651297,231.02582345651297,-42.12417654348701,277.08676184169644,3.936761841696466,180.77543012662068,-92.3745698733793,180.77543012662068,277.08676184169644,3633.2621670845174,3866.655227922025,-233.39306083750762,0.0,nan,,,,,7.0
1860.0,-118.38904630133564,154.76095369866434,-118.38904630133564,154.76095369866434,20.6,293.75,20.6,293.75,nan,nan,206.3308746315539,479.4808746315539,20.600000000000023,293.75,-94.35871311985895,178.79128688014103,-129.24431293851228,143.9056870614877,3.5127785536116662,276.66277855361164,348.99855889492017,348.99855889492017,5971.2773365733265,0.0,0.0,0.0,6520.634240030144,1121.577615532705,6520.634240030144,6520.634240030144,0.05352217990581647,0.05352217990581647,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.359902916771506,1.359902916771506,0.023531091525246513,0.0,0.0,0.0,0.0,203769.82000094198,20778.738917055467,152827.3650007065,15584.0541877916,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,20.361866582472295,0.0,0.0,1.0,0.8,9.754870490847097,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,243.10687581425316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,229.7312838355571,229.7312838355571,-43.418716164442884,276.66277855467894,3.5127785546789596,178.79128687878108,-94.3587131212189,178.79128687878108,276.66277855467894,3697.072213934664,3920.362687335106,-223.2904734004419,0.0,nan,,,,,6.0
1920.0,-120.39140674119736,152.75859325880262,-120.39140674119736,152.75859325880262,20.6,293.75,20.6,293.75,nan,nan,205.62766891615468,478.77766891615465,20.600000000000023,293.75,-96.2563181990551,176.89368180094488,-130.77165813357567,142.3783418664243,3.1070201060258515,276.25702010602583,333.7267432785514,333.7267432785514,5948.66916009189,0.0,0.0,0.0,6511.071262559943,1109.6737015225915,6511.071262559943,6511.071262559943,0.051255274258408416,0.051255274258408416,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3619003034665655,1.3619003034665655,0.023496580416751185,0.0,0.0,0.0,0.0,203470.97695499822,20748.26540714701,152603.23271624866,15561.199055360257,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,20.6361847267932,0.0,0.0,1.0,0.8,9.719873557674166,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,246.29352201466767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,228.4928660857328,228.4928660857328,-44.65713391426718,276.2570201071169,3.1070201071169095,176.89368179957376,-96.25631820042622,176.89368179957376,276.2570201071169,3758.099193281613,3971.709407406699,-213.61021412508592,0.0,nan,,,,,7.0
1980.0,-122.30617956477563,150.84382043522436,-122.30617956477562,150.84382043522436,20.6,293.75,20.6,293.75,nan,nan,204.9547654047143,478.10476540471427,20.600000000000023,293.75,-98.07114289469587,175.0788571053041,-132.23237615658434,140.91762384341564,2.7187519854974047,275.8687519854974,319.1288080772576,319.1288080772576,5927.035205045406,0.0,0.0,0.0,6501.920189711347,1098.2891146261888,6501.920189711347,6501.920189711347,0.04908224013303758,0.04908224013303758,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3638170934885174,1.3638170934885174,0.023463556918873172,0.0,0.0,0.0,0.0,203185.0059284796,20719.10447792871,152388.7544463597,15539.328358446535,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,20.897402403567224,0.0,0.0,1.0,0.8,9.686378516077927,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,249.41990890420934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,227.3082054506092,227.3082054506092,-45.841794549390784,275.8687519866112,2.7187519866112098,175.07885710392236,-98.07114289607762,175.07885710392236,275.8687519866112,3816.46395549342,4020.8017986567797,-204.33784316335925,0.0,nan,,,,,6.0
2040.0,-124.13722228135317,149.01277771864682,-124.13722228135316,149.01277771864682,20.6,293.75,20.6,293.75,nan,nan,204.31093635796572,477.4609363579657,20.600000000000023,293.75,-99.80678529206338,173.3432147079366,-133.62936111863235,139.52063888136763,2.3472587259848634,275.49725872598486,305.17378193524434,305.17378193524434,5906.335997930999,0.0,0.0,0.0,6493.16455032919,1087.4012240108293,6493.16455032919,6493.16455032919,0.04699923736258504,0.04699923736258504,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3656561276037091,1.3656561276037091,0.02343196017884077,0.0,0.0,0.0,0.0,202911.39219778718,20691.203642200668,152183.54414834038,15518.402731650502,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,21.14622183432829,0.0,0.0,1.0,0.8,9.654325030703836,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,252.48473673012091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,226.17502220255992,226.17502220255992,-46.97497779744006,275.4972587271204,2.3472587271204475,173.3432147065447,-99.80678529345528,173.3432147065447,275.4972587271204,3872.2822149927597,4067.7409091959903,-195.45869420323072,0.0,nan,,,,,6.0
2100.0,-125.88821696988192,147.26178303011807,-125.88821696988191,147.26178303011807,20.6,293.75,20.6,293.75,nan,nan,203.6949708237313,476.8449708237313,20.600000000000023,293.75,-101.4666898634268,171.6833101365732,-134.96538643722886,138.18461356277112,1.991845845567057,275.14184584556705,291.8324512087051,291.8324512087051,5886.532606884401,0.0,0.0,0.0,6484.787740254084,1076.9884551255745,6484.787740254084,6484.787740254084,0.04500262196666296,0.04500262196666296,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3674202059701976,1.3674202059701976,0.023401731128651633,0.0,0.0,0.0,0.0,202649.61688294014,20664.509988929978,151987.2126622051,15498.38249169748,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,21.38329813935897,0.0,0.0,1.0,0.8,9.62365353071833,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,255.4868695567933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,225.09112179811257,225.09112179811257,-48.05887820188741,275.1418458467235,1.9918458467235496,171.68331013517155,-101.46668986482842,171.68331013517155,275.1418458467235,3925.6647460078075,4112.622820144839,-186.95807413703233,0.0,nan,,,,,7.0
2160.0,-127.56267958288686,145.58732041711312,-127.56267958288686,145.58732041711312,20.6,293.75,20.6,293.75,nan,nan,203.10571004464293,476.2557100446429,20.600000000000023,293.75,-103.05415351153113,170.09584648846885,-136.24310612268744,136.90689387731254,1.6518411102725477,274.8018411102725,279.077102167489,279.077102167489,5867.587777915159,0.0,0.0,0.0,6476.77411792532,1067.030136725747,6476.77411792532,6476.77411792532,0.04308890461303978,0.04308890461303978,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3691120772593015,1.3691120772593015,0.02337281259256571,0.0,0.0,0.0,0.0,202399.19118516624,20638.97367451334,151799.39338887468,15479.230255885006,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,21.60924368441687,0.0,0.0,1.0,0.8,9.594306977728074,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,258.4253343211755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,224.05439418975462,224.05439418975462,-49.09560581024536,274.8018411114489,1.6518411114489027,170.095846487058,-103.05415351294198,170.095846487058,274.8018411114489,3976.717576930841,4155.538985492007,-178.82140856116496,0.0,nan,,,,,6.0
2220.0,-129.16396793975903,143.98603206024094,-129.16396793975903,143.98603206024094,20.6,293.75,20.6,293.75,nan,nan,202.54203523453327,475.69203523453325,20.600000000000023,293.75,-104.57233128525104,168.57766871474894,-137.46505859945898,135.684941400541,1.3265952796737217,274.4765952796737,266.8813928120271,266.8813928120271,5849.465543656544,0.0,0.0,0.0,6469.10858915979,1057.5064459163239,6469.10858915979,6469.10858915979,0.04125473998987081,0.04125473998987081,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3707344305032907,1.3707344305032907,0.02334514935052051,0.0,0.0,0.0,0.0,202159.64341124345,20614.546599628156,151619.7325584326,15460.909949721117,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,21.824631738052382,0.0,0.0,1.0,0.8,9.56623026244974,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,261.2993178114364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,223.0628125740595,223.0628125740595,-50.08718742594047,274.47659528086916,1.326595280869185,168.57766871332916,-104.57233128667082,168.57766871332916,274.47659528086916,4025.5421741336754,4196.576513136958,-171.03433900328207,0.0,nan,,,,,7.0
2280.0,-130.69528982644138,142.4547101735586,-130.69528982644138,142.4547101735586,20.6,293.75,20.6,293.75,nan,nan,202.0028438238893,475.15284382388927,20.600000000000023,293.75,-106.0242421612866,167.12575783871338,-138.63367378127293,134.51632621872704,1.0154824552808108,274.16548245528077,255.2203144470593,255.2203144470593,5832.130453112362,0.0,0.0,0.0,6461.775825697892,1048.3984442494125,6461.775825697892,6461.775825697892,0.039496931080783,0.039496931080783,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3722898891129867,1.3722898891129867,0.023318688167763144,0.0,0.0,0.0,0.0,201930.49455305914,20591.179919040565,151447.87091479436,15443.384939280424,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,22.029999923636883,0.0,0.0,1.0,0.8,9.539369026019706,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,264.10816396227494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,222.11443164266646,222.11443164266646,-51.03556835733352,274.16548245649454,1.015482456494567,167.12575783728516,-106.02424216271481,167.12575783728516,274.16548245649454,4072.235627906978,4235.818436580187,-163.58280867320923,0.0,nan,,,,,7.0
