time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
2340.0,-132.15971032648858,140.9902896735114,-132.15971032648858,140.9902896735114,20.6,293.75,20.6,293.75,nan,nan,201.48710874435494,474.6371087443549,20.600000000000023,293.75,-107.4127746597129,165.73722534028707,-139.7512770059751,133.39872299402487,0.7179001260691302,273.8679001260691,244.07008334120178,244.07008334120178,5815.549487467917,0.0,0.0,0.0,6454.762179550775,1039.6880245377463,6454.762179550775,6454.762179550775,0.03781240525242528,0.03781240525242528,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3737810066239027,1.3737810066239027,0.0232933777987226,0.0,0.0,0.0,0.0,201711.3181109617,20568.830141889608,151283.48858322127,15426.622606417204,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,22.225853190159114,0.0,0.0,1.0,0.8,9.513672617730178,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,266.8513699690986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,221.20738550491603,221.20738550491603,-51.942614495083944,273.86790012730023,0.7179001273002541,165.73722533885075,-107.41277466114923,165.73722533885075,273.86790012730023,4116.890833056369,4273.343952154255,-156.45311909788666,0.0,nan,,,,,6.0
2400.0,-133.56015860855305,139.58984139144692,-133.56015860855305,139.58984139144692,20.6,293.75,20.6,293.75,nan,nan,200.99381906273777,474.14381906273775,20.600000000000023,293.75,-108.74069226241662,164.40930773758336,-140.8200928568607,132.32990714313928,0.4332689852614827,273.58326898526144,233.40804701074308,233.40804701074308,5799.690145754635,0.0,0.0,0.0,6448.053774555442,1031.3578611536445,6448.053774555442,6448.053774555442,0.03619821657378087,0.03619821657378087,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3752102638170989,1.3752102638170989,0.023269168971426436,0.0,0.0,0.0,0.0,201501.68045485756,20547.4530502116,151126.26034114318,15410.589787658699,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,22.41266643420214,0.0,0.0,1.0,0.8,9.489091142052608,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,269.5285815692736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,220.33988538938766,220.33988538938766,-52.81011461061232,273.58326898650927,0.43326898650929024,164.40930773613928,-108.7406922638607,164.40930773613928,273.58326898650927,4159.59666315932,4309.228631417076,-149.6319682577548,0.0,nan,,,,,6.0
2460.0,-134.8994339853013,138.25056601469868,-134.8994339853013,138.25056601469868,20.6,293.75,20.6,293.75,nan,nan,200.52200992885048,473.67200992885046,20.600000000000023,293.75,-110.01063852029365,163.13936147970634,-141.84224743277298,131.307752567227,0.16103257769939855,273.3110325776994,223.21256331326535,223.21256331326535,5784.521406778522,0.0,0.0,0.0,6441.637479640274,1023.3913197205364,6441.637479640274,6441.637479640274,0.03465152517799409,0.03465152517799409,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3765800669250565,1.3765800669250565,0.02324601435750859,0.0,0.0,0.0,0.0,201301.17123875857,20527.006800360836,150975.87842906892,15395.255100270626,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,22.59088675423392,0.0,0.0,1.0,0.8,9.465576954492944,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,272.1395871009778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,219.51021723373742,219.51021723373742,-53.639782766262556,273.3110325789632,0.16103257896321566,163.13936147825484,-110.01063852174514,163.13936147825484,273.3110325789632,4200.438134812645,4343.544604666104,-143.10646985345795,0.0,nan,,,,,7.0
2520.0,-136.18021264496258,136.9697873550374,-136.18021264496258,136.9697873550374,20.6,293.75,20.6,293.75,nan,nan,200.07075666743333,473.2207566674333,20.600000000000023,293.75,-111.22514234182891,161.92485765817105,-142.81977879055773,130.33022120944224,-0.09934317875754861,273.05065682124246,213.46311415036863,213.46311415036863,5770.013542619308,0.0,0.0,0.0,6435.500737711272,1015.7726172073642,6435.500737711272,6435.500737711272,0.03316962002653501,0.03316962002653501,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3778927467055113,1.3778927467055113,0.02322386853150274,0.0,0.0,0.0,0.0,201109.39805347726,20507.45137773626,150832.04854010793,15380.588533302192,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,22.760935778535913,0.0,0.0,1.0,0.8,9.443084371081788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,274.684313075506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,218.7167390947296,218.7167390947296,-54.43326090527037,273.0506568225215,-0.09934317747848809,161.9248576567125,-111.22514234328747,161.9248576567125,273.0506568225215,4239.49657771322,4376.360762033156,-136.8641843199356,0.0,nan,,,,,5.0
2580.0,-137.40505267259803,135.74494732740195,-137.40505267259803,135.74494732740195,20.6,293.75,20.6,293.75,nan,nan,199.63917506337168,472.78917506337166,20.600000000000023,293.75,-112.38662269824552,160.76337730175447,-143.75463240486567,129.3953675951343,-0.3483705614374396,272.80162943856254,204.14000460590702,204.14000460590702,5756.13812471975,0.0,0.0,0.0,6429.631590009253,1008.4865312301372,6429.631590009253,6429.631590009253,0.03174987582851745,0.03174987582851745,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3791505581967105,1.3791505581967105,0.02320268792251454,0.0,0.0,0.0,0.0,200925.98718778917,20488.748674398412,150694.49039084188,15366.561505798809,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,22.923211324179,0.0,0.0,1.0,0.8,9.42156968615514,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,277.162816682767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,217.9578786052699,217.9578786052699,-55.192121394730066,272.8016294398562,-0.34837056014379186,160.76337730028916,-112.38662269971081,160.76337730028916,272.8016294398562,4276.849785975576,4407.742896694925,-130.89311071934867,0.0,nan,,,,,6.0
2640.0,-138.57639957468538,134.5736004253146,-138.57639957468538,134.5736004253146,20.6,293.75,20.6,293.75,nan,nan,199.22639760714958,472.37639760714956,20.600000000000023,293.75,-113.49739330962646,159.65260669037352,-144.64867055122738,128.5013294487726,-0.5865406726972131,272.5634593273028,195.22448368122335,195.22448368122335,5742.867264115908,0.0,0.0,0.0,6424.017936589631,1001.5185477438699,6424.017936589631,6424.017936589631,0.03038977873478101,0.03038977873478101,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.380355681006277,1.380355681006277,0.02318243076065153,0.0,0.0,0.0,0.0,200750.56051842598,20470.860132504575,150562.92038881948,15353.145099378431,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,23.07808916984958,0.0,0.0,1.0,0.8,9.400989991310823,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,279.5752794961948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,217.23213039254074,217.23213039254074,-55.91786960745924,272.5634593286104,-0.5865406713895709,159.65260668890176,-113.49739331109822,159.65260668890176,272.5634593286104,4312.572168837587,4437.75386228794,-125.18169345035335,0.0,nan,,,,,6.0
2700.0,-139.6965914386587,133.4534085613413,-139.6965914386587,133.4534085613413,20.6,293.75,20.6,293.75,nan,nan,198.83162756394597,471.98162756394595,20.600000000000023,293.75,-114.55966717784092,158.59033282215904,-145.50367431130724,127.64632568869274,-0.8143241104864001,272.3356758895136,186.6986439955486,186.6986439955486,5730.175343292382,0.0,0.0,0.0,6418.649289736378,994.8547808887209,6418.649289736378,6418.649289736378,0.029086905292377573,0.029086905292377573,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.381510220019076,1.381510220019076,0.023163057019989428,0.0,0.0,0.0,0.0,200582.7903042618,20453.752331760777,150437.09272819635,15340.314248820581,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,23.225924613061537,0.0,0.0,1.0,0.8,9.381305874042916,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.9220007739488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,216.53805350433132,216.53805350433132,-56.61194649566866,272.3356758908346,-0.8143241091653977,158.5903328206811,-114.55966717931886,158.5903328206811,272.3356758908346,4346.734896439364,4466.453717274022,-119.7188208346571,0.0,nan,,,,,6.0
2760.0,-140.76786382027674,132.38213617972323,-140.76786382027674,132.38213617972323,20.6,293.75,20.6,293.75,nan,nan,198.45408531199212,471.6040853119921,20.600000000000023,293.75,-115.5755609489621,157.57443905103787,-146.32134777258614,126.82865222741384,-1.0321716638157448,272.11782833618423,178.54539693634212,178.54539693634212,5718.037298966466,0.0,0.0,0.0,6413.515079105609,988.481965017567,6413.515079105609,6413.515079105609,0.027838929936879635,0.027838929936879635,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3826162064337508,1.3826162064337508,0.02314452835942026,0.0,0.0,0.0,0.0,200422.34622205028,20437.39158857003,150316.75966653772,15328.043691427523,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,23.367053874220186,0.0,0.0,1.0,0.8,9.36247874540016,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,284.2033905589695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,215.87426886716105,215.87426886716105,-57.27573113283893,272.11782833751795,-1.0321716624820283,157.57443904955397,-115.575560950446,157.57443904955397,272.11782833751795,4379.4060401186225,4493.899859751787,-114.49381963316364,0.0,nan,,,,,6.0
2820.0,-141.79235419069133,131.35764580930865,-141.79235419069133,131.35764580930865,20.6,293.75,20.6,293.75,nan,nan,198.09300870927984,471.2430087092798,20.600000000000023,293.75,-116.54709902561389,156.6029009743861,-147.10332037413025,126.04667962586973,-1.2405150203023718,271.9094849796976,170.7484122364726,170.7484122364726,5706.428629670711,0.0,0.0,0.0,6408.604682055838,982.3874050345388,6408.604682055838,6408.604682055838,0.02664361755914981,0.02664361755914981,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3836755990518597,1.3836755990518597,0.023126808062473213,0.0,0.0,0.0,0.0,200268.89631424492,20421.74405268312,150201.67223568368,15316.30803951234,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,23.50179531493433,0.0,0.0,1.0,0.8,9.344470860402563,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,286.4199622329893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,215.2394568139147,215.2394568139147,-57.91054318608528,271.90948498104353,-1.2405150189564438,156.60290097289652,-116.54709902710346,156.60290097289652,271.90948498104353,4410.650704663744,4520.147147719709,-109.49644305596462,0.0,nan,,,,,6.0
2880.0,-142.7721064992737,130.3778935007263,-142.7721064992737,130.3778935007263,20.6,293.75,20.6,293.75,nan,nan,197.74767733705232,470.8976773370523,20.600000000000023,293.75,-117.47621761413866,155.67378238586133,-147.85114974421447,125.29885025578551,-1.4397674766548318,271.71023252334516,163.29205288678315,163.29205288678315,5695.326169886545,0.0,0.0,0.0,6403.908220623795,976.5589278860963,6403.908220623795,6403.908220623795,0.025498812172370128,0.025498812172370128,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3846902857618362,1.3846902857618362,0.02310986097688558,0.0,0.0,0.0,0.0,200122.1318944936,20406.77824685225,150091.5989208702,15305.083685139187,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,23.630450656218578,0.0,0.0,1.0,0.8,9.32724652933433,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,288.5723257333267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,214.63235464780414,214.63235464780414,-58.51764535219584,271.71023252470275,-1.4397674752972307,155.67378238436635,-117.47621761563363,155.67378238436635,271.71023252470275,4440.531158470701,4545.248022967422,-104.7168644967204,0.0,nan,,,,,6.0
2940.0,-143.70907514187732,129.44092485812266,-143.70907514187732,129.44092485812266,20.6,293.75,20.6,293.75,nan,nan,197.41743022403682,470.5674302240368,20.600000000000023,293.75,-118.36476849477461,154.78523150522537,-148.56632750071583,124.58367249928415,-1.6303246444729182,271.51967535552706,156.16144043393712,156.16144043393712,5684.708672497793,0.0,0.0,0.0,6399.417166669541,970.984954227353,6399.417166669541,6399.417166669541,0.024402447342748945,0.024402447342748945,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3856620851675863,1.3856620851675863,0.023093653454572094,0.0,0.0,0.0,0.0,199981.78645842316,20392.4669951944,149986.33984381738,15294.350246395801,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,23.75330596768254,0.0,0.0,1.0,0.8,9.31077300438965,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,290.6611799394574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,214.051754300992,214.051754300992,-59.098245699007975,271.51967535689585,-1.6303246431041316,154.78523150372524,-118.36476849627473,154.78523150372524,271.51967535689585,4469.106954791952,4569.2526159965255,-100.14566120457334,0.0,nan,,,,,6.0
3000.0,-144.60512894566668,128.5448710543333,-144.60512894566668,128.5448710543333,20.6,293.75,20.6,293.75,nan,nan,197.1015889599454,470.25158895994537,20.600000000000023,293.75,-119.21452267198083,153.93547732801915,-149.2502784653101,123.89972153468989,-1.812565145697736,271.3374348543022,149.34230063155852,149.34230063155852,5674.554325055086,0.0,0.0,0.0,6395.121880499693,965.6543548275619,6395.121880499693,6395.121880499693,0.023352533919164243,0.023352533919164243,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3865927483216207,1.3865927483216207,0.02307815329247459,0.0,0.0,0.0,0.0,199847.55876561542,20378.779579735736,149885.66907421156,15284.084684801799,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,23.87063265072985,0.0,0.0,1.0,0.8,9.295016646563166,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,292.68730555429084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,213.49650006051453,213.49650006051453,-59.65349993948544,271.33743485568175,-1.8125651443182278,153.93547732651408,-119.2145226734859,153.93547732651408,271.33743485568175,4496.435049130905,4592.208851807002,-95.77380267609794,0.0,nan,,,,,6.0
3060.0,-145.46205492304966,127.68794507695031,-145.46205492304966,127.68794507695031,20.6,293.75,20.6,293.75,nan,nan,196.79954114197756,469.94954114197753,20.600000000000023,293.75,-120.0271738663429,153.12282613365707,-149.90436527933923,123.24563472066075,-1.9868512936492477,271.16314870635074,142.82098878561334,142.82098878561334,5664.843439892772,0.0,0.0,0.0,6391.014322879802,960.5564843397043,6391.014322879802,6391.014322879802,0.022347155172898744,0.022347155172898744,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.38748396053108,1.38748396053108,0.023063329674637482,0.0,0.0,0.0,0.0,199719.19758999383,20365.69038254591,149789.39819249537,15274.267786909431,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,23.982688323210805,0.0,0.0,1.0,0.8,9.279947089926049,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,294.65155797630734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,212.96548637232817,212.96548637232817,-60.184513627671805,271.1631487077404,-1.986851292259587,153.12282613214722,-120.02717386785275,153.12282613214722,271.1631487077404,4522.569911541589,4614.162548721517,-91.59263717992656,0.0,nan,,,,,5.0
3120.0,-146.28156206975257,126.86843793024741,-146.28156206975257,126.86843793024741,20.6,293.75,20.6,293.75,nan,nan,196.51066923341716,469.66066923341714,20.600000000000023,293.75,-120.80434194342287,152.34565805657712,-150.52989309825932,122.62010690174066,-2.153529757543832,270.99647024245616,136.58452264926396,136.58452264926396,5655.55616169172,0.0,0.0,0.0,6387.085783961517,955.681226065984,6387.085783961517,6387.085783961517,0.021384482261415465,0.021384482261415465,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3883373432154107,1.3883373432154107,0.02304915311568837,0.0,0.0,0.0,0.0,199596.4307487974,20353.1716487075,149697.32306159806,15264.878736530627,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.089717698115766,0.0,0.0,1.0,0.8,9.265533694396078,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,296.55486081102407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,212.45765570041348,212.45765570041348,-60.692344299586495,270.9964702438556,-2.153529756144394,152.34565805506276,-120.80434194493722,152.34565805506276,270.9964702438556,4547.5636369004815,4635.157519160633,-87.59388226015085,0.0,nan,,,,,5.0
3180.0,-147.06528463753168,126.0847153624683,-147.06528463753168,126.0847153624683,20.6,293.75,20.6,293.75,nan,nan,196.23441620441156,469.38441620441154,20.600000000000023,293.75,-121.54757609102434,151.60242390897565,-151.1281084449496,122.02189155505039,-2.312932208320903,270.8370677916791,130.62043589056003,130.62043589056003,5646.67458232922,0.0,0.0,0.0,6383.329018895891,951.0188484941386,6383.329018895891,6383.329018895891,0.02046274530169105,0.02046274530169105,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.389154455794639,1.389154455794639,0.023035595405908278,0.0,0.0,0.0,0.0,199479.0318404966,20341.200291689478,149609.27388037246,15255.900218767109,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.19195327852084,0.0,0.0,1.0,0.8,9.251748822248361,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,298.3981987313584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,211.9719964884971,211.9719964884971,-61.17800351150288,270.8370677930879,-2.3129322069120803,151.60242390745697,-121.54757609254301,151.60242390745697,270.8370677930879,4571.466047087345,4655.2356541234185,-83.76960703607506,0.0,nan,,,,,5.0
3240.0,-147.8147853508035,125.33521464919647,-147.8147853508035,125.33521464919647,20.6,293.75,20.6,293.75,nan,nan,195.97020831950942,469.1202083195094,20.600000000000023,293.75,-122.25835785527615,150.89164214472385,-151.70020279530434,121.44979720469564,-2.465375943909534,270.68462405609046,124.91679270888493,124.91679270888493,5638.180256391257,0.0,0.0,0.0,6379.7357834481,946.5600257184888,6379.7357834481,6379.7357834481,0.019580245475521917,0.019580245475521917,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.389936797589225,1.389936797589225,0.023022629558050685,0.0,0.0,0.0,0.0,199366.74323275313,20329.750040304603,149525.05742456485,15247.312530228453,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.28961604521283,0.0,0.0,1.0,0.8,9.238563986962824,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,300.1826107452857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,211.50754120469173,211.50754120469173,-61.642458795308244,270.68462405750813,-2.465375942491846,150.891642143201,-122.25835785679897,150.891642143201,270.68462405750813,4594.324788625682,4674.43700652571,-80.11221790002674,0.0,nan,,,,,5.0
3300.0,-148.53155879040617,124.61844120959381,-148.53155879040617,124.61844120959381,20.6,293.75,20.6,293.75,nan,nan,195.7175507262815,468.8675507262815,20.600000000000023,293.75,-122.93810416715039,150.2118958328496,-152.24731779363935,120.90268220636062,-2.611164493784762,270.5388355062152,119.46224634430465,119.46224634430465,5630.057273729565,0.0,0.0,0.0,6376.299925991065,942.2959074347183,6376.299925991065,6376.299925991065,0.01873535557155221,0.01873535557155221,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3906858097218442,1.3906858097218442,0.023010229755921957,0.0,0.0,0.0,0.0,199259.37268722078,20318.80129169704,149444.52951541558,15239.10096877278,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.382916186645364,0.0,0.0,1.0,0.8,9.225954624510006,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,301.90918443955076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,211.06336443224737,211.06336443224737,-62.08663556775261,270.53883550764147,-2.611164492358512,150.21189583132286,-122.93810416867711,150.21189583132286,270.53883550764147,4616.185430015556,4692.799880579345,-76.61445056378795,0.0,nan,,,,,5.0
3360.0,-149.2170341434227,123.93296585657728,-149.2170341434227,123.93296585657728,20.6,293.75,20.6,293.75,nan,nan,195.4759202542715,468.6259202542715,20.600000000000023,293.75,-123.58817009519474,149.56182990480522,-152.7705434191506,120.37945658084936,-2.7505882019886974,270.3994117980113,114.24589168650564,114.24589168650564,5622.288816371735,0.0,0.0,0.0,6373.013963159786,938.2179714552816,6373.013963159786,6373.013963159786,0.017926508924493507,0.017926508924493507,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3914028770085245,1.3914028770085245,0.022998371304793524,0.0,0.0,0.0,0.0,199156.6863487433,20308.33019927736,149367.51476155748,15231.24764945802,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.47205361558312,0.0,0.0,1.0,0.8,9.213894744942413,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,303.57904930038313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,210.63858106954868,210.63858106954868,-62.5114189304513,270.3994117994457,-2.7505882005542617,149.56182990327468,-123.58817009672529,149.56182990327468,270.3994117994457,4637.091550261464,4710.360901476517,-73.2693512150529,0.0,nan,,,,,6.0
3420.0,-149.87257811791653,123.27742188208344,-149.87257811791653,123.27742188208344,20.6,293.75,20.6,293.75,nan,nan,195.24483142248357,468.39483142248355,20.600000000000023,293.75,-124.20985153698126,148.94014846301872,-153.27092307908458,119.8790769209154,-2.883924788297361,270.2660752117026,109.25733401575499,109.25733401575499,5614.8592724638465,0.0,0.0,0.0,6369.8712118355725,934.3180996290766,6369.8712118355725,6369.8712118355725,0.017152204555211232,0.017152204555211232,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3920893298297121,1.3920893298297121,0.02298703058367268,0.0,0.0,0.0,0.0,199058.47536986167,20298.315466531556,149293.85652739624,15223.736599898666,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.557218558658057,0.0,0.0,1.0,0.8,9.202360227444416,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,305.19337099460046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,210.23234459311047,210.23234459311047,-62.91765540688951,270.2660752131449,-2.8839247868550615,148.94014846148457,-124.20985153851541,148.94014846148457,270.2660752131449,4657.084825429319,4727.155091080554,-70.07026565123488,0.0,nan,,,,,5.0
3480.0,-150.49949778328437,122.65050221671561,-150.49949778328437,122.65050221671561,20.6,293.75,20.6,293.75,nan,nan,195.0238362356555,468.1738362356555,20.600000000000023,293.75,-124.80438783769708,148.3456121623029,-153.74945393470114,119.40054606529884,-3.011439888057538,270.1385601119424,104.48661086746772,104.48661086746772,5607.754242055733,0.0,0.0,0.0,6366.865812287167,930.5885068356907,6366.865812287167,6366.865812287167,0.016410996233943407,0.016410996233943407,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3927464459766807,1.3927464459766807,0.02297618499938774,0.0,0.0,0.0,0.0,198964.55663397396,20288.738420762846,149223.41747548047,15216.553815572135,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.6385921126732,0.0,0.0,1.0,0.8,9.191328811491438,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,306.75334606651944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,209.84384537987737,209.84384537987737,-63.30615462012261,270.1385601133922,-3.011439886607775,148.34561216076528,-124.80438783923469,148.34561216076528,270.1385601133922,4676.20511286034,4743.215941910496,-67.0108290501571,0.0,nan,,,,,6.0
3540.0,-151.09904293149106,122.05095706850892,-151.09904293149106,122.05095706850892,20.6,293.75,20.6,293.75,nan,nan,194.81249488834294,467.9624948883429,20.600000000000023,293.75,-125.37296417238947,147.77703582761052,-154.20708967195822,118.94291032804176,-3.133387570360409,270.01661242963957,99.92419998800848,99.92419998800848,5600.959584504683,0.0,0.0,0.0,6363.991792233783,927.021748265726,6363.991792233783,6363.991792233783,0.015701497307075367,0.015701497307075367,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3933754524648154,1.3933754524648154,0.02296581294251561,0.0,0.0,0.0,0.0,198874.7435073057,20279.580030622663,149156.05763047928,15209.685022966996,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.71634665267225,0.0,0.0,1.0,0.8,9.180778635571924,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,308.26019603105607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,209.47230913005458,209.47230913005458,-63.677690869945394,270.01661243109646,-3.1333875689035153,147.77703582606955,-125.37296417393043,147.77703582606955,270.01661243109646,4694.490527784047,4758.575476413962,-64.08494862991495,0.0,nan,,,,,5.0
3600.0,-151.67240925310796,121.47759074689202,-151.67240925310796,121.47759074689202,20.6,293.75,20.6,293.75,nan,nan,194.61037580566483,467.7603758056648,20.600000000000023,293.75,-125.91671414274654,147.23328585725343,-154.64474372039547,118.50525627960451,-3.2500108369723217,269.89998916302767,95.5610289005246,95.5610289005246,5594.461423822338,0.0,0.0,0.0,6361.243088232733,923.6107476098622,6361.243088232733,6361.243088232733,0.015022382822831751,0.015022382822831751,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3939775273199762,1.3939775273199762,0.022955893744946047,0.0,0.0,0.0,0.0,198788.8465072729,20270.820974264698,149091.63488045466,15203.115730698522,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.790646505210916,0.0,0.0,1.0,0.8,9.170688239921402,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,309.7151640923464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,209.1169952749618,209.1169952749618,-64.03300472503818,269.8999891644914,-3.25001083550859,147.2332858557093,-125.91671414429067,147.2332858557093,269.8999891644914,4711.977526830731,4773.264333062923,-61.28680623219191,0.0,nan,,,,,5.0
3660.0,-152.22073958528725,120.92926041471273,-152.22073958528725,120.92926041471273,20.6,293.75,20.6,293.75,nan,nan,194.41707365275363,467.5670736527536,20.600000000000023,293.75,-126.43672167608621,146.71327832391376,-155.06328807151874,118.08671192848124,-3.3615420996098737,269.7884579003901,91.38838814927358,91.38838814927358,5588.246728679171,0.0,0.0,0.0,6358.614141028366,920.3486893729525,6358.614141028366,6358.614141028366,0.014372375194084904,0.014372375194084904,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3945538013196885,1.3945538013196885,0.022946407639287843,0.0,0.0,0.0,0.0,198706.69190713644,20262.44353649171,149030.01893035232,15196.832652368783,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.861647996818498,0.0,0.0,1.0,0.8,9.161037466347235,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,311.1195075756798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,208.77719559525534,208.77719559525534,-64.37280440474464,269.7884579018604,-3.36154209813958,146.71327832236662,-126.43672167763336,146.71327832236662,269.7884579018604,4728.700969102934,4787.3117911393865,-58.61082203645219,0.0,nan,,,,,5.0
3720.0,-152.7451273220898,120.40487267791019,-152.7451273220898,120.40487267791019,20.6,293.75,20.6,293.75,nan,nan,194.23222143612804,467.382221436128,20.600000000000023,293.75,-126.93402349070217,146.2159765092978,-155.46355723110025,117.68644276889972,-3.468203638107707,269.6817963618923,87.39795613375865,87.39795613375865,5582.30370057432,0.0,0.0,0.0,6356.1002984520655,917.2290740894829,6356.1002984520655,6356.1002984520655,0.013750248112831563,0.013750248112831563,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3951053596969067,1.3951053596969067,0.022937335719900146,0.0,0.0,0.0,0.0,198628.13432662704,20254.432892641937,148971.1007449703,15190.824669481453,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.929500256547573,0.0,0.0,1.0,0.8,9.151808063313007,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,312.47449637990496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,208.4522327483851,208.4522327483851,-64.69776725161489,269.6817963633688,-3.4682036366311877,146.21597650774783,-126.93402349225215,146.21597650774783,269.6817963633688,4744.694195460982,4800.745865676864,-56.05167021588238,0.0,nan,,,,,6.0
3780.0,-153.2466178547488,119.90338214525119,-153.2466178547488,119.90338214525119,20.6,293.75,20.6,293.75,nan,nan,194.05543704577724,467.2054370457772,20.600000000000023,293.75,-127.40961098570692,145.74038901429304,-155.84634850439613,117.30365149560384,-3.570208039275975,269.579791960724,83.58175544316974,83.58175544316974,5576.620053869724,0.0,0.0,0.0,6353.696109565735,914.2456602039649,6353.696109565735,6353.696109565735,0.01315482421599204,0.01315482421599204,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.395633243800339,1.395633243800339,0.02292865990556611,0.0,0.0,0.0,0.0,198553.0034239292,20246.771672684274,148914.7525679469,15185.078754513204,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,24.994345317711446,0.0,0.0,1.0,0.8,9.14298101760812,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,313.78140698432884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,208.14145896169944,208.14145896169944,-65.00854103830054,269.57979196220646,-3.5702080377935204,145.74038901274025,-127.40961098725973,145.74038901274025,269.57979196220646,4759.989089300337,4813.5933396656055,-53.604250365269536,0.0,nan,,,,,6.0
3840.0,-153.7262109399084,119.42378906009156,-153.7262109399084,119.42378906009156,20.6,293.75,20.6,293.75,nan,nan,193.88638290637175,467.0363829063717,20.600000000000023,293.75,-127.86443226031018,145.28556773968978,-156.21242501130325,116.93757498869672,-3.6677586171094543,269.48224138289055,79.9321800380731,79.9321800380731,5571.184936592244,0.0,0.0,0.0,6351.397258973692,911.3925024717441,6351.397258973692,6351.397258973692,0.012584975679979614,0.012584975679979614,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3961384527101266,1.3961384527101266,0.022920362903752788,0.0,0.0,0.0,0.0,198481.1643429279,20239.446125122024,148860.87325719593,15179.584593841519,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.05631858888884,0.0,0.0,1.0,0.8,9.134539533243476,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,315.0415193474161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,207.8442547388347,207.8442547388347,-65.30574526116527,269.48224138437877,-3.66775861562121,145.28556773813438,-127.8644322618656,145.28556773813438,269.48224138437877,4774.616141491576,4825.879826701215,-51.26368520963979,0.0,nan,,,,,6.0
3900.0,-154.18486281080897,118.96513718919101,-154.18486281080897,118.96513718919101,20.6,293.75,20.6,293.75,nan,nan,193.72469471362422,466.8746947136242,20.600000000000023,293.75,-128.2993940656057,144.85060593439428,-156.56251756064592,116.58748243935406,-3.7610498157043186,269.38895018429565,76.44198031535558,76.44198031535558,5565.986635192981,0.0,0.0,0.0,6349.198284535847,908.6639421486403,6349.198284535847,6349.198284535847,0.012039627192229643,0.012039627192229643,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3966219448116723,1.3966219448116723,0.022912428176341627,0.0,0.0,0.0,0.0,198412.4463917452,20232.438844227665,148809.3347938089,15174.329133170748,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.11554921480394,0.0,0.0,1.0,0.8,9.126465473671116,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,316.2561136871869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,207.56002761150816,207.56002761150816,-65.58997238849182,269.3889501857893,-3.7610498142106508,144.85060593283632,-128.29939406716366,144.85060593283632,269.3889501857893,4788.60451314988,4837.629825922565,-49.0253127726852,0.0,nan,,,,,5.0
3960.0,-154.62348791161222,118.52651208838776,-154.62348791161222,118.52651208838776,20.6,293.75,20.6,293.75,nan,nan,193.57007681918333,466.7200768191833,20.600000000000023,293.75,-128.71536356868057,144.4346364313194,-156.89732367228714,116.25267632771283,-3.850267595235807,269.29973240476414,73.10418346720748,73.10418346720748,5561.015644761862,0.0,0.0,0.0,6347.095659991511,906.0545263923547,6347.095659991511,6347.095659991511,0.011517737778558274,0.011517737778558274,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3970846393255079,1.3970846393255079,0.022904839906799875,0.0,0.0,0.0,0.0,198346.7393747347,20225.73859317246,148760.05453105102,15169.303944879344,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.172160327774897,0.0,0.0,1.0,0.8,9.118744125293121,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,317.42646677782903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,207.28821096883016,207.28821096883016,-65.86178903116982,269.29973240626305,-3.8502675937369304,144.43463642975902,-128.71536357024095,144.43463642975902,269.29973240626305,4801.982092368768,4848.866765374665,-46.8846730058965,0.0,nan,,,,,6.0
4020.0,-155.04296059236617,118.1070394076338,-155.04296059236617,118.1070394076338,20.6,293.75,20.6,293.75,nan,nan,193.42220700872133,466.5722070087213,20.600000000000023,293.75,-129.1131700128052,144.03682998719478,-157.2175100625958,115.93248993740417,-3.9355898008168584,269.21441019918313,69.9121124112159,69.9121124112159,5556.261606902424,0.0,0.0,0.0,6345.084744693055,903.5590283105942,6345.084744693055,6345.084744693055,0.01101831027074768,0.01101831027074768,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3975274177886756,1.3975274177886756,0.022897582968807857,0.0,0.0,0.0,0.0,198283.89827165796,20219.330584007585,148712.92370374347,15164.497938005687,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.226269314533507,0.0,0.0,1.0,0.8,9.111359443022941,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,318.55384861408004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,207.02826294890554,207.02826294890554,-66.12173705109444,269.21441020068704,-3.935589799312936,144.03682998563207,-129.1131700143679,144.03682998563207,269.21441020068704,4814.775547611816,4859.613044656227,-44.83749704441061,0.0,nan,,,,,5.0
4080.0,-155.44411724283884,117.70588275716113,-155.44411724283884,117.70588275716113,20.6,293.75,20.6,293.75,nan,nan,193.28078437773513,466.4307843777351,20.600000000000023,293.75,-129.4936064972084,143.6563935027916,-157.5237162707839,115.62628372921608,-4.01718651594448,269.1328134840555,66.85944174545911,66.85944174545911,5551.714846558683,0.0,0.0,0.0,6343.161331796144,901.1725142991976,6343.161331796144,6343.161331796144,0.010540397484502738,0.010540397484502738,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3979511254931216,1.3979511254931216,0.022890642896197196,0.0,0.0,0.0,0.0,198223.79161862948,20213.201411147485,148667.8437139721,15159.901058360614,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.277988225491438,0.0,0.0,1.0,0.8,9.104296441379276,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,319.6395207309856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,206.77966533032102,206.77966533032102,-66.37033466967895,269.1328134855642,-4.017186514435764,143.65639350122666,-129.49360649877332,143.65639350122666,269.1328134855642,4827.010384950223,4869.890092176924,-42.879707226701385,0.0,nan,,,,,5.0
4140.0,-155.8277575691068,117.32224243089317,-155.8277575691068,117.32224243089317,20.6,293.75,20.6,293.75,nan,nan,193.14555316758344,466.2955531675834,20.600000000000023,293.75,-129.85743145259585,143.29256854740413,-157.8165518474765,115.33344815252349,-4.0952204005307715,269.0547795994692,63.94005454169959,63.94005454169959,5547.367142157268,0.0,0.0,0.0,6341.322429269597,898.890194439706,6341.322429269597,6341.322429269597,0.010083078924763695,0.010083078924763695,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3983565728780234,1.3983565728780234,0.02288400585420019,0.0,0.0,0.0,0.0,198166.3259146749,20207.34154014622,148624.74443600618,15155.506155109664,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.327423899152606,0.0,0.0,1.0,0.8,9.097542385486225,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,320.68473268296145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,206.54192252374892,206.54192252374892,-66.60807747625105,269.0547796009825,-4.095220399017478,143.2925685458371,-129.85743145416288,143.2925685458371,269.0547796009825,4838.710995515484,4879.718395341406,-41.00739982592256,0.0,nan,,,,,5.0
4200.0,-156.19464648740473,116.95535351259525,-156.19464648740473,116.95535351259525,20.6,293.75,20.6,293.75,nan,nan,193.01621956345627,466.16621956345625,20.600000000000023,293.75,-130.20537023086177,142.9446297691382,-158.09660132564602,115.05339867435396,-4.169847014585173,268.9801529854148,61.14815267082676,61.14815267082676,5543.209046257818,0.0,0.0,0.0,6339.563590952255,896.7075426028841,6339.563590952255,6339.563590952255,0.009645482972691783,0.009645482972691783,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3987445368787736,1.3987445368787736,0.02287765861191948,0.0,0.0,0.0,0.0,198111.36221725796,20201.736802808093,148583.52166294347,15151.302602106069,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.37467832097305,0.0,0.0,1.0,0.8,9.091082636033512,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,321.69072061899925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,206.31456056719443,206.31456056719443,-66.83543943280554,268.9801529869324,-4.169847013067567,142.94462976756913,-130.20537023243085,142.94462976756913,268.9801529869324,4849.900706624516,4889.117551045876,-39.21684442135961,0.0,nan,,,,,5.0
4260.0,-156.54551544922128,116.6044845507787,-156.54551544922128,116.6044845507787,20.6,293.75,20.6,293.75,nan,nan,192.89252324323172,466.0425232432317,20.600000000000023,293.75,-130.53811650192472,142.61188349807526,-158.3644227537792,114.78557724622078,-4.241215127840927,268.90878487215906,58.47816030276008,58.47816030276008,5539.232188429804,0.0,0.0,0.0,6337.881229384311,894.6201976421764,6337.881229384311,6337.881229384311,0.009226768092724404,0.009226768092724404,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3991157622315313,1.3991157622315313,0.022871588515993368,0.0,0.0,0.0,0.0,198058.78841825973,20196.37576728646,148544.0913136948,15147.281825464845,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.41984878590606,0.0,0.0,1.0,0.8,9.084904222952405,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,322.6587047373155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,206.09712619234872,206.09712619234872,-67.05287380765125,268.9087848736809,-4.241215126319105,142.61188349650425,-130.53811650349573,142.61188349650425,268.9087848736809,4860.6018267019,4898.106298335593,-37.50447163369279,0.0,nan,,,,,5.0
4320.0,-156.8810639225021,116.26893607749787,-156.8810639225021,116.26893607749787,20.6,293.75,20.6,293.75,nan,nan,192.7742373367306,465.9242373367306,20.600000000000023,293.75,-130.85633362622306,142.29366637377692,-158.62054969239978,114.5294503076002,-4.309467015691156,268.8405329843088,55.92474554680008,55.92474554680008,5535.429278423995,0.0,0.0,0.0,6336.272628493189,892.6239885290191,6336.272628493189,6336.272628493189,0.008826126782379215,0.008826126782379215,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3994709627328592,1.3994709627328592,0.022865783465425418,0.0,0.0,0.0,0.0,198008.51964041215,20191.24977850868,148506.3897303091,15143.437333881511,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.46302813848923,0.0,0.0,1.0,0.8,9.078995843899989,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,323.5898875572323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,205.88918592585094,205.88918592585094,-67.26081407414904,268.84053298583467,-4.309467014165307,142.29366637220406,-130.85633362779592,142.29366637220406,268.84053298583467,4870.835689419335,4906.702556523043,-35.86686710370759,0.0,nan,,,,,5.0
4380.0,-157.20196083157444,115.94803916842554,-157.20196083157444,115.94803916842554,20.6,293.75,20.6,293.75,nan,nan,192.66112120184118,465.81112120184116,20.600000000000023,293.75,-131.1606559900197,141.98934400998027,-158.86549276239236,114.28450723760761,-4.37473874215989,268.7752612578401,53.48281817872357,53.48281817872357,5531.792576165876,0.0,0.0,0.0,6334.734422684516,890.7149354434833,6334.734422684516,6334.734422684516,0.008442787749270595,0.008442787749270595,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3998108224560084,1.3998108224560084,0.02286023188751683,0.0,0.0,0.0,0.0,197960.45070889112,20186.34811162743,148470.33803166833,15139.761083720572,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.50430500074791,0.0,0.0,1.0,0.8,9.073345505781464,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,324.4854524625892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,205.69032522380326,205.69032522380326,-67.45967477619672,268.77526125936976,-4.374738740630221,141.98934400840565,-131.16065599159433,141.98934400840565,268.77526125936976,4880.622696639035,4914.923462395573,-34.30076575653777,0.0,nan,,,,,5.0
4440.0,-157.5088458095816,115.64115419041838,-157.5088458095816,115.64115419041838,20.6,293.75,20.6,293.75,nan,nan,192.5529380265158,465.70293802651577,20.600000000000023,293.75,-131.45169024213493,141.69830975786505,-159.09974013394674,114.05025986605324,-4.437160430331361,268.71283956966863,51.14750726733823,51.14750726733823,5528.314469543438,0.0,0.0,0.0,6333.263183324259,888.8892279056395,6333.263183324259,6333.263183324259,0.00807601165257299,0.00807601165257299,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4001359969240328,1.4001359969240328,0.022854922714865552,0.0,0.0,0.0,0.0,197914.47447888312,20181.659840912354,148435.85585916234,15136.244880684266,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.543763946644457,0.0,0.0,1.0,0.8,9.067941404099324,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,325.3465620877893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,205.50014765378023,205.50014765378023,-67.64985234621975,268.7128395712019,-4.437160428798052,141.69830975628872,-131.45169024371125,141.69830975628872,268.7128395712019,4889.9823581870605,4922.785401796689,-32.80304360962816,0.0,nan,,,,,5.0
4500.0,-157.80233099656323,115.34766900343675,-157.80233099656323,115.34766900343675,20.6,293.75,20.6,293.75,nan,nan,192.44947895002554,465.5994789500255,20.600000000000023,293.75,-131.73001670105796,141.41998329894201,-159.32376037873325,113.82623962126672,-4.496856522535916,268.6531434774641,48.91419783027191,48.91419783027191,5524.988243715052,0.0,0.0,0.0,6331.856196411625,887.1432740010536,6331.856196411625,6331.856196411625,0.007725096134999473,0.007725096134999473,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4004471142498507,1.4004471142498507,0.02284984536323658,0.0,0.0,0.0,0.0,197870.5061378633,20177.176317892787,148402.87960339748,15132.882238419592,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.58148585356282,0.0,0.0,1.0,0.8,9.062773128141027,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,326.1743585871301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,205.31827405245292,205.31827405245292,-67.83172594754706,268.65314347900085,-4.496856520999131,141.41998329736407,-131.7300167026359,141.41998329736407,268.65314347900085,4898.933337106026,4930.304059084718,-31.370721978692586,0.0,nan,,,,,5.0
4560.0,-158.08300121942966,115.06699878057032,-158.08300121942966,115.06699878057032,20.6,293.75,20.6,293.75,nan,nan,192.35053331884558,465.50053331884556,20.600000000000023,293.75,-131.99619017789038,141.1538098221096,-159.53799831387585,113.61200168612413,-4.5539460279652175,268.5960539720348,46.7783887400236,46.7783887400236,5521.8071256136645,0.0,0.0,0.0,6330.510515044111,885.4735376152778,6330.510515044111,6330.510515044111,0.00738935487570194,0.00738935487570194,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4007447762294298,1.4007447762294298,0.022844989710501463,0.0,0.0,0.0,0.0,197828.45359512846,20172.888151930423,148371.34019634634,15129.666113947816,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.61754773458456,0.0,0.0,1.0,0.8,9.057830175412468,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,326.9699596794341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,205.14434184926338,205.14434184926338,-68.0056581507366,268.59605397357495,-4.553946026425024,141.15380982053009,-131.9961901794699,141.15380982053009,268.59605397357495,4907.493476120957,4937.494414957498,-30.000938836540854,0.0,nan,,,,,5.0
4620.0,-158.35141624836066,114.79858375163931,-158.35141624836066,114.79858375163931,20.6,293.75,20.6,293.75,nan,nan,192.25591256343762,465.4059125634376,20.600000000000023,293.75,-132.25074138338744,140.89925861661254,-159.74288172493686,113.40711827506311,-4.6085427601425355,268.54145723985744,44.73583815516904,44.73583815516904,5518.765053011244,0.0,0.0,0.0,6329.223736116669,883.8767111720368,6329.223736116669,6329.223736116669,0.007068139794125365,0.007068139794125365,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4010295593991595,1.4010295593991595,0.022840346076440674,0.0,0.0,0.0,0.0,197788.2417536459,20168.787685259078,148341.18131523443,15126.590763944307,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.652023299648967,0.0,0.0,1.0,0.8,9.053103144604595,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,327.7344608459014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,204.9780042760117,204.9780042760117,-68.17199572398829,268.5414572414008,-4.608542758599185,140.89925861503156,-132.25074138496842,140.89925861503156,268.5414572414008,4915.679842889741,4944.370811381095,-28.690968491354056,0.0,nan,,,,,5.0
