time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
4680.0,-158.60811105867714,114.54188894132284,-158.60811105867714,114.54188894132284,20.6,293.75,20.6,293.75,nan,nan,192.16543239252644,465.3154323925264,20.600000000000023,293.75,-132.49417776390243,140.65582223609755,-159.9388188397046,113.21118116029538,-4.660755563437152,268.48924443656284,42.782468386077326,42.782468386077326,5515.856102056615,0.0,0.0,0.0,6327.993435142011,882.3496020424114,6327.993435142011,6327.993435142011,0.006760826923189944,0.006760826923189944,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4013020160517464,1.4013020160517464,0.022835905203477794,0.0,0.0,0.0,0.0,197749.79484818783,20164.867191975634,148312.34613614087,15123.650393981725,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.684982806424323,0.0,0.0,1.0,0.8,9.048582846300533,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,328.4689321911759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,204.8189297257129,204.8189297257129,-68.33107027428707,268.48924443810927,-4.66075556189071,140.65582223451514,-132.49417776548484,140.65582223451514,268.48924443810927,4923.508756887103,4950.946952726919,-27.438195839815876,0.0,nan,,,,,5.0
4740.0,-158.8535973019869,114.29640269801308,-158.8535973019869,114.29640269801308,20.6,293.75,20.6,293.75,nan,nan,192.07888916078957,465.22888916078955,20.600000000000023,293.75,-132.72698458642597,140.423015413574,-160.12620008024385,113.02379991975613,-4.710688529328132,268.43931147067184,40.9143836997943,40.9143836997943,5513.0737230735485,0.0,0.0,0.0,6326.816409001614,880.8891627631123,6326.816409001614,6326.816409001614,0.006466820127984507,0.006466820127984507,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4015626752129817,1.4015626752129817,0.022831658238285545,0.0,0.0,0.0,0.0,197713.01278130044,20161.11646498044,148284.75958597532,15120.837348735331,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.71649337813285,0.0,0.0,1.0,0.8,9.04425912242252,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,329.17441899832085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,204.66680107978652,204.66680107978652,-68.48319892021345,268.43931147222116,-4.710688527778814,140.42301541199026,-132.7269845880097,140.42301541199026,268.43931147222116,4930.995824299461,4957.235946128706,-26.240121829245595,0.0,nan,,,,,5.0
4800.0,-159.088364601889,114.06163539811098,-159.088364601889,114.06163539811098,20.6,293.75,20.6,293.75,nan,nan,191.99612526516432,465.1461252651643,20.600000000000023,293.75,-132.94962604352426,140.20037395647572,-160.30540034463627,112.84459965536371,-4.758441204387134,268.39155879561287,39.12789405329805,39.12789405329805,5510.412850718406,0.0,0.0,0.0,6325.690792790045,879.4925209028935,6325.690792790045,6325.690792790045,0.006185552745938136,0.006185552745938136,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4018120435884425,1.4018120435884425,0.022827596714096194,0.0,0.0,0.0,0.0,197677.8372746889,20157.529561541294,148258.3779560167,15118.14717115597,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.74661921927683,0.0,0.0,1.0,0.8,9.040124113557647,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,329.85194206973176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,204.52131503845632,204.52131503845632,-68.62868496154366,268.391558797165,-4.758441202835002,140.2003739548907,-132.94962604510928,140.2003739548907,268.391558797165,4938.155973559741,4963.250336463661,-25.094362903920683,0.0,nan,,,,,4.0
4860.0,-159.3128809517585,113.83711904824148,-159.3128809517585,113.83711904824148,20.6,293.75,20.6,293.75,nan,nan,191.91698171724568,465.06698171724565,20.600000000000023,293.75,-133.16254600559105,139.98745399440892,-160.47677529915234,112.67322470084764,-4.804108788986662,268.34589121101334,37.41938967646938,37.41938967646938,5507.868373070554,0.0,0.0,0.0,6324.614535293882,878.1568422493441,6324.614535293882,6324.614535293882,0.005916469607381477,0.005916469607381477,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4020506064738452,1.4020506064738452,0.02282371253380072,0.0,0.0,0.0,0.0,197644.2042279338,20154.09994523449,148233.15317095036,15115.574958925868,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.775421555285632,0.0,0.0,1.0,0.8,9.036169889695326,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,330.50249572613166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,204.38218155428925,204.38218155428925,-68.76781844571073,268.3458912125681,-4.804108787431858,139.98745399282265,-133.16254600717733,139.98745399282265,268.3458912125681,4945.00347953981,4969.0021127547425,-23.998633214932397,0.0,nan,,,,,5.0
4920.0,-159.52759397637578,113.6224060236242,-159.52759397637578,113.6224060236242,20.6,293.75,20.6,293.75,nan,nan,191.84129814328628,464.99129814328626,20.600000000000023,293.75,-133.36616896832933,139.78383103167064,-160.6406673270743,112.50933267292567,-4.847782327131836,268.30221767286815,35.78548713428807,35.78548713428807,5505.43513366673,0.0,0.0,0.0,6323.585407129191,876.8794869709825,6323.585407129191,6323.585407129191,0.005659050179656564,0.005659050179656564,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4022788286300927,1.4022788286300927,0.022819997953803014,0.0,0.0,0.0,0.0,197612.0439727872,20150.82051187584,148209.0329795904,15113.115383906881,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.802958896972754,0.0,0.0,1.0,0.8,9.032388450301756,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,331.1270485144802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,204.24912324255558,204.24912324255558,-68.9008767574444,268.30221767442555,-4.847782325574428,139.78383103008318,-133.3661689699168,139.78383103008318,268.30221767442555,4951.551994021473,4974.502742639686,-22.95074861821365,0.0,nan,,,,,4.0
4980.0,-159.73293165687332,113.41706834312666,-159.73293165687332,113.41706834312666,20.6,293.75,20.6,293.75,nan,nan,191.76891282494182,464.9189128249418,20.600000000000023,293.75,-133.5609008552846,139.5890991447154,-160.7974036136642,112.35259638633579,-4.889548887586271,268.2604511124137,34.2229435235234,34.2229435235234,5503.107933442121,0.0,0.0,0.0,6322.601008505842,875.6579213195295,6322.601008505842,6322.601008505842,0.005412795062899433,0.005412795062899433,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4024971551229735,1.4024971551229735,0.022816445568614493,0.0,0.0,0.0,0.0,197581.28151580758,20147.683614262525,148185.96113685568,15110.762710696894,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.829287105528635,0.0,0.0,1.0,0.8,9.02877172642794,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,331.7265425860978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,204.12187483982618,204.12187483982618,-69.0281251601738,268.26045111397355,-4.889548886026432,139.5890991431268,-133.5609008568732,139.5890991431268,268.26045111397355,4957.8145715059545,4979.763189860273,-21.94861835431834,0.0,nan,,,,,5.0
5040.0,-159.92930326270402,113.22069673729595,-159.92930326270402,113.22069673729595,20.6,293.75,20.6,293.75,nan,nan,191.69968657605352,464.8496865760535,20.600000000000023,293.75,-133.74712984038229,139.4028701596177,-160.9472954942379,112.20270450576209,-4.929491736846645,268.2205082631533,32.72861370762903,32.72861370762903,5500.882299103634,0.0,0.0,0.0,6321.6595431619335,874.4896783830206,6321.6595431619335,6321.6595431619335,0.005177218653451718,0.005177218653451718,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4027060121295383,1.4027060121295383,0.022813048296142068,0.0,0.0,0.0,0.0,197551.86072381042,20144.683528402707,148163.89554285782,15108.512646302033,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.85445954483029,0.0,0.0,1.0,0.8,9.025312773816852,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,332.30189387558374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,204.00018267441715,204.00018267441715,-69.14981732558283,268.2205082647155,-4.9294917352845005,139.40287015802804,-133.74712984197194,139.40287015802804,268.2205082647155,4963.803695666695,4984.793938671573,-20.990243004878494,0.0,nan,,,,,4.0
5100.0,-160.11710052696725,113.03289947303273,-160.11710052696725,113.03289947303273,20.6,293.75,20.6,293.75,nan,nan,191.63347906959245,464.78347906959243,20.600000000000023,293.75,-133.9252272703061,139.22477272969388,-161.09064309913663,112.05935690086335,-4.967690505791781,268.1823094942082,31.29954938585032,31.29954938585032,5498.753718396272,0.0,0.0,0.0,6320.75905898796,873.3724652872272,6320.75905898796,6320.75905898796,0.004951865605657464,0.004951865605657464,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.40290580771992,1.40290580771992,0.022809799363514054,0.0,0.0,0.0,0.0,197523.72059337376,20141.81403367855,148142.79044503032,15106.360525258913,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.878527300789973,0.0,0.0,1.0,0.8,9.022004590205265,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,332.8539931924221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.88380412074443,203.88380412074443,-69.26619587925555,268.1823094957726,-4.967690504227392,139.22477272810315,-133.92522727189683,139.22477272810315,268.1823094957726,4969.531309013045,4989.605026281003,-20.073717267958273,0.0,nan,,,,,4.0
5160.0,-160.2966977779176,112.85330222208239,-160.2966977779176,112.85330222208239,20.6,293.75,20.6,293.75,nan,nan,191.5701727551874,464.7201727551874,20.600000000000023,293.75,-134.09554820741255,139.05445179258743,-161.2277314014267,111.92226859857328,-5.004221348681423,268.14577865131855,29.932879208398052,29.932879208398052,5496.718408326638,0.0,0.0,0.0,6319.898221362162,872.3040300840661,6319.898221362162,6319.898221362162,0.004736291338873248,0.004736291338873248,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4030969326069445,1.4030969326069445,0.02280669229355681,0.0,0.0,0.0,0.0,197496.81941756757,20139.070877166778,148122.61456317568,15104.303157875083,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.90153906649363,0.0,0.0,1.0,0.8,9.018841310497702,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,333.3837044278768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.77250716002982,203.77250716002982,-69.37749283997016,268.1457786528851,-5.004221347114878,139.05445179099576,-134.09554820900422,139.05445179099576,268.1457786528851,4975.008830350387,4994.206041964235,-19.197211613848367,0.0,nan,,,,,4.0
5220.0,-160.46845293130013,112.68154706869984,-160.46845293130013,112.68154706869984,20.6,293.75,20.6,293.75,nan,nan,191.5096248203423,464.6596248203423,20.600000000000023,293.75,-134.25843215687775,138.89156784312223,-161.35883298758415,111.79116701241583,-5.03915709442217,268.1108429055778,28.625861499630847,28.625861499630847,5494.7717837449045,0.0,0.0,0.0,6319.074786595715,871.2822230006345,6319.074786595715,6319.074786595715,0.004530071642822335,0.004530071642822335,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4032797608624372,1.4032797608624372,0.02280372089192908,0.0,0.0,0.0,0.0,197471.08708111607,20136.44690909904,148103.31531083706,15102.335181824279,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.923541357939445,0.0,0.0,1.0,0.8,9.015815806467048,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,333.8918654425134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.6660699197662,203.6660699197662,-69.48393008023379,268.1108429071464,-5.0391570928536,138.89156784152956,-134.2584321584704,138.89156784152956,268.1108429071464,4980.247178165189,4998.606154113995,-18.358975948805437,0.0,nan,,,,,5.0
5280.0,-160.6327085316445,112.51729146835547,-160.6327085316445,112.51729146835547,20.6,293.75,20.6,293.75,nan,nan,191.4517215040047,464.6017215040047,20.600000000000023,293.75,-134.41420387922454,138.73579612077543,-161.48421086892483,111.66578913107514,-5.072567391860634,268.07743260813936,27.375936642454008,27.375936642454008,5492.910183570865,0.0,0.0,0.0,6318.287332829968,870.3050561785009,6318.287332829968,6318.287332829968,0.004332809699902061,0.004332809699902061,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.40345465060882,1.40345465060882,0.02280087923476428,0.0,0.0,0.0,0.0,197446.4791509365,20133.937598561846,148084.85936320238,15100.453198921385,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.944578708166283,0.0,0.0,1.0,0.8,9.012922400745857,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,334.37928926948837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.56428019761924,203.56428019761924,-69.58571980238074,268.0774326097099,-5.072567390290089,138.73579611918186,-134.41420388081812,138.73579611918186,268.0774326097099,4985.2567967558625,5002.81413905545,-17.557342299587958,0.0,nan,,,,,4.0
5340.0,-160.78979198743195,112.36020801256802,-160.78979198743195,112.36020801256802,20.6,293.75,20.6,293.75,nan,nan,191.39634794499727,464.54634794499725,20.600000000000023,293.75,-134.56317391460382,138.58682608539615,-161.60411387737838,111.5458861226216,-5.1045188486302315,268.04548115136976,26.18057888899278,26.18057888899278,5491.129914132488,0.0,0.0,0.0,6317.534307838966,869.3705461893092,6317.534307838966,6317.534307838966,0.004144113448898444,0.004144113448898444,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4036219446829614,1.4036219446829614,0.02279816165686117,0.0,0.0,0.0,0.0,197422.9471199677,20131.537999211527,148067.21033997578,15098.653499408645,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.96469360040545,0.0,0.0,1.0,0.8,9.010155360299459,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,334.8467630774429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.46693506512204,203.46693506512204,-69.68306493487793,268.04548115294216,-5.104518847057818,138.58682608380172,-134.56317391619825,138.58682608380172,268.04548115294216,4990.047673093661,5006.8383841438645,-16.790711050204095,0.0,nan,,,,,4.0
5400.0,-160.9400165296249,112.20998347037508,-160.9400165296249,112.20998347037508,20.6,293.75,20.6,293.75,nan,nan,191.34338822276334,464.4933882227633,20.600000000000023,293.75,-134.7056392757072,138.44436072429278,-161.71878167716784,111.43121832283214,-5.135075164136354,268.0149248358636,25.037423782217317,25.037423782217317,5489.42725059107,0.0,0.0,0.0,6316.814034730081,868.4768499960322,6316.814034730081,6316.814034730081,0.003963615779182451,0.003963615779182451,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4037819712748363,1.4037819712748363,0.022795562740372987,0.0,0.0,0.0,0.0,197400.43858531505,20129.24276743996,148050.3289389863,15096.932075579969,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,25.983926672946655,0.0,0.0,1.0,0.8,9.007508898499818,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,335.29504940752133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.37384044664122,203.37384044664122,-69.77615955335875,268.01492483743783,-5.135075162562146,138.4443607226975,-134.70563927730248,138.4443607226975,268.01492483743783,4994.629359106745,5010.686914314112,-16.057555207366818,0.0,nan,,,,,5.0
5460.0,-161.0836816482273,112.06631835177268,-161.0836816482273,112.06631835177268,20.6,293.75,20.6,293.75,nan,nan,191.2927493971307,464.4427493971307,20.600000000000023,293.75,-134.8418839938813,138.30811600611867,-161.82844272754153,111.32155727245845,-5.164297256635739,267.98570274336424,23.944187914541924,23.944187914541924,5487.799204822667,0.0,0.0,0.0,6316.125483911068,867.62218118939,6316.125483911068,6316.125483911068,0.0037909614011840715,0.0037909614011840715,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.403935044540289,1.403935044540289,0.02279307730399894,0.0,0.0,0.0,0.0,197378.92137222088,20127.048622334936,148034.19102916567,15095.286466751202,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.002316734229037,0.0,0.0,1.0,0.8,9.004978376485493,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,335.7248859877571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.284810742462,203.284810742462,-69.86518925753796,267.98570274494017,-5.164297255059807,138.30811600452262,-134.84188399547736,138.30811600452262,267.98570274494017,4999.010989243225,5014.367402033585,-15.356412790360991,0.0,nan,,,,,4.0
5520.0,-161.22107373515937,111.92892626484061,-161.22107373515937,111.92892626484061,20.6,293.75,20.6,293.75,nan,nan,191.2443078874145,464.39430788741447,20.600000000000023,293.75,-134.9721796854816,138.17782031451839,-161.93331534215247,111.21668465784751,-5.192243384561947,267.95775661543803,22.89868115534354,22.89868115534354,5486.24180204932,0.0,0.0,0.0,6315.466553621928,866.8048246755321,6315.466553621928,6315.466553621928,0.0036258099003328766,0.0036258099003328766,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4040814651882685,1.4040814651882685,0.022790700392665057,0.0,0.0,0.0,0.0,197358.32980068526,20124.948866400377,148018.74735051394,15093.711649800283,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.01990086689578,0.0,0.0,1.0,0.8,9.002557623682238,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,336.1369862755035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.19966846022842,203.19966846022842,-69.95033153977155,267.9577566170156,-5.192243382984373,138.17782031292157,-134.9721796870784,138.17782031292157,267.9577566170156,5003.201298685089,5017.887184075214,-14.685885390124326,0.0,nan,,,,,5.0
5580.0,-161.35246665259353,111.79753334740644,-161.35246665259353,111.79753334740644,20.6,293.75,20.6,293.75,nan,nan,191.19799878625201,464.347998786252,20.600000000000023,293.75,-135.096786091541,138.05321390845899,-162.033608544711,111.11639145528898,-5.218969262384277,267.9310307376157,21.8988208888676,21.8988208888676,5484.7529565289815,0.0,0.0,0.0,6314.836949349719,866.0231518355971,6314.836949349719,6314.836949349719,0.0034678363138295545,0.0034678363138295545,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4042215210436428,1.4042215210436428,0.022788427267670004,0.0,0.0,0.0,0.0,197338.65466717872,20122.942561137465,148003.99100038403,15092.2069208531,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.03671450487634,0.0,0.0,1.0,0.8,9.000243401074664,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,336.5320398868119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.1182438626394,203.1182438626394,-70.03175613736059,267.9310307391948,-5.218969260805181,138.05321390686143,-135.09678609313855,138.05321390686143,267.9310307391948,5007.20864070396,5021.25327606913,-14.044635365170052,0.0,nan,,,,,5.0
5640.0,-161.47812237190018,111.6718776280998,-161.47812237190018,111.6718776280998,20.6,293.75,20.6,293.75,nan,nan,191.15369680165315,464.30369680165313,20.600000000000023,293.75,-135.21595163166361,137.93404836833636,-162.12952251718377,111.0204774828162,-5.2445281716363565,267.9054718283636,20.94261948550679,20.94261948550679,5483.328640147651,0.0,0.0,0.0,6314.234355990268,865.2756107314314,6314.234355990268,6314.234355990268,0.0033167314205939597,0.0033167314205939597,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4043554875885633,1.4043554875885633,0.022786253397241753,0.0,0.0,0.0,0.0,197319.82362469588,20121.022329204763,147989.8677185219,15090.766746903573,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.052791535659384,0.0,0.0,1.0,0.8,8.998029451587822,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,336.9107133401458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,203.0403746199887,203.0403746199887,-70.10962538001127,267.90547182994425,-5.24452817005573,137.93404836673812,-135.21595163326185,137.93404836673812,267.90547182994425,5011.041004474304,5024.472389480485,-13.431385006181472,0.0,nan,,,,,5.0
5700.0,-161.5982914314543,111.55170856854568,-161.5982914314543,111.55170856854568,20.6,293.75,20.6,293.75,nan,nan,191.11133543718609,464.26133543718606,20.600000000000023,293.75,-135.32991388849464,137.82008611150533,-162.22124872202983,110.92875127797015,-5.268971067302495,267.88102893269746,20.0281765923528,20.0281765923528,5481.966716157215,0.0,0.0,0.0,6313.658275006363,864.5607175389118,6313.658275006363,6313.658275006363,0.0031721983864153014,0.0031721983864153014,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4044836284830422,1.4044836284830422,0.022784174447489026,0.0,0.0,0.0,0.0,197301.82109394882,20119.186581957023,147976.36582046162,15089.389936467767,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.06816434431411,0.0,0.0,1.0,0.8,8.995912455948556,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,337.27365035021336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.96590548751146,202.96590548751146,-70.18409451248851,267.8810289342796,-5.268971065720393,137.82008610990644,-135.32991389009354,137.82008610990644,267.8810289342796,5014.706030653989,5027.550942911124,-12.844912257134524,0.0,nan,,,,,4.0
5760.0,-161.71321332154554,111.43678667845444,-161.71321332154554,111.43678667845444,20.6,293.75,20.6,293.75,nan,nan,191.07082370845603,464.220823708456,20.600000000000023,293.75,-135.43890003184012,137.71109996815986,-162.3089692502748,110.84103074972518,-5.292346679227652,267.85765332077233,19.153648191966116,19.153648191966116,5480.664257443818,0.0,0.0,0.0,6313.107345956457,863.8770243461216,6313.107345956457,6313.107345956457,0.003033949391694412,0.003033949391694412,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4046061960626786,1.4046061960626786,0.022782186273776088,0.0,0.0,0.0,0.0,197284.60456113928,20117.430984193306,147963.45342085446,15088.07323814498,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.082863848376604,0.0,0.0,1.0,0.8,8.99388787075236,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,337.62147198552356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.89468800894971,202.89468800894971,-70.25531199105026,267.85765332235576,-5.292346677644218,137.7110999665603,-135.43890003343967,137.7110999665603,267.85765332235576,5018.21102502398,5030.495071216944,-12.284046192964524,0.0,nan,,,,,6.0
5820.0,-161.82311725903284,111.32688274096714,-161.82311725903284,111.32688274096714,20.6,293.75,20.6,293.75,nan,nan,191.03208175455222,464.1820817545522,20.600000000000023,293.75,-135.5431273698261,137.60687263017388,-162.3928594699595,110.75714053004049,-5.314701609540245,267.83529839045974,18.317303777916358,18.317303777916358,5479.418697351238,0.0,0.0,0.0,6312.580500450215,863.2231835142952,6312.580500450215,6312.580500450215,0.0029017140892872513,0.0029017140892872513,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4047234318184518,1.4047234318184518,0.022780284912436572,0.0,0.0,0.0,0.0,197268.14063906923,20115.752131366902,147951.1054793019,15086.814098525176,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.096919661118402,0.0,0.0,1.0,0.8,8.991951708135222,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,337.95477808588214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.8265801966111,202.8265801966111,-70.32341980338887,267.8352983920445,-5.314701607955499,137.60687262857374,-135.54312737142624,137.60687262857374,267.8352983920445,5021.562976213609,5033.3106472876825,-11.747671074074333,0.0,nan,,,,,4.0
5880.0,-161.92822227910736,111.22177772089262,-161.92822227910736,111.22177772089262,20.6,293.75,20.6,293.75,nan,nan,190.99502906263808,464.14502906263806,20.600000000000023,293.75,-135.6428036760322,137.50719632396778,-162.47308749645015,110.67691250354983,-5.336080425512065,267.8139195744879,17.517503435119988,17.517503435119988,5478.227447416258,0.0,0.0,0.0,6312.076582869341,862.5979171909624,6312.076582869341,6312.076582869341,0.0027752362008188576,0.0027752362008188576,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.404835566855301,1.404835566855301,0.022778466572875446,0.0,0.0,0.0,0.0,197252.3932146669,20114.14634096933,147939.29491100018,15085.609755727,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.110360023946605,0.0,0.0,1.0,0.8,8.990099947331386,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,338.27414668853237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.7614462726268,202.7614462726268,-70.38855372737316,267.8139195760739,-5.3360804239260915,137.50719632236707,-135.6428036776329,137.50719632236707,267.8139195760739,5024.768566221196,5036.003282011625,-11.234715790428027,0.0,nan,,,,,5.0
5940.0,-162.02873792843315,111.12126207156683,-162.02873792843315,111.12126207156683,20.6,293.75,20.6,293.75,nan,nan,190.95959640634248,464.10959640634246,20.600000000000023,293.75,-135.738127663784,137.41187233621596,-162.54981182920744,110.60018817079253,-5.356525748342397,267.7934742516576,16.752608310254292,16.752608310254292,5477.088281579927,0.0,0.0,0.0,6311.594737433255,861.9999348163661,6311.594737433255,6311.594737433255,0.0026542591860178742,0.0026542591860178742,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.404942822331814,1.404942822331814,0.02277672763001765,0.0,0.0,0.0,0.0,197237.33554478924,20112.61088595894,147928.00165859194,15084.458164469206,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.12321196247906,0.0,0.0,1.0,0.8,8.988329131339022,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,338.5801353433644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.69915638595808,202.69915638595808,-70.4508436140419,267.79347425324477,-5.35652574675521,137.41187233461469,-135.7381276653853,137.41187233461469,267.79347425324477,5027.834185667295,5038.578343711719,-10.744158044423898,0.0,nan,,,,,4.0
6000.0,-162.12486466247645,111.02513533752352,-162.12486466247645,111.02513533752352,20.6,293.75,20.6,293.75,nan,nan,190.92571386662314,464.0757138666231,20.600000000000023,293.75,-135.8292893975153,137.32071060248467,-162.6231863227207,110.52681367727928,-5.376078338349924,267.77392166165004,16.021122002702207,16.021122002702207,5475.9989538407535,0.0,0.0,0.0,6311.134028591239,861.4280740632453,6311.134028591239,6311.134028591239,0.0025385488455992138,0.0025385488455992138,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4050454098833522,1.4050454098833522,0.022775064617062208,0.0,0.0,0.0,0.0,197222.93839347622,20111.142785097483,147917.20379510717,15083.357088823113,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.13550132472863,0.0,0.0,1.0,0.8,8.98663576827762,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,338.8732815982513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.6395863479042,202.6395863479042,-70.51041365209576,267.77392166323835,-5.376078336761623,137.32071060088285,-135.82928939911713,137.32071060088285,267.77392166323835,5030.765947024093,5041.040968183909,-10.275021159815537,0.0,nan,,,,,4.0
6060.0,-162.21679405130013,110.93320594869985,-162.21679405130013,110.93320594869985,20.6,293.75,20.6,293.75,nan,nan,190.89329921933825,464.0432992193382,20.600000000000023,293.75,-135.91647060125487,137.2335293987451,-162.69335668240672,110.45664331759326,-5.394777176105074,267.7552228238949,15.32156489983853,15.32156489983853,5474.956815864411,0.0,0.0,0.0,6310.693061240539,860.8811718705455,6310.693061240539,6310.693061240539,0.002427873571278819,0.002427873571278819,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4051435320259604,1.4051435320259604,0.022773474218581672,0.0,0.0,0.0,0.0,197209.1581637668,20109.73759273216,147906.8686228251,15082.303194549118,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.14725277285211,0.0,0.0,1.0,0.8,8.985015751034204,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.1541029573708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.58261740188365,202.58261740188365,-70.56738259811632,267.7552228254844,-5.394777174515582,137.2335293971428,-135.91647060285717,137.2335293971428,267.7552228254844,5033.569694536357,5043.396062706275,-9.8263681699176,0.0,nan,,,,,4.0
6120.0,-162.3047093891898,110.84529061081017,-162.3047093891898,110.84529061081017,20.6,293.75,20.6,293.75,nan,nan,190.8623170160223,464.0123170160223,20.600000000000023,293.75,-135.99984508313733,137.15015491686265,-162.76046323529442,110.38953676470555,-5.412659540084234,267.73734045991574,14.652559528251178,14.652559528251178,5473.960734114797,0.0,0.0,0.0,6310.271900354032,860.3581557461275,6310.271900354032,6310.271900354032,0.00232201714278415,0.00232201714278415,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4052373825439324,1.4052373825439324,0.022771953263917368,0.0,0.0,0.0,0.0,197195.9968860635,20108.395515906403,147896.99766454764,15081.296636929803,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.158489916261697,0.0,0.0,1.0,0.8,8.983467310026885,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.4230981252653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.52813597317981,202.52813597317981,-70.62186402682016,267.7373404615062,-5.412659538493756,137.15015491525983,-135.99984508474014,137.15015491525983,267.7373404615062,5036.2510178736975,5045.648323147236,-9.397305273537881,0.0,nan,,,,,4.0
6180.0,-162.3887859117107,110.76121408828928,-162.3887859117107,110.76121408828928,20.6,293.75,20.6,293.75,nan,nan,190.83267199401746,463.98267199401744,20.600000000000023,293.75,-136.07957904709997,137.0704209529,-162.82463921871965,110.32536078128032,-5.429761080871448,267.7202389191285,14.012753977955319,14.012753977955319,5473.007641311283,0.0,0.0,0.0,6309.868624823075,859.8579641482886,6309.868624823075,6309.868624823075,0.0022207679448077618,0.0022207679448077618,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4053271468610058,1.4053271468610058,0.02277049872086828,0.0,0.0,0.0,0.0,197183.3945257211,20107.110432790105,147887.54589429082,15080.33282459258,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.169235303528577,0.0,0.0,1.0,0.8,8.981985686061645,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.6807471045451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.4760334501667,202.4760334501667,-70.67396654983327,267.72023892072,-5.429761079279956,137.07042095129674,-136.07957904870324,137.07042095129674,267.72023892072,5038.815262154736,5047.802238559791,-8.986976405054179,0.0,nan,,,,,4.0
6240.0,-162.4691913352874,110.68080866471257,-162.4691913352874,110.68080866471257,20.6,293.75,20.6,293.75,nan,nan,190.80432772696952,463.9543277269695,20.600000000000023,293.75,-136.15583148677322,136.99416851322675,-162.88601379548197,110.263986204518,-5.446115892546888,267.70388410745306,13.400909062617458,13.400909062617458,5472.096369791485,0.0,0.0,0.0,6309.483163115412,859.3796383299241,6309.483163115412,6309.483163115412,0.002123931345273697,0.002123931345273697,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.405413002398388,1.405413002398388,0.02276910768961924,0.0,0.0,0.0,0.0,197171.34884735662,20105.88211543765,147878.51163551747,15079.411586578239,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.179510532412287,0.0,0.0,1.0,0.8,8.980569060305326,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.92751232682076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.42620595168182,202.42620595168182,-70.72379404831815,267.7038841090456,-5.446115890954388,136.99416851162306,-136.15583148837692,136.99416851162306,267.7038841090456,5041.267540614627,5049.862106238538,-8.594565623911194,0.0,nan,,,,,4.0
6300.0,-162.5460859824719,110.60391401752807,-162.5460859824719,110.60391401752807,20.6,293.75,20.6,293.75,nan,nan,190.7772236672696,463.9272236672696,20.600000000000023,293.75,-136.2287544446832,136.92124555531677,-162.94470838676204,110.20529161323793,-5.46175658092848,267.6882434190715,12.815774530746975,12.815774530746975,5471.2249694241855,0.0,0.0,0.0,6309.11461338209,858.9221942437002,6309.11461338209,6309.11461338209,0.0020313110976877464,0.0020313110976877464,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4054951189177283,1.4054951189177283,0.02276777739693676,0.0,0.0,0.0,0.0,197159.8316681903,20104.707690005285,147869.87375114273,15078.530767503964,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.189336218864728,0.0,0.0,1.0,0.8,8.979214408212083,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.1638385577761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.37855413209385,202.37855413209385,-70.77144586790612,267.6882434206649,-5.461756579335088,136.92124555371262,-136.22875444628735,136.92124555371262,267.6882434206649,5043.6127429410135,5051.832033553637,-8.219290612624377,0.0,nan,,,,,4.0
6360.0,-162.61962294175532,110.53037705824465,-162.61962294175532,110.53037705824465,20.6,293.75,20.6,293.75,nan,nan,190.751298615383,463.901298615383,20.600000000000023,293.75,-136.29849322840758,136.8515067715924,-163.0008391168434,110.14916088315658,-5.476714327842123,267.6732856721579,12.256161161850207,12.256161161850207,5470.391474817641,0.0,0.0,0.0,6308.762012732058,858.484692826734,6308.762012732058,6308.762012732058,0.001942720479408698,0.001942720479408698,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4055736588445809,1.4055736588445809,0.022766505190702602,0.0,0.0,0.0,0.0,197148.8128978768,20103.58408813171,147861.6096734076,15077.68806609878,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.19873200251182,0.0,0.0,1.0,0.8,8.977918672487391,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.3901529431196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.3329830088597,202.3329830088597,-70.81701699114026,267.6732856737521,-5.476714326247873,136.85150676998785,-136.29849323001213,136.85150676998785,267.6732856737521,5045.8555422255895,5053.71594102345,-7.860398797860626,0.0,nan,,,,,5.0
6420.0,-162.68994900064635,110.46005099935363,-162.68994900064635,110.46005099935363,20.6,293.75,20.6,293.75,nan,nan,190.72650294345806,463.87650294345804,20.600000000000023,293.75,-136.36518691403,136.78481308596997,-163.05452003199605,110.09547996800393,-5.491018953476074,267.6589810465239,11.721016860720702,11.721016860720702,5469.594289247595,0.0,0.0,0.0,6308.424723164885,858.0663299073708,6308.424723164885,6308.424723164885,0.00185799424976579,0.00185799424976579,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.40564877758303,1.40564877758303,0.022765288534610347,0.0,0.0,0.0,0.0,197138.27259890267,20102.50927675635,147853.704449177,15076.881957567262,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.207716793288814,0.0,0.0,1.0,0.8,8.97667937404098,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.6068674722659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.28940172160387,202.28940172160387,-70.86059827839611,267.658981048119,-5.49101895188096,136.78481308436506,-136.36518691563492,136.78481308436506,267.658981048119,5048.000411155206,5055.5175903169975,-7.517179161791319,0.0,nan,,,,,4.0
6480.0,-162.75720430345993,110.39279569654005,-162.75720430345993,110.39279569654005,20.6,293.75,20.6,293.75,nan,nan,190.7027984323446,463.85279843234457,20.600000000000023,293.75,-136.428968456542,136.72103154345797,-163.10585629600098,110.044143703999,-5.504698975920505,267.64530102407946,11.209216936241836,11.209216936241836,5468.832185295339,0.0,0.0,0.0,6308.10243412302,857.6662119323881,6308.10243412302,6308.10243412302,0.0017769554399761724,0.0017769554399761724,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.405720623816656,1.405720623816656,0.022764125003101376,0.0,0.0,0.0,0.0,197128.2010663444,20101.48226625243,147846.1507997583,15076.111699689323,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.216308576852445,0.0,0.0,1.0,0.8,8.975494603871155,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.8143775535867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.24772338668834,202.24772338668834,-70.90227661331164,267.64530102567534,-5.50469897432464,136.72103154185268,-136.4289684581473,136.72103154185268,267.64530102567534,5050.051625562392,5057.2405713336675,-7.1889457712759395,0.0,nan,,,,,4.0
6540.0,-162.821522940132,110.32847705986796,-162.821522940132,110.32847705986796,20.6,293.75,20.6,293.75,nan,nan,190.68012266014705,463.830122660147,20.600000000000023,293.75,-136.48996501311268,136.6600349868873,-163.15495119835248,109.9950488016475,-5.517781668047076,267.6322183319529,10.719772168418393,10.719772168418393,5468.103155677964,0.0,0.0,0.0,6307.7940151507455,857.2835725713587,6307.7940151507455,6307.7940151507455,0.0016994486729703727,0.0016994486729703727,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.405789339796563,1.405789339796563,0.022763012276527037,0.0,0.0,0.0,0.0,197118.5629734608,20100.499454294873,147838.9222300956,15075.374590721154,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.224524576475623,0.0,0.0,1.0,0.8,8.974361243185475,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.01306348406143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.20786491287745,202.20786491287745,-70.94213508712252,267.6322183335495,-5.517781666450503,136.66003498528164,-136.48996501471834,136.66003498528164,267.6322183335495,5052.013274821705,5058.888319310251,-6.8750444885456545,0.0,nan,,,,,4.0
6600.0,-162.88303315520392,110.26696684479606,-162.88303315520392,110.26696684479606,20.6,293.75,20.6,293.75,nan,nan,190.65844258237632,463.8084425823763,20.600000000000023,293.75,-136.5482981952618,136.60170180473818,-163.20190256866624,109.94809743133374,-5.53029311194341,267.61970688805656,10.251702226391993,10.251702226391993,5467.406138500695,0.0,0.0,0.0,6307.499242896575,856.9176447461248,6307.499242896575,6307.499242896575,0.001625319612671746,0.001625319612671746,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4058550616174987,1.4058550616174987,0.02276194813651884,0.0,0.0,0.0,0.0,197109.35134051798,20099.560129148893,147832.0135053885,15074.67009686167,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.23238125975532,0.0,0.0,1.0,0.8,8.97327764139064,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.20329077948304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.16974683520365,202.16974683520365,-70.98025316479632,267.6197068896539,-5.530293110346065,136.6017018031322,-136.5482981968678,136.6017018031322,267.6197068896539,5053.889269959621,5060.464119791258,-6.574849831637607,0.0,nan,,,,,4.0
6660.0,-162.94185758968337,110.20814241031661,-162.94185758968337,110.20814241031661,20.6,293.75,20.6,293.75,nan,nan,190.63770099254327,463.78770099254325,20.600000000000023,293.75,-136.60408430571997,136.54591569428,-163.2468033878598,109.90319661214016,-5.54225825097568,267.6077417490243,9.804056021642872,9.804056021642872,5466.739293145849,0.0,0.0,0.0,6307.217078676039,856.5676811447917,6307.217078676039,6307.217078676039,0.0015544186761526307,0.0015544186761526307,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4059179194823779,1.4059179194823779,0.022760930461560348,0.0,0.0,0.0,0.0,197100.5337086262,20098.660980928882,147825.40028146966,15073.995735696662,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.23989436805812,0.0,0.0,1.0,0.8,8.972240940144086,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.38541063182487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.13329315760893,202.13329315760893,-71.01670684239105,267.6077417506224,-5.542258249377596,136.5459156926737,-136.60408430732627,136.5459156926737,267.6077417506224,5055.683351271956,5061.97111473284,-6.287763460883866,0.0,nan,,,,,4.0
6720.0,-162.9981134837345,110.15188651626548,-162.9981134837345,110.15188651626548,20.6,293.75,20.6,293.75,nan,nan,190.61787605113352,463.7678760511335,20.600000000000023,293.75,-136.6574345513538,136.4925654486462,-163.28974443660115,109.86025556339882,-5.553700939394254,267.5962990606057,9.375982378860936,9.375982378860936,5466.101917103315,0.0,0.0,0.0,6306.947586896992,856.2330245635305,6306.947586896992,6306.947586896992,0.0014866117483424187,0.0014866117483424187,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4059780379546858,1.4059780379546858,0.022759957222768048,0.0,0.0,0.0,0.0,197092.112090531,20097.802214877764,147819.08406789825,15073.351661158322,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.247078937058724,0.0,0.0,1.0,0.8,8.971250048713115,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.5597602693889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.0984312067427,202.0984312067427,-71.05156879325727,267.5962990622045,-5.553700937795497,136.49256544703957,-136.6574345529604,136.49256544703957,267.5962990622045,5057.399095171539,5063.412307425984,-6.013212254444966,0.0,nan,,,,,5.0
6780.0,-163.05191294416363,110.09808705583634,-163.05191294416363,110.09808705583634,20.6,293.75,20.6,293.75,nan,nan,190.59890973675067,463.74890973675065,20.600000000000023,293.75,-136.7084552702538,136.44154472974617,-163.33080973182803,109.81919026817195,-5.564643989631948,267.585356010368,8.96657650789991,8.96657650789991,5465.492146918794,0.0,0.0,0.0,6306.689637528501,855.9129556773287,6306.689637528501,6306.689637528501,0.0014217564242488677,0.0014217564242488677,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.406035536199477,1.406035536199477,0.0227590264798685,0.0,0.0,0.0,0.0,197084.05117276567,20096.980230024084,147813.03837957425,15072.735172518063,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.253949341297414,0.0,0.0,1.0,0.8,8.970302067842027,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.7266635399015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.06509148704654,202.06509148704654,-71.08490851295343,267.58535601196746,-5.564643988032515,136.44154472813923,-136.70845527186074,136.44154472813923,267.58535601196746,5059.039921491363,5064.79056957774,-5.750648086376941,0.0,nan,,,,,4.0
6840.0,-163.1033633093351,110.04663669066488,-163.1033633093351,110.04663669066488,20.6,293.75,20.6,293.75,nan,nan,190.58077356838623,463.7307735683862,20.600000000000023,293.75,-136.75724820207478,136.3927517979252,-163.3700826385524,109.77991736144759,-5.575109217986535,267.5748907820134,8.575069801165723,8.575069801165723,5464.909066612122,0.0,0.0,0.0,6306.443015987866,855.6068858780023,6306.443015987866,6306.443015987866,0.001359731591869857,0.001359731591869857,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4060905282165452,1.4060905282165452,0.022758136377312853,0.0,0.0,0.0,0.0,197076.3442496208,20096.194342575785,147807.2581872156,15072.145756931837,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.260519364910817,0.0,0.0,1.0,0.8,8.969395574686743,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.88643181775785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.03320752672326,202.03320752672326,-71.11679247327672,267.5748907836134,-5.575109216386579,136.39275179631798,-136.757248203682,136.39275179631798,267.5748907836134,5060.609102178726,5066.10865157777,-5.499549399043758,0.0,nan,,,,,4.0
6900.0,-163.15256712143886,109.99743287856111,-163.15256712143886,109.99743287856111,20.6,293.75,20.6,293.75,nan,nan,190.56342680067758,463.71342680067755,20.600000000000023,293.75,-136.8039106186124,136.34608938138757,-163.40764004327355,109.74235995672643,-5.585117488193577,267.5648825118064,8.200634996025823,8.200634996025823,5464.35136673502,0.0,0.0,0.0,6306.207083599243,855.3141573469369,6306.207083599243,6306.207083599243,0.0013004068669665923,0.0013004068669665923,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4061431230631105,1.4061431230631105,0.022757285140570842,0.0,0.0,0.0,0.0,197068.97136247632,20095.442517320014,147801.72852185724,15071.58188799001,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.26680214508484,0.0,0.0,1.0,0.8,8.96852853333283,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.0393637118191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,202.00271576134597,202.00271576134597,-71.14728423865401,267.564882513407,-5.585117486592992,136.3460893797801,-136.80391062021988,136.3460893797801,267.564882513407,5062.109765494576,5067.369180205168,-5.259414710592296,0.0,nan,,,,,4.0
6960.0,-163.19962256247615,109.95037743752383,-163.19962256247615,109.95037743752383,20.6,293.75,20.6,293.75,nan,nan,190.5468404229265,463.69684042292647,20.600000000000023,293.75,-136.84853558162789,136.3014644183721,-163.44355834354644,109.70644165645353,-5.594688753321149,267.55531124667885,7.8425735062155875,7.8425735062155875,5463.818111339609,0.0,0.0,0.0,6305.981545909083,855.0342361144042,6305.981545909083,6305.981545909083,0.0012436721308363718,0.0012436721308363718,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4061934250682375,1.4061934250682375,0.02275647107256753,0.0,0.0,0.0,0.0,197061.92330965886,20094.723815947225,147796.44248224414,15071.042861960419,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.272810282467717,0.0,0.0,1.0,0.8,8.96769949433284,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.1857462298847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,201.97355539206114,201.97355539206114,-71.17644460793883,267.55531124828,-5.594688751719957,136.30146441676436,-136.84853558323562,136.30146441676436,267.55531124828,5063.544904305155,5068.574671302426,-5.029766997272077,0.0,nan,,,,,4.0
7020.0,-163.24462330120022,109.90537669879976,-163.24462330120022,109.90537669879976,20.6,293.75,20.6,293.75,nan,nan,190.53097303784455,463.6809730378445,20.600000000000023,293.75,-136.89121201432357,136.2587879856764,-163.47790749915873,109.67209250084125,-5.603842095155325,267.5461579048447,7.500123758475296,7.500123758475296,5463.307971880955,0.0,0.0,0.0,6305.765687854933,854.766513177366,6305.765687854933,6305.765687854933,0.001189407302735769,0.001189407302735769,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.406241534034576,1.406241534034576,0.02275569255033339,0.0,0.0,0.0,0.0,197055.17774546667,20094.03595982998,147791.3833091,15070.526969872486,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.27855574936044,0.0,0.0,1.0,0.8,8.966906389060293,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.32585412836715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,201.9456682929988,201.9456682929988,-71.20433170700119,267.5461579064463,-5.603842093553681,136.25878798406842,-136.89121201593156,136.25878798406842,267.5461579064463,5064.917378380647,5069.727523586404,-4.810145205756157,0.0,nan,,,,,5.0
7080.0,-163.28765915432393,109.86234084567604,-163.28765915432393,109.86234084567604,20.6,293.75,20.6,293.75,nan,nan,190.51580688045362,463.6658068804536,20.600000000000023,293.75,-136.93202502166892,136.21797497833106,-163.51075730691662,109.63924269308336,-5.612595762298292,267.5374042377017,7.172642187284306,7.172642187284306,5462.820377404672,0.0,0.0,0.0,6305.559525177885,854.5104964536047,6305.559525177885,6305.559525177885,0.0011375108201967152,0.0011375108201967152,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4062875454337918,1.4062875454337918,0.022754948021763994,0.0,0.0,0.0,0.0,197048.7351618089,20093.37899912905,147786.55137135668,15070.034249346789,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.284050079349125,0.0,0.0,1.0,0.8,8.966148330057049,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.4599518097502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,201.9189988622293,201.9189988622293,-71.23100113777068,267.53740423930384,-5.612595760696138,136.21797497672284,-136.93202502327713,136.21797497672284,267.53740423930384,5066.229924696873,5070.830038687544,-4.600113990671275,0.0,nan,,,,,4.0
7140.0,-163.3288157989827,109.82118420101727,-163.3288157989827,109.82118420101727,20.6,293.75,20.6,293.75,nan,nan,190.50130006452093,463.6513000645209,20.600000000000023,293.75,-136.97105593085874,136.17894406914124,-163.54217214449307,109.60782785550691,-5.6209672062477,267.52903279375226,6.859440148517489,6.859440148517489,5462.353981894482,0.0,0.0,0.0,6305.3622729301,854.265637150282,6305.3622729301,6305.3622729301,0.0010878740747325704,0.0010878740747325704,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4063315505918135,1.4063315505918135,0.022754236002551276,0.0,0.0,0.0,0.0,197042.5710290656,20092.750432519322,147781.9282717992,15069.562824389492,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.289304222112882,0.0,0.0,1.0,0.8,8.965423224152543,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.5882922811177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,201.89349394060173,201.89349394060173,-71.25650605939825,267.52903279535496,-5.620967204645012,136.17894406753277,-136.9710559324672,136.17894406753277,267.52903279535496,5067.485158736419,5071.884410742357,-4.399252005938479,0.0,nan,,,,,5.0
7200.0,-163.36817543838137,109.7818245616186,-163.36817543838137,109.7818245616186,20.6,293.75,20.6,293.75,nan,nan,190.48742247922348,463.63742247922346,20.600000000000023,293.75,-137.00838259993097,136.141617400069,-163.5722161043435,109.57778389565647,-5.628973116569704,267.5210268834303,6.559939899779856,6.559939899779856,5461.90781442847,0.0,0.0,0.0,6305.173496761886,854.0314972228148,6305.173496761886,6305.173496761886,0.0010404059306454944,0.0010404059306454944,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4063736368696964,1.4063736368696964,0.022753555073192027,0.0,0.0,0.0,0.0,197036.67177380892,20092.14887589635,147777.5038303567,15069.111656922263,0.75,0.75,2269.0580514187195,2269.0580514187195,1.0,0.8,26.2943287396022,0.0,0.0,1.0,0.8,8.964729566704191,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.71111909421023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999999999388951,201.86910267057203,201.86910267057203,-71.28089732942794,267.52102688503345,-5.628973114966527,136.14161739846034,-137.00838260153964,136.14161739846034,267.52102688503345,5068.685584413782,5072.892746669465,-4.207162255683329,0.0,nan,,,,,4.0
