time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
0.0,26.85,300.0,26.850000000000023,300.0,20.6,293.75,20.6,293.75,nan,nan,246.77633342742922,519.9263334274292,20.6,293.75,20.6,293.75,-36.716243194509275,236.4337568054907,26.85,300.0,2043.6648895269511,2043.6648895269511,7271.605307905197,0.0,0.0,0.0,7070.666807905197,1842.7263895269512,7070.666807905197,7070.666807905197,0.28903425165531466,0.28903425165531466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.254115065057219,1.254115065057219,0.025516,0.0,0.0,0.0,0.0,220958.3377470374,22531.4799393307,165718.75331027806,16898.609954498024,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.757466560783788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.021052284960109312,125.4115065057219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,309.95425599201525,309.95425599201525,36.80425599201527,309.95425599201525,36.80425599201527,309.95425599201525,36.80425599201527,309.95425599201525,309.95425599201525,-521.1288727032104,320.12887270321045,-841.2577454064208,0.0,nan,0.0,0.0,0.0,0.0,0.0
60.0,17.655696853012795,290.80569685301276,17.655696853012785,290.80569685301276,20.6,293.75,20.6,293.75,nan,nan,252.45060699470343,525.6006069947034,20.600000000000023,293.75,28.93490334740642,302.0849033474064,-30.00763849178327,243.1423615082167,30.124080672887143,303.2740806728871,1532.3838578311927,1532.3838578311927,7454.034111938687,0.0,0.0,0.0,7147.8333944524575,1895.012151298987,7147.8333944524575,7147.8333944524575,0.21438438380789612,0.21438438380789612,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2405759129906457,1.2405759129906457,0.025794471474831295,0.0,0.0,0.0,0.0,223369.7935766393,22777.37999996322,167527.34518247948,17083.034999972417,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,0.6945977351026905,0.0,0.0,1.0,0.8,12.0369315328259,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.011854395111422097,129.37659873538612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,305.92420283563905,305.92420283563905,32.77420283563907,308.32996209738866,35.17996209738868,302.0849028914903,28.93490289149031,302.0849028914903,308.32996209738866,-268.05049165259163,400.9832236471595,-669.0337152997511,0.0,nan,,,,,7.0
120.0,9.04474430341541,282.1947443034154,9.044744303415428,282.1947443034154,20.6,293.75,20.6,293.75,nan,nan,247.27740746401253,520.4274074640125,20.600000000000023,293.75,21.993678996530495,295.14367899653047,-35.59449724908916,237.55550275091082,27.13912542168177,300.2891254216818,1435.1587582661582,1435.1587582661582,7287.714917278859,0.0,0.0,0.0,7077.480988711723,1851.4690804793584,7077.480988711723,7077.480988711723,0.20277818627208954,0.20277818627208954,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2529075736220465,1.2529075736220465,0.02554059108086544,0.0,0.0,0.0,0.0,221171.28089724132,22553.194097601252,165878.460672931,16914.89557320094,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,0.7907009833184884,0.0,0.0,1.0,0.8,11.78215881355149,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.006703152867569124,133.32442474996586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,302.1489380159133,302.1489380159133,28.998938015913325,305.8302176487982,32.68021764879825,295.1436782910392,21.993678291039203,295.1436782910392,305.8302176487982,-44.820716528427255,581.9152967634448,-626.7360132918718,0.0,nan,,,,,7.0
180.0,0.9623032544675066,274.11230325446746,0.9623032544674857,274.11230325446746,20.6,293.75,20.6,293.75,nan,nan,244.23077602349224,517.3807760234922,20.600000000000023,293.75,15.355883827819763,288.50588382781973,-40.93713078238068,232.2128692176193,25.38119845758317,298.5311984575832,1347.0735081579785,1347.0735081579785,7189.7652300519785,0.0,0.0,0.0,7036.048934648927,1809.8294265641457,7036.048934648927,7036.048934648927,0.1914531181732312,0.1914531181732312,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2602854289972076,1.2602854289972076,0.025391073532812305,0.0,0.0,0.0,0.0,219876.52920777895,22421.16616864872,164907.3969058342,16815.87462648654,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,0.8732753194868885,0.0,0.0,1.0,0.8,11.631983273832713,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0037966829405586384,137.25561204302997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,298.4343626156383,298.4343626156383,25.284362615638315,302.95216469223067,29.80216469223069,288.50588294985664,15.355882949856664,288.50588294985664,302.95216469223067,168.6507760973175,785.3116697321996,-616.6608936348821,0.0,nan,,,,,7.0
240.0,-6.652185090414608,266.4978149095854,-6.652185090414605,266.4978149095854,20.6,293.75,20.6,293.75,nan,nan,241.94409500285985,515.0940950028598,20.600000000000023,293.75,8.90944166469822,282.05944166469817,-46.125748835597165,227.0242511644028,24.061773626758974,297.21177362675894,1269.0813908136834,1269.0813908136834,7116.248069114977,0.0,0.0,0.0,7004.951493130897,1769.3901808508406,7004.951493130897,7004.951493130897,0.18116919040169704,0.18116919040169704,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.265880267548365,1.265880267548365,0.02527885205286794,0.0,0.0,0.0,0.0,218904.7341603405,22322.070652092254,164178.55062025538,16741.55298906919,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,0.939693620250429,0.0,0.0,1.0,0.8,11.519201438962703,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.002013672353826669,141.1773374745345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,294.7491125809923,294.7491125809923,21.599112580992312,299.9192790975189,26.769279097518904,282.05944065198184,8.909440651981868,282.05944065198184,299.9192790975189,375.9683560633014,987.7609123443021,-611.7925562810008,0.0,nan,,,,,9.0
300.0,-13.84933213573773,259.30066786426227,-13.849332135737711,259.30066786426227,20.6,293.75,20.6,293.75,nan,nan,239.94550995938482,513.0955099593848,20.600000000000023,293.75,2.6555398045165366,275.8055398045165,-51.1593955225311,221.99060447746888,22.908583406524397,296.05858340652435,1199.5245075538537,1199.5245075538537,7051.993240398189,0.0,0.0,0.0,6977.771914505087,1730.1587812125383,6977.771914505087,6977.771914505087,0.1719065229203515,0.1719065229203515,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2708110509349768,1.2708110509349768,0.025180769380669585,0.0,0.0,0.0,0.0,218055.37232828396,22235.459849008985,163541.52924621297,16676.59488675674,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,0.9931226859994701,0.0,0.0,1.0,0.8,11.420581918917463,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0010598559414149323,145.09585440563365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,291.1045335059182,291.1045335059182,17.95453350591822,297.37503131733536,24.22503131733538,275.8055386796742,2.655538679674237,275.8055386796742,297.37503131733536,577.0938398867472,1182.1345638391488,-605.0407239524015,0.0,nan,,,,,7.0
360.0,-20.669335680675694,252.4806643193243,-20.669335680675687,252.4806643193243,20.6,293.75,20.6,293.75,nan,nan,238.0646069761366,511.21460697613657,20.600000000000023,293.75,-3.3886944355302693,269.7613055644697,-56.02428439361972,217.12571560638025,21.82329279283879,294.9732927928388,1136.6672574896593,1136.6672574896593,6991.521909770997,0.0,0.0,0.0,6952.1928507543835,1692.2426384236835,6952.1928507543835,6952.1928507543835,0.1634976592121318,0.1634976592121318,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2754867261199714,1.2754867261199714,0.02508846179634025,0.0,0.0,0.0,0.0,217256.02658607447,22153.949267698397,162942.01993955584,16615.461950773795,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,1.0369360466084654,0.0,0.0,1.0,0.8,11.32772899209234,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0005580592304996674,149.01518123436338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,287.51991549937344,287.51991549937344,14.369915499373462,295.26286712819893,22.112867128198957,269.7613043429458,-3.3886956570541997,269.7613043429458,295.26286712819893,771.4764130466547,1366.5629317082262,-595.0865186615713,0.0,nan,,,,,7.0
420.0,-27.144319145448204,246.00568085455177,-27.144319145448208,246.00568085455177,20.6,293.75,20.6,293.75,nan,nan,236.24067327417436,509.39067327417433,20.600000000000023,293.75,-9.211166447277096,263.9388335527229,-60.71068119546396,212.43931880453601,20.77087084726266,293.9208708472626,1079.1639107954177,1079.1639107954177,6932.882149018906,0.0,0.0,0.0,6927.388623940077,1655.7176393460509,6927.388623940077,6927.388623940077,0.1557822102063077,0.1557822102063077,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.28005377240692,1.28005377240692,0.024998949801795848,0.0,0.0,0.0,0.0,216480.8944981274,22074.90779197049,162360.67087359555,16556.18084397787,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,1.073702437991433,0.0,0.0,1.0,0.8,11.237650657140064,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0002937852333502494,152.93732982516383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,284.0127689294248,284.0127689294248,10.862768929424817,293.92087092153866,20.770870921538688,263.93883224592855,-9.211167754071425,263.93883224592855,293.92087092153866,958.7271129444302,1540.9525101655831,-582.2253972211527,0.0,nan,,,,,7.0
480.0,-33.3005645431552,239.8494354568448,-33.30056454315519,239.8494354568448,20.6,293.75,20.6,293.75,nan,nan,234.45487937368455,507.6048793736845,20.600000000000023,293.75,-14.806907845634568,258.3430921543654,-65.21458611879495,207.93541388120502,19.740464547373808,292.89046454737377,1026.0408996178326,1026.0408996178326,6875.468588791329,0.0,0.0,0.0,6903.102791118936,1620.614921428193,6903.102791118936,6903.102791118936,0.14863474160313347,0.14863474160313347,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2845570786969454,1.2845570786969454,0.024911310311302632,0.0,0.0,0.0,0.0,215721.96222246674,21997.51823736615,161791.47166685006,16498.138678024614,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,5.74627638375212,0.0,0.0,1.0,0.8,11.149419567800859,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00015460056328686856,156.86279135931517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,280.59665274492676,280.59665274492676,7.44665274492678,292.8904647239241,19.740464723924106,258.34309077117166,-14.806909228828317,258.34309077117166,292.8904647239241,1138.686156315608,1705.799495551414,-567.1133392358058,0.0,nan,,,,,7.0
540.0,-39.160151988870645,233.98984801112934,-39.16015198887064,233.98984801112934,20.6,293.75,20.6,293.75,nan,nan,232.7044891420752,505.8544891420752,20.600000000000023,293.75,-20.17628730771896,252.97371269228103,-69.53629654655231,203.61370345344767,18.730477326929474,291.88047732692945,976.5979076192416,976.5979076192416,6819.193261987154,0.0,0.0,0.0,6879.298715050001,1586.9321945366175,6879.298715050001,6879.298715050001,0.14196184059905928,0.14196184059905928,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.289002001650672,1.289002001650672,0.024825407531579777,0.0,0.0,0.0,0.0,214978.08484531252,21921.663855170984,161233.5636339844,16441.24789137824,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,7.383535043394279,0.0,0.0,1.0,0.8,11.062902442415224,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.132991498109376e-05,160.79095854588988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,277.28122920275456,277.28122920275456,4.131229202754582,291.8804776038282,18.730477603828206,252.97371123982796,-20.176288760172014,252.97371123982796,291.8804776038282,1311.3653998162424,1861.7626387961318,-550.3972389798894,0.0,nan,,,,,8.0
600.0,-44.74208008686246,228.4079199131375,-44.74208008686247,228.4079199131375,20.6,293.75,20.6,293.75,nan,nan,230.99236723445358,504.14236723445356,20.600000000000023,293.75,-25.323060809796715,247.82693919020326,-73.67883652970193,199.47116347029805,17.74257889538017,290.89257889538015,930.3213496652853,930.3213496652853,6764.148270352642,0.0,0.0,0.0,6856.014816053546,1554.6459264660339,6856.014816053546,6856.014816053546,0.13569418599955654,0.13569418599955654,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2933795731257856,1.2933795731257856,0.024741383476981734,0.0,0.0,0.0,0.0,214250.4630016733,21847.467076083405,160687.84725125498,16385.600307062552,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,8.642336297547667,0.0,0.0,1.0,0.8,10.978242768371368,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.2780591373646064e-05,164.72043511461686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,274.07288426895605,274.07288426895605,0.9228842689560679,290.89257927024863,17.742579270248655,247.8269376743843,-25.323062325615666,247.8269376743843,290.89257927024863,1476.8856356430642,2009.506632868924,-532.6209972258596,0.0,nan,,,,,7.0
660.0,-50.063021812276446,223.08697818772353,-50.063021812276446,223.08697818772353,20.6,293.75,20.6,293.75,nan,nan,229.3228468153626,502.4728468153626,20.600000000000023,293.75,-30.25296686147091,242.89703313852908,-77.64682296020908,195.5031770397909,16.779255598058455,289.92925559805843,886.8236209023213,886.8236209023213,6710.472919902857,0.0,0.0,0.0,6833.310463744382,1523.7200571795117,6833.310463744382,6833.310463744382,0.1297795008155355,0.1297795008155355,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2976769755127988,1.2976769755127988,0.024659449619466867,0.0,0.0,0.0,0.0,213540.95199201195,21775.117088099603,160155.71399400895,16331.337816074702,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,9.71554934314293,0.0,0.0,1.0,0.8,10.895656902751487,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.2508559507182805e-05,168.6492517732574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,270.9754040040546,270.9754040040546,-2.174595995945367,289.9292560681954,16.779256068195423,242.89703156430463,-30.25296843569535,242.89703156430463,289.9292560681954,1635.431414264905,2149.6476415163706,-514.2162272514657,0.0,nan,,,,,7.0
720.0,-55.13784282060982,218.01215717939016,-55.13784282060982,218.01215717939016,20.6,293.75,20.6,293.75,nan,nan,227.69995678626003,500.84995678626,20.600000000000023,293.75,-34.9728321128,238.17716788719997,-81.44575213138012,191.70424786861986,15.84283854608687,288.99283854608683,845.8034938444854,845.8034938444854,6658.296746337862,0.0,0.0,0.0,6811.240248227004,1494.1118145022842,6811.240248227004,6811.240248227004,0.12417760393412225,0.12417760393412225,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.301881809286309,1.301881809286309,0.024579804227806507,0.0,0.0,0.0,0.0,212851.25775709384,21704.787848765263,159638.44331782038,16278.590886573946,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,10.668055598115485,0.0,0.0,1.0,0.8,10.815346458458636,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1850401402091648e-05,172.57501801038697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,267.9905655494715,267.9905655494715,-5.159434450528465,288.992839108569,15.842839108569024,238.17716625881204,-34.97283374118794,238.17716625881204,288.992839108569,1787.2222807476492,2282.7387127529673,-495.51643200531805,0.0,nan,,,,,8.0
780.0,-59.97996426156103,213.17003573843894,-59.97996426156104,213.17003573843894,20.6,293.75,20.6,293.75,nan,nan,226.12687554736624,499.2768755473662,20.600000000000023,293.75,-39.490028735128774,233.65997126487122,-85.08155752262098,188.068442477379,14.935165432112656,288.08516543211266,807.0202401585562,807.0202401585562,6607.721932228004,0.0,0.0,0.0,6789.847269959114,1465.7749457230382,6789.847269959114,6789.847269959114,0.11885690621188535,0.11885690621188535,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.305983662688197,1.305983662688197,0.024502603603885956,0.0,0.0,0.0,0.0,212182.7271862223,21636.616702566353,159137.04538966672,16227.462526924763,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,11.531155711612625,0.0,0.0,1.0,0.8,10.737471212186882,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.246051153479835e-06,176.49503046422902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,265.11861822541834,265.11861822541834,-8.031381774581632,288.08516608387356,14.935166083873582,233.65996958599771,-39.49003041400226,233.65996958599771,288.08516608387356,1932.4953241217427,2409.270570948547,-476.7752468268043,0.0,nan,,,,,7.0
840.0,-64.60162551694609,208.5483744830539,-64.60162551694609,208.5483744830539,20.6,293.75,20.6,293.75,nan,nan,224.60583583978007,497.75583583978005,20.600000000000023,293.75,-43.81215129728161,229.33784870271836,-88.56035156697033,184.58964843302965,14.057512932032905,287.2075129320329,770.2768758975077,770.2768758975077,6558.820262724602,0.0,0.0,0.0,6769.162268757675,1438.6617983755957,6769.162268757675,6769.162268757675,0.11379205362717275,0.11379205362717275,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3099745047623488,1.3099745047623488,0.02442795633324584,0.0,0.0,0.0,0.0,211536.32089867734,21570.701605408303,158652.240674008,16178.026204056228,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,12.32300359186346,0.0,0.0,1.0,0.8,10.662144295050311,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.2974902605446536e-06,180.40635437690145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,262.3586642297895,262.3586642297895,-10.79133577021048,287.20751366992596,14.057513669925982,229.33784697658695,-43.81215302341303,229.33784697658695,287.20751366992596,2071.494785720577,2529.6778925191634,-458.18310679858655,0.0,nan,,,,,7.0
900.0,-69.01407896493667,204.1359210350633,-69.01407896493669,204.1359210350633,20.6,293.75,20.6,293.75,nan,nan,223.13812297014522,496.2881229701452,20.600000000000023,293.75,-47.9468244894099,225.20317551059009,-91.88827020172027,181.2617297982797,13.210638622280973,286.36063862228093,735.4089079984534,735.4089079984534,6511.633059603889,0.0,0.0,0.0,6749.202210195378,1412.7245101473557,6749.202210195378,6749.202210195378,0.10896234622923893,0.10896234622923893,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3138485838252072,1.3138485838252072,0.024355926850287066,0.0,0.0,0.0,0.0,210912.56906860555,21507.09662000842,158184.42680145416,16130.322465006315,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,13.055428539050755,0.0,0.0,1.0,0.8,10.589432004049463,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.744600834569605e-06,184.30588678831393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,259.7089562385403,259.7089562385403,-13.441043761459696,286.36063944312826,13.210639443128287,225.20317374006413,-47.94682625993585,225.20317374006413,286.36063944312826,2204.465875579421,2644.346917604921,-439.8810420255001,0.0,nan,,,,,7.0
960.0,-73.22773919252083,199.92226080747915,-73.22773919252083,199.92226080747915,20.6,293.75,20.6,293.75,nan,nan,221.72431051093156,494.87431051093154,20.600000000000023,293.75,-51.90158838739996,221.24841161260002,-95.07138492828233,178.07861507171765,12.394860333490234,285.5448603334902,702.2767045973624,702.2767045973624,6466.178762571034,0.0,0.0,0.0,6729.9753156716715,1387.9158651661273,6729.9753156716715,6729.9753156716715,0.10435056172672946,0.10435056172672946,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3176021416661405,1.3176021416661405,0.024286542187564455,0.0,0.0,0.0,0.0,210311.72861473972,21445.82794478642,157733.7964610548,16084.370958589814,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,13.736785769397574,0.0,0.0,1.0,0.8,10.519365390074656,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.255054803585274e-07,188.19040861061066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,257.1671285009905,257.1671285009905,-15.982871499009491,285.54486123411976,12.394861234119787,221.24840980024481,-51.90159019975516,221.24840980024481,285.54486123411976,2331.6510825387845,2753.6228007565173,-421.9717182177329,0.0,nan,,,,,7.0
1020.0,-77.25229752931692,195.89770247068304,-77.25229752931693,195.89770247068304,20.6,293.75,20.6,293.75,nan,nan,220.36431530085395,493.5143153008539,20.600000000000023,293.75,-55.683828894405956,217.46617110559401,-98.11563764289019,175.03436235710979,11.610141339425672,284.7601413394257,670.7597227993482,670.7597227993482,6422.45469913263,0.0,0.0,0.0,6711.480093447481,1364.1894403667172,6711.480093447481,6711.480093447481,0.09994214591416595,0.09994214591416595,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3212330832098629,1.3212330832098629,0.024219799221389286,0.0,0.0,0.0,0.0,209733.75292023376,21386.89082614693,157300.31469017532,16040.168119610196,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,14.373331133522008,0.0,0.0,1.0,0.8,10.451942916294641,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.925742945933863e-07,192.05662688845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,254.73037576944958,254.73037576944958,-18.419624230550397,284.76014231670007,11.610142316700092,217.46616925372848,-55.6838307462715,217.46616925372848,284.76014231670007,2453.287937244098,2857.8160340187637,-404.5280967746657,0.0,nan,,,,,7.0
1080.0,-81.09681420862714,192.05318579137284,-81.09681420862714,192.05318579137284,20.6,293.75,20.6,293.75,nan,nan,219.05762187032963,492.2076218703296,20.600000000000023,293.75,-59.300736191438965,213.849263808561,-101.02681702757252,172.12318297242746,10.85616846453203,284.006168464532,640.752779885035,640.752779885035,6380.444295995204,0.0,0.0,0.0,6693.710038873547,1341.5001755101173,6693.710038873547,6693.710038873547,0.09572460954595881,0.09572460954595881,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.324740661624579,1.324740661624579,0.02415567131513666,0.0,0.0,0.0,0.0,209178.43871479834,21330.26453628898,156883.82903609876,15997.698402216738,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,14.969956508034103,0.0,0.0,1.0,0.8,10.387141530723351,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.6315693209896995e-07,195.90121245156996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,252.39559119504474,252.39559119504474,-20.754408804955233,284.0061695153696,10.85616951536963,213.84926191929793,-59.30073808070205,213.84926191929793,284.0061695153696,2569.607675916677,2957.207922768798,-387.6002468521209,0.0,nan,,,,,8.0
1140.0,-84.76979145056919,188.3802085494308,-84.76979145056919,188.3802085494308,20.6,293.75,20.6,293.75,nan,nan,217.80329584670255,490.95329584670253,20.600000000000023,293.75,-62.75927992126363,210.39072007873636,-103.81053256625307,169.3394674337469,10.132418786648266,283.28241878664824,612.1628736570817,612.1628736570817,6340.117514010225,0.0,0.0,0.0,6676.6519248324785,1319.804341006101,6676.6519248324785,6676.6519248324785,0.0916871031392641,0.0916871031392641,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3281252014461356,1.3281252014461356,0.02409411399253372,0.0,0.0,0.0,0.0,208645.37265101494,21275.90692550616,156484.0294882612,15956.930194129618,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,15.530615205914144,0.0,0.0,1.0,0.8,10.324917295118368,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.4120417262603397e-07,199.72083182955078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,250.1594723365403,250.1594723365403,-22.990527663459687,283.28241990803855,10.132419908038571,210.39071815401422,-62.759281845985754,210.39071815401422,283.28241990803855,2680.834442267841,3052.0550812289134,-371.22063896107267,0.0,nan,,,,,6.0
1200.0,-88.27923328113496,184.870766718865,-88.27923328113496,184.870766718865,20.6,293.75,20.6,293.75,nan,nan,216.60018038763667,489.75018038763665,20.600000000000023,293.75,-66.06619523635098,207.083804763649,-106.47220563897861,166.67779436102137,9.438214438059502,282.5882144380595,584.906971761025,584.906971761025,6301.437159562492,0.0,0.0,0.0,6660.29035126457,1299.0596989869173,6660.29035126457,6660.29035126457,0.08782004100616582,0.08782004100616582,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3313878650789683,1.3313878650789683,0.024035069598671754,0.0,0.0,0.0,0.0,208134.0734770178,21223.768919765447,156100.55510776336,15917.826689824085,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,16.058584495878225,0.0,0.0,1.0,0.8,10.265215102451709,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,7.61388176207509e-08,203.51217566447897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,248.0186022619089,248.0186022619089,-25.131397738091067,282.588215627074,9.438215627074044,207.0838028052578,-66.06619719474219,207.0838028052578,282.588215627074,2787.1848388010494,3142.593118649294,-355.40827984824494,0.0,nan,,,,,6.0
1260.0,-91.63269452422496,181.517305475775,-91.63269452422497,181.517305475775,20.6,293.75,20.6,293.75,nan,nan,215.44690526733177,488.59690526733175,20.600000000000023,293.75,-69.22797582121159,203.92202417878838,-109.01706236237658,164.1329376376234,8.772766577242054,281.92276657724204,558.9102071817252,558.9102071817252,6264.359179856803,0.0,0.0,0.0,6644.60662675582,1279.225498238598,6644.60662675582,6644.60662675582,0.08411486767796952,0.08411486767796952,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.334530460540454,1.334530460540454,0.02397847103994969,0.0,0.0,0.0,0.0,207643.95708611936,21173.79095676091,155732.96781458953,15880.343217570684,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,16.556636252462248,0.0,0.0,1.0,0.8,10.207969114101106,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.1278328743680025e-08,207.2719835340313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,245.96951128905243,245.96951128905243,-27.180488710947543,281.9227678310417,8.772767831041733,203.92202218838963,-69.22797781161034,203.92202218838963,281.9227678310417,2888.8677024101676,3229.03962902318,-340.1719266130124,0.0,nan,,,,,6.0
1320.0,-94.83732193222087,178.3126780677791,-94.83732193222087,178.3126780677791,20.6,293.75,20.6,293.75,nan,nan,214.34195879208858,487.49195879208855,20.600000000000023,293.75,-72.25087176993414,200.89912823006586,-111.4501340436749,161.69986595632508,8.135210115291473,281.2852101152915,534.1045679993206,534.1045679993206,6228.834973582962,0.0,0.0,0.0,6629.579962742724,1260.2625545488652,6629.579962742724,6629.579962742724,0.08056386241676104,0.08056386241676104,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3375552854803738,1.3375552854803738,0.023924244737672597,0.0,0.0,0.0,0.0,207174.3738357101,21125.90679138239,155380.78037678258,15844.430093536794,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,17.02715303044017,0.0,0.0,1.0,0.8,10.153106319740225,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.251234570217913e-08,210.99706627374738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,244.00872362018927,244.00872362018927,-29.141276379810705,281.2852114311312,8.13521143113121,200.89912620920933,-72.25087379079065,200.89912620920933,281.2852114311312,2986.0840361210835,3311.596630647997,-325.51259452691306,0.0,nan,,,,,7.0
1380.0,-97.8998883039702,175.25011169602976,-97.89988830397022,175.25011169602976,20.6,293.75,20.6,293.75,nan,nan,213.28377409898678,486.43377409898676,20.600000000000023,293.75,-75.14089053789576,198.00910946210422,-113.77625498045234,159.37374501954764,7.524630820893215,280.6746308208932,510.4277286248887,510.4277286248887,6194.814166517582,0.0,0.0,0.0,6615.189377684935,1242.133148243825,6615.189377684935,6615.189377684935,0.0771599571051916,0.0771599571051916,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3404650018307216,1.3404650018307216,0.023872312933419702,0.0,0.0,0.0,0.0,206724.66805265422,21080.049563577188,155043.50103949066,15810.03717268289,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,17.47220982232732,0.0,0.0,1.0,0.8,10.100550819251659,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2357194851171191e-08,214.68432509175352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,242.13279230038026,242.13279230038026,-31.017207699619718,280.67463219612483,7.5246321961248555,198.0091074122412,-75.14089258775877,198.0091074122412,280.67463219612483,3079.027039698728,3390.452535055608,-311.4254953568805,0.0,nan,,,,,7.0
1440.0,-100.82682186277098,172.32317813722898,-100.826821862771,172.32317813722898,20.6,293.75,20.6,293.75,nan,nan,212.27071033152754,485.4207103315275,20.600000000000023,293.75,-77.90380023558039,195.2461997644196,-116.00006769932804,157.14993230067194,6.9400862714189975,280.09008627141895,487.8222813990065,487.8222813990065,6162.244003737274,0.0,0.0,0.0,6601.412415697352,1224.8010943966453,6601.412415697352,6601.412415697352,0.07389665281917923,0.07389665281917923,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3432625357278043,1.3432625357278043,0.023822595471005088,0.0,0.0,0.0,0.0,206294.13799054225,21036.14771512619,154720.6034929067,15777.110786344645,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,17.893633678363965,0.0,0.0,1.0,0.8,10.050222889420091,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,218.3307687243051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,240.33832506429076,240.33832506429076,-32.81167493570922,280.09008770349203,6.940087703492054,195.24619768691366,-77.90380231308632,195.24619768691366,280.09008770349203,3167.882215576266,3465.7837655955536,-297.90155001928764,0.0,nan,,,,,7.0
1500.0,-103.62423208074186,169.5257679192581,-103.62423208074188,169.5257679192581,20.6,293.75,20.6,293.75,nan,nan,211.30110674947503,484.451106749475,20.600000000000023,293.75,-80.54513474363901,192.60486525636097,-118.12602728661147,155.0239727133885,6.380621897461143,279.5306218974611,466.23503632847735,466.23503632847735,6131.071093972745,0.0,0.0,0.0,6588.226375069867,1208.2317083719083,6588.226375069867,6588.226375069867,0.07076791381861602,0.07076791381861602,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3459509980097206,1.3459509980097206,0.023775011161118728,0.0,0.0,0.0,0.0,205882.07422093334,20994.12890446109,154411.5556657,15745.596678345817,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,18.293048419630242,0.0,0.0,1.0,0.8,10.002041674339342,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.93352912364276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,238.62200306292848,238.62200306292848,-34.52799693707149,279.53062338392255,6.380623383922568,192.60486315249722,-80.54513684750276,192.60486315249722,279.53062338392255,3252.827533355432,3537.7561039390093,-284.9285705835777,0.0,nan,,,,,8.0
1560.0,-106.29793055087508,166.85206944912488,-106.2979305508751,166.85206944912488,20.6,293.75,20.6,293.75,nan,nan,210.3733146324754,483.5233146324754,20.600000000000023,293.75,-83.07019933956133,190.07980066043865,-120.15840316945685,152.99159683054313,5.845283153966731,278.9952831539667,445.61641168893084,445.61641168893084,6101.242428953466,0.0,0.0,0.0,6575.608936308132,1192.3916865696624,6575.608936308132,6575.608936308132,0.06776808292664704,0.06776808292664704,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3485336212997423,1.3485336212997423,0.02372947881652205,0.0,0.0,0.0,0.0,205487.7792596291,20953.92200798735,154115.83444472184,15715.441505990511,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,18.671908408099753,0.0,0.0,1.0,0.8,9.955926776386558,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,225.48987301106501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,236.98059427919907,236.98059427919907,-36.16940572080091,278.9952846924601,5.845284692460098,190.079798531431,-83.07020146856897,190.079798531431,278.9952846924601,3334.033610760296,3606.5257527477124,-272.4921419874165,0.0,nan,,,,,6.0
1620.0,-108.85345099721187,164.2965490027881,-108.85345099721187,164.2965490027881,20.6,293.75,20.6,293.75,nan,nan,209.48569406117315,482.6356940611731,20.600000000000023,293.75,-85.48407755792938,187.6659224420706,-122.10128784701226,151.04871215298772,5.333124649916543,278.48312464991653,425.92007438946655,425.92007438946655,6072.705285567465,0.0,0.0,0.0,6563.537770772704,1177.2491695621488,6563.537770772704,6563.537770772704,0.06489184480450158,0.06489184480450158,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3510137104003455,1.3510137104003455,0.023685918028557573,0.0,0.0,0.0,0.0,205110.555336647,20915.45587296855,153832.91650248526,15686.591904726412,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,19.031525356316056,0.0,0.0,1.0,0.8,9.911798103174212,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,228.9972137581423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,235.41096262741544,235.41096262741544,-37.739037372584534,278.48312623818026,5.333126238180284,187.66592028906845,-85.48407971093152,187.66592028906845,278.48312623818026,3411.6639342630097,3672.2402728116504,-260.57633854864093,0.0,nan,,,,,7.0
1680.0,-111.29606584038983,161.85393415961016,-111.29606584038982,161.85393415961016,20.6,293.75,20.6,293.75,nan,nan,208.6366474913899,481.7866474913899,20.600000000000023,293.75,-87.79163819960395,185.35836180039604,-123.95859917216,149.19140082783997,4.843216902451216,277.9932169024512,407.1024725635331,407.1024725635331,6045.408303258572,0.0,0.0,0.0,6551.991400930062,1162.7735819232216,6551.991400930062,6551.991400930062,0.06213415855609098,0.06213415855609098,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3533946033265543,1.3533946033265543,0.023644249741609818,0.0,0.0,0.0,0.0,204749.73127906444,20878.662058813607,153562.29845929833,15658.996544110205,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,19.373089223344312,0.0,0.0,1.0,0.8,9.869577543965928,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,232.4531198272554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,233.91007389310698,233.91007389310698,-39.239926106892995,277.9932185383163,4.843218538316307,185.35835962448897,-87.79164037551101,185.35835962448897,277.9932185383163,3485.8750844992637,3735.0393330097677,-249.1642485105043,0.0,nan,,,,,7.0
1740.0,-113.6308017480193,159.5191982519807,-113.63080174801928,159.5191982519807,20.6,293.75,20.6,293.75,nan,nan,207.82458247211764,480.9745824721176,20.600000000000023,293.75,-89.9975428070973,183.15245719290266,-125.73408992376642,147.41591007623356,4.374651241971561,277.5246512419715,389.12265127157656,389.12265127157656,6019.300281680506,0.0,0.0,0.0,6540.947840306923,1148.9357075436478,6540.947840306923,6540.947840306923,0.05949025443586439,0.05949025443586439,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3556796408299234,1.3556796408299234,0.023604396670300485,0.0,0.0,0.0,0.0,204404.62000959134,20843.470503137294,153303.4650071935,15632.60287735297,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,19.6976852338697,0.0,0.0,1.0,0.8,9.829187123494744,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,235.85532251914643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,232.47499915829894,232.47499915829894,-40.675000841701035,277.524652923359,4.374652923359008,183.15245499512542,-89.99754500487455,183.15245499512542,277.524652923359,3556.816976676251,3795.0553681581055,-238.2383914818546,0.0,nan,,,,,7.0
1800.0,-115.86245304329833,157.28754695670165,-115.86245304329833,157.28754695670165,20.6,293.75,20.6,293.75,nan,nan,207.04796974840576,480.19796974840574,20.600000000000023,293.75,-92.10625307739679,181.0437469226032,-127.43134981775654,145.71865018224344,3.9265432845634782,277.07654328456346,371.9418825465329,371.9418825465329,5994.332059782738,0.0,0.0,0.0,6530.386360937097,1135.707512442262,6530.386360937097,6530.386360937097,0.056955570771644204,0.056955570771644204,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.357872142683565,1.357872142683565,0.023566283594829738,0.0,0.0,0.0,0.0,204074.57377928428,20809.81515392966,153055.93033446322,15607.361365447245,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,20.006307547418807,0.0,0.0,1.0,0.8,9.790551898863352,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,239.20172117677959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,231.10291639258904,231.10291639258904,-42.04708360741094,277.07654500948166,3.9265450094816856,181.04374470393952,-92.10625529606045,181.04374470393952,277.07654500948166,3624.6330989690828,3852.414121904036,-227.78102293495363,0.0,nan,,,,,6.0
1860.0,-117.99559483562919,155.1544051643708,-117.99559483562919,155.1544051643708,20.6,293.75,20.6,293.75,nan,nan,206.30533107849772,479.4553310784977,20.600000000000023,293.75,-94.12203861358195,179.02796138641804,-129.0538175997557,144.0961824002443,3.498035296172016,276.648035296172,355.52363205514337,355.52363205514337,5970.45610721453,0.0,0.0,0.0,6520.287008756954,1123.0622843629583,6520.287008756954,6520.287008756954,0.05452576421523528,0.05452576421523528,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3599753893584643,1.3599753893584643,0.023529837562057083,0.0,0.0,0.0,0.0,203758.9690236548,20777.632425308828,152819.2267677411,15583.22431898162,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,20.299870777632655,0.0,0.0,1.0,0.8,9.753599362093649,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,242.49038828036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,229.79111054420318,229.79111054420318,-43.3588894557968,276.6480370627137,3.4980370627137063,179.0279591478041,-94.12204085219588,179.0279591478041,276.6480370627137,3689.4607618127957,3907.2351450387273,-217.77438322593116,0.0,nan,,,,,6.0
1920.0,-120.03459377466999,153.11540622533,-120.03459377466999,153.11540622533,20.6,293.75,20.6,293.75,nan,nan,205.59521437915976,478.74521437915973,20.600000000000023,293.75,-96.04898420691808,177.1010157930819,-130.60477935124652,142.54522064875346,3.0882977057953624,276.23829770579533,339.8331573193851,339.8331573193851,5947.625741588905,0.0,0.0,0.0,6510.629772219952,1110.97434262014,6510.629772219952,6510.629772219952,0.05219666441016366,0.05219666441016366,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3619926079832358,1.3619926079832358,0.02349498801420358,0.0,0.0,0.0,0.0,203457.1803818735,20746.85854821713,152592.88528640513,15560.143911162848,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,20.579219192302556,0.0,0.0,1.0,0.8,9.71825821078764,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,245.7195711341325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,228.5369726653164,228.5369726653164,-44.61302733468358,276.23829951213474,3.0882995121347676,177.10101353540924,-96.04898646459074,177.10101353540924,276.23829951213474,3751.431332094486,3959.6321900117655,-208.20085791728013,0.0,nan,,,,,7.0
1980.0,-121.98361903448158,151.16638096551839,-121.98361903448159,151.16638096551839,20.6,293.75,20.6,293.75,nan,nan,204.9162533361465,478.0662533361465,20.600000000000023,293.75,-97.89099729742674,175.25900270257324,-132.08738093727732,141.06261906272266,2.6965299671751746,275.8465299671752,324.8375622318527,324.8375622318527,5925.797035547023,0.0,0.0,0.0,6501.396461657548,1099.4192058976441,6501.396461657548,6501.396461657548,0.04996427523649812,0.04996427523649812,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3639269617128638,1.3639269617128638,0.023461666862141475,0.0,0.0,0.0,0.0,203168.63942679836,20717.435559217305,152376.47957009877,15538.076669412978,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,20.845134762587637,0.0,0.0,1.0,0.8,9.68446132186678,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,248.8876938867685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,227.33799818785243,227.33799818785243,-45.81200181214754,275.84653181156483,2.696531811564853,175.2590004266915,-97.89099957330848,175.2590004266915,275.84653181156483,3810.670473085244,4009.713591893281,-199.04311880803664,0.0,nan,,,,,6.0
2040.0,-123.84665201740782,149.30334798259216,-123.84665201740782,149.30334798259216,20.6,293.75,20.6,293.75,nan,nan,204.2670837539714,477.4170837539714,20.600000000000023,293.75,-99.6518151832377,173.49818481676226,-133.5046287253266,139.64537127467338,2.3219609246413584,275.47196092464134,310.5054971543923,310.5054971543923,5904.926130019119,0.0,0.0,0.0,6492.568010778153,1088.3733725468544,6492.568010778153,6492.568010778153,0.047824758499091534,0.047824758499091534,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3657815418103085,1.3657815418103085,0.023429808516510494,0.0,0.0,0.0,0.0,202892.75033681726,20689.30270141356,152169.56275261295,15516.977026060169,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,21.098343807749742,0.0,0.0,1.0,0.8,9.652141595132774,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,251.99335755085164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,226.19178464516565,226.19178464516565,-46.95821535483432,275.4719628054094,2.3219628054094414,173.4981825234816,-99.65181747651837,173.4981825234816,275.4719628054094,3867.2983762929257,4057.582592216302,-190.284215923376,0.0,nan,,,,,6.0
2100.0,-125.62749571931822,147.52250428068174,-125.62749571931823,147.52250428068174,20.6,293.75,20.6,293.75,nan,nan,203.646450879192,476.796450879192,20.600000000000023,293.75,-101.33501214349059,171.8149878565094,-134.8594026005361,138.29059739946388,1.96384880363833,275.1138488036383,296.8072836517319,296.8072836517319,5884.972683663976,0.0,0.0,0.0,6484.127926411195,1077.8145174119627,6484.127926411195,6484.127926411195,0.04577443366636466,0.04577443366636466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3675593618905821,1.3675593618905821,0.023399349886912117,0.0,0.0,0.0,0.0,202628.99770034986,20662.40741745141,151971.7482752624,15496.805563088557,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,21.339522756226664,0.0,0.0,1.0,0.8,9.621237302344742,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,255.0353394227419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,225.09602896116817,225.09602896116817,-48.053971038831804,275.1138507191852,1.9638507191852455,171.81498554660268,-101.33501445339729,171.81498554660268,275.1138507191852,3921.4299905346584,4103.337639858283,-181.90764932362458,0.0,nan,,,,,7.0
2160.0,-127.32978271943419,145.82021728056577,-127.3297827194342,145.82021728056577,20.6,293.75,20.6,293.75,nan,nan,203.05309022022414,476.2030902202241,20.600000000000023,293.75,-102.94400607470845,170.20599392529152,-136.1544510849984,136.99554891500156,1.6214809222256095,274.7714809222256,283.7145000193282,283.7145000193282,5865.896043362967,0.0,0.0,0.0,6476.0584682764675,1067.7211208715244,6476.0584682764675,6476.0584682764675,0.0438097496199468,0.0438097496199468,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3692633538764503,1.3692633538764503,0.023370230357371697,0.0,0.0,0.0,0.0,202376.8271336396,20636.69317592038,151782.6203502297,15477.519881940287,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,21.56930286605594,0.0,0.0,1.0,0.8,9.591686159882626,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,258.0125901151763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,224.0485245331514,224.0485245331514,-49.10147546684857,274.7714828710214,1.621482871021442,170.20599159949634,-102.94400840050363,170.20599159949634,274.7714828710214,3973.175235362624,4147.072638715779,-173.89740335315582,0.0,nan,,,,,6.0
2220.0,-128.95698363340526,144.19301636659472,-128.95698363340526,144.19301636659472,20.6,293.75,20.6,293.75,nan,nan,202.48584697199988,475.63584697199985,20.600000000000023,293.75,-104.48206519412294,168.66793480587705,-137.3924051853595,135.75759481464047,1.2941731963211047,274.44417319632106,271.2001523285108,271.2001523285108,5847.659082119962,0.0,0.0,0.0,6468.344502790528,1058.072696138388,6468.344502790528,6468.344502790528,0.041927289465103705,0.041927289465103705,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3708963653166353,1.3708963653166353,0.023342391744257764,0.0,0.0,0.0,0.0,202135.765712204,20612.111751944245,151601.824284153,15459.083813958183,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,21.78827459774669,0.0,0.0,1.0,0.8,9.563431281281323,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,260.92423128220804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,223.04715807148827,223.04715807148827,-50.10284192851171,274.4441751769025,1.2941751769025132,168.6679324648974,-104.48206753510257,168.6679324648974,274.4441751769025,4022.639216642995,4188.877203644001,-166.23798700100633,0.0,nan,,,,,6.0
2280.0,-130.51241456714075,142.63758543285923,-130.51241456714075,142.63758543285923,20.6,293.75,20.6,293.75,nan,nan,201.94355703950862,475.0935570395086,20.600000000000023,293.75,-105.952314410834,167.19768558916599,-138.5757804737426,134.57421952625737,0.9812694951261404,274.1312694951261,259.2385039043389,259.2385039043389,5830.224373371312,0.0,0.0,0.0,6460.969698099889,1048.8496535456266,6460.969698099889,6460.969698099889,0.04012377646355137,0.04012377646355137,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.372461157787966,1.372461157787966,0.023315778241458793,0.0,0.0,0.0,0.0,201905.30306562153,20588.611102223647,151428.97729921615,15441.458326667736,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,21.996991240210587,0.0,0.0,1.0,0.8,9.536415257355925,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,263.7695516055006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,222.0899063544664,222.0899063544664,-51.060093645533584,274.1312715060937,0.9812715060937194,167.19768323367418,-105.9523167663258,167.19768323367418,274.1312715060937,4069.922431452424,4228.836879442503,-158.9144479900791,0.0,nan,,,,,6.0
