time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
2340.0,-131.99924454485188,141.1507554551481,-131.99924454485188,141.1507554551481,20.6,293.75,20.6,293.75,nan,nan,201.4251306472812,474.5751306472812,20.600000000000023,293.75,-107.35774158849894,165.79225841150105,-139.7069821198005,133.44301788019948,0.6821408894896105,273.8321408894896,247.8049962851852,247.8049962851852,5813.556881859349,0.0,0.0,0.0,6453.919239119716,1040.0332589724055,6453.919239119716,6453.919239119716,0.0383960485255444,0.0383960485255444,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3739604061635797,1.3739604061635797,0.023290336356454056,0.0,0.0,0.0,0.0,201684.97622249112,20566.144016814218,151263.73216686834,15424.608012610663,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,22.19597220206239,0.0,0.0,1.0,0.8,9.510584325353067,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,266.5480027393247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,221.17483290297477,221.17483290297477,-51.975167097025206,273.83214292950515,0.6821429295051757,165.79225604213917,-107.3577439578608,165.79225604213917,273.83214292950515,4115.120969486126,4267.033355568421,-151.9123860822948,0.0,nan,,,,,6.0
2400.0,-133.42050163117756,139.72949836882242,-133.42050163117756,139.72949836882242,20.6,293.75,20.6,293.75,nan,nan,200.9295527060982,474.0795527060982,20.600000000000023,293.75,-108.70120325105371,164.44879674894628,-140.78830886338835,132.36169113661163,0.39618482914450653,273.54618482914447,236.87618105427921,236.87618105427921,5797.623972449697,0.0,0.0,0.0,6447.17986280313,1031.605579063002,6447.17986280313,6447.17986280313,0.03674105362267484,0.03674105362267484,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3753966985580874,1.3753966985580874,0.023266014840334834,0.0,0.0,0.0,0.0,201474.37071259783,20544.66823151615,151105.77803444836,15408.50117363711,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,22.385705636940163,0.0,0.0,1.0,0.8,9.485888392970994,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,269.2591928757072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,220.3000847339115,220.3000847339115,-52.84991526608849,273.5461868969286,0.39618689692861153,164.44879436632755,-108.70120563367243,164.44879436632755,273.5461868969286,4158.326696553888,4303.544636563957,-145.21794001006924,0.0,nan,,,,,6.0
2460.0,-134.7790796973719,138.37092030262806,-134.7790796973719,138.37092030262806,20.6,293.75,20.6,293.75,nan,nan,200.45578775405886,473.60578775405884,20.600000000000023,293.75,-109.9854303315352,163.16456966846476,-141.82195842496583,131.32804157503415,0.12282427471542087,273.2728242747154,226.42967769908253,226.42967769908253,5782.392353355126,0.0,0.0,0.0,6440.736829271143,1023.5494717946314,6440.736829271143,6440.736829271143,0.03515586550129329,0.03515586550129329,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3767725368071912,1.3767725368071912,0.023242764613978794,0.0,0.0,0.0,0.0,201273.0259147232,20524.136776036998,150954.7694360424,15393.102582027748,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,22.566651075592517,0.0,0.0,1.0,0.8,9.462276305726323,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,271.90288154065263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,219.46388908465462,219.46388908465462,-53.68611091534535,273.27282636904465,0.12282636904467381,163.164567273175,-109.98543272682497,163.164567273175,273.27282636904465,4199.627439462174,4338.445231742329,-138.81779228015534,0.0,nan,,,,,5.0
2520.0,-136.07774444804565,137.07225555195433,-136.07774444804565,137.07225555195433,20.6,293.75,20.6,293.75,nan,nan,200.00290528931657,473.15290528931655,20.600000000000023,293.75,-111.21303363093024,161.93696636906975,-142.81003219713455,130.33996780286543,-0.13849319606431146,273.0115068039357,216.44412799329217,216.44412799329217,5767.83210994159,0.0,0.0,0.0,6434.57798435397,1015.8485591172837,6434.57798435397,6434.57798435397,0.03363765712679028,0.03363765712679028,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3780903373694064,1.3780903373694064,0.02322053869203074,0.0,0.0,0.0,0.0,201080.56201106156,20504.510919739318,150810.42150829616,15378.383189804486,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,22.739241616365472,0.0,0.0,1.0,0.8,9.43970209661412,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,274.4789731533687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,218.66455020066488,218.66455020066488,-54.4854497993351,273.0115089236403,-0.13849107635968494,161.93696396166874,-111.21303603833124,161.93696396166874,273.0115089236403,4239.107161570718,4371.806320263719,-132.69915869300155,0.0,nan,,,,,7.0
2580.0,-137.31913959351914,135.83086040648084,-137.31913959351914,135.83086040648084,20.6,293.75,20.6,293.75,nan,nan,199.569978884561,472.719978884561,20.600000000000023,293.75,-112.38650921508638,160.76349078491359,-143.75454118472987,129.3954588152701,-0.38829629456932635,272.76170370543065,206.89919091225045,206.89919091225045,5753.913456731825,0.0,0.0,0.0,6428.690540729637,1008.4872467997242,6428.690540729637,6428.690540729637,0.03218372226838718,0.03218372226838718,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3793524325668558,1.3793524325668558,0.023199292105825893,0.0,0.0,0.0,0.0,200896.57939780116,20485.749914374548,150672.43454835087,15364.312435780912,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,22.903886013032178,0.0,0.0,1.0,0.8,9.41811996221671,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,276.98751107904684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,217.90044614842273,217.90044614842273,-55.24955385157725,272.7617058493925,-0.3882941506074644,160.76348836593615,-112.38651163406382,160.76348836593615,272.7617058493925,4276.84613635718,4403.695920494227,-126.84978413704664,0.0,nan,,,,,6.0
2640.0,-138.50579131125193,134.64420868874805,-138.50579131125193,134.64420868874805,20.6,293.75,20.6,293.75,nan,nan,199.15612216517331,472.3061221651733,20.600000000000023,293.75,-113.5082430796641,159.64175692033587,-144.65740244833285,128.49259755166713,-0.6270909251718731,272.5229090748281,197.77528224403878,197.77528224403878,5740.607896871404,0.0,0.0,0.0,6423.062266450229,1001.4504574973039,6423.062266450229,6423.062266450229,0.03079143156949984,0.03079143156949984,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3805610720743517,1.3805610720743517,0.02317898182651104,0.0,0.0,0.0,0.0,200720.69582656966,20467.814781456425,150540.52186992724,15350.86108609232,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,23.060970125268124,0.0,0.0,1.0,0.8,9.397486058945612,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,279.42866847462625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,217.17002584289514,217.17002584289514,-55.979974157104834,272.52291124197797,-0.6270887580220119,159.64175449029307,-113.50824550970691,159.64175449029307,272.52291124197797,4312.921097442,4434.1790044163345,-121.25790697433433,0.0,nan,,,,,6.0
2700.0,-139.64011460027436,133.50988539972562,-139.64011460027436,133.50988539972562,20.6,293.75,20.6,293.75,nan,nan,198.7605130119715,471.9105130119715,20.600000000000023,293.75,-114.58051627289204,158.56948372710792,-145.52045495712662,127.62954504287336,-0.8553610806552003,272.2946389193448,189.05388246125636,189.05388246125636,5727.8889982441715,0.0,0.0,0.0,6417.682289845009,994.7239782223302,6417.682289845009,6417.682289845009,0.02945828009597872,0.02945828009597872,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3817184246091914,1.3817184246091914,0.023159566688886673,0.0,0.0,0.0,0.0,200552.57155765654,20450.67087717585,150414.4286682424,15338.003157881889,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,23.210858893931704,0.0,0.0,1.0,0.8,9.37775971319123,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,281.80274321315454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,216.4718060098609,216.4718060098609,-56.67819399013908,272.29464110866064,-0.8553588913393355,158.5694812864882,-114.58051871351176,158.5694812864882,272.29464110866064,4347.40540333621,4463.3176731909525,-115.91226985474293,0.0,nan,,,,,6.0
2760.0,-140.72441758622773,132.42558241377225,-140.72441758622773,132.42558241377225,20.6,293.75,20.6,293.75,nan,nan,198.38234006254936,471.53234006254934,20.600000000000023,293.75,-115.60550934628723,157.54449065371273,-146.34545221107544,126.80454778892454,-1.073569722222261,272.0764302777777,180.7171629832918,180.7171629832918,5715.730678234079,0.0,0.0,0.0,6412.539412574682,988.2940819226965,6412.539412574682,6412.539412574682,0.028181840509067923,0.028181840509067923,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3828265797704242,1.3828265797704242,0.023141007316559256,0.0,0.0,0.0,0.0,200391.8566429588,20434.282516757386,150293.8924822191,15325.711887568037,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,23.353897533658373,0.0,0.0,1.0,0.8,9.358900756959352,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,284.1101490054971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,215.80436834693464,215.80436834693464,-57.34563165306534,272.0764324882825,-1.0735675117174992,157.54448820298285,-115.60551179701713,157.54448820298285,272.0764324882825,4380.369180576599,4491.171267306417,-110.80208672981723,0.0,nan,,,,,6.0
2820.0,-141.7609064668082,131.38909353319178,-141.7609064668082,131.38909353319178,20.6,293.75,20.6,293.75,nan,nan,198.0208331073169,471.17083310731687,20.600000000000023,293.75,-116.58530678292156,156.5646932170784,-147.1340731373988,126.01592686260119,-1.2821596393602872,271.8678403606397,172.74816791141407,172.74816791141407,5704.108171089538,0.0,0.0,0.0,6407.623104640513,982.1477258443176,6407.623104640513,6407.623104640513,0.026959789158995138,0.026959789158995138,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.383887549987821,1.383887549987821,0.023123266048806945,0.0,0.0,0.0,0.0,200238.22202001602,20418.616145168435,150178.666515012,15313.962108876325,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,23.490412921162253,0.0,0.0,1.0,0.8,9.340871045960565,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,286.35140817233855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,215.16635675097612,215.16635675097612,-57.98364324902386,271.8678425913992,-1.2821574086007672,156.56469075668446,-116.58530924331552,156.56469075668446,271.8678425913992,4411.879466138759,4517.796497970724,-105.91703183196512,0.0,nan,,,,,5.0
2880.0,-142.7516900363402,130.39830996365978,-142.7516900363402,130.39830996365978,20.6,293.75,20.6,293.75,nan,nan,197.6752629672643,470.8252629672643,20.600000000000023,293.75,-117.52190121947089,155.6280987805291,-147.88791925294788,125.2620807470521,-1.4815542864398985,271.66844571356006,165.1305913129952,165.1305913129952,5692.998036889024,0.0,0.0,0.0,6402.923540246754,976.2723385415538,6402.923540246754,6402.923540246754,0.025789873996626148,0.025789873996626148,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3849032725495742,1.3849032725495742,0.023106306869423998,0.0,0.0,0.0,0.0,200091.36063271106,20403.640451398904,150068.5204745333,15302.730338549178,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,23.620714779202526,0.0,0.0,1.0,0.8,9.323634456200331,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,288.5271439652991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,214.55647464896273,214.55647464896273,-58.59352535103724,271.66844796368144,-1.4815520363185328,155.62809631089743,-117.52190368910254,155.62809631089743,271.66844796368144,4442.000343218185,4543.247565716793,-101.24722249860838,0.0,nan,,,,,5.0
2940.0,-143.69878409910967,129.4512159008903,-143.69878409910967,129.4512159008903,20.6,293.75,20.6,293.75,nan,nan,197.3449302482419,470.4949302482419,20.600000000000023,293.75,-118.41719752016243,154.73280247983755,-148.6085266986396,124.54147330136038,-1.6721585942992507,271.4778414057007,157.84901046158095,157.84901046158095,5682.377786978821,0.0,0.0,0.0,6398.431249330919,970.6560640285873,6398.431249330919,6398.431249330919,0.024669954917166163,0.024669954917166163,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3858756116854303,1.3858756116854303,0.023090095337692865,0.0,0.0,0.0,0.0,199950.97654159123,20389.325258023,149963.23240619342,15291.99394351725,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,23.745096787385474,0.0,0.0,1.0,0.8,9.307156325475175,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,290.6380731141345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,213.97348242033584,213.97348242033584,-59.176517579664136,271.47784367433036,-1.6721563256696186,154.7328000013757,-118.41719999862428,154.7328000013757,271.47784367433036,4470.793072248425,4567.576276234703,-96.78320398627682,0.0,nan,,,,,5.0
3000.0,-144.6041153094299,128.5458846905701,-144.6041153094299,128.5458846905701,20.6,293.75,20.6,293.75,nan,nan,197.02915336182343,470.1791533618234,20.600000000000023,293.75,-119.27301653691171,153.87698346308827,-149.29735899842342,123.85264100157656,-1.8543597544782158,271.2956402455218,150.88853517210205,150.88853517210205,5672.225509117667,0.0,0.0,0.0,6394.136767921702,965.2874136843649,6394.136767921702,6394.136767921702,0.023597952413073834,0.023597952413073834,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3868063606797165,1.3868063606797165,0.023074598521682445,0.0,0.0,0.0,0.0,199816.7739975532,20375.640407025152,149862.5804981649,15281.730305268864,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,23.86383748759914,0.0,0.0,1.0,0.8,9.291402857802478,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,292.68499759663297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,213.41619495578766,213.41619495578766,-59.73380504421232,271.29564253184367,-1.8543574681563086,153.87698097618573,-119.27301902381424,153.87698097618573,271.29564253184367,4498.316211827083,4590.832138647247,-92.51592682016394,0.0,nan,,,,,6.0
3060.0,-145.46952532643766,127.68047467356232,-145.46952532643766,127.68047467356232,20.6,293.75,20.6,293.75,nan,nan,196.72730466644282,469.8773046664428,20.600000000000023,293.75,-120.09109884900606,153.0589011509939,-149.95581758613696,123.19418241386302,-2.028527975634387,271.1214720243656,144.2350132273985,144.2350132273985,5662.521025362373,0.0,0.0,0.0,6390.031820343495,960.1554850250603,6390.031820343495,6390.031820343495,0.022571877149063266,0.022571877149063266,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3876972439990058,1.3876972439990058,0.023059784933912374,0.0,0.0,0.0,0.0,199688.49438573423,20362.55952702852,149766.37078930068,15271.919645271391,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,23.977201277789344,0.0,0.0,1.0,0.8,9.276342928343547,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,294.66879762083875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,212.8834792821651,212.8834792821651,-60.26652071783488,271.1214743275997,-2.028525672400292,153.05889865602302,-120.09110134397696,153.05889865602302,271.1214743275997,4524.625738984037,4613.0624748018345,-88.43673581779831,0.0,nan,,,,,5.0
3120.0,-146.296774791696,126.85322520830397,-146.296774791696,126.85322520830397,20.6,293.75,20.6,293.75,nan,nan,196.4387690293603,469.58876902936026,20.600000000000023,293.75,-120.87310839985692,152.27689160014307,-150.58524208781307,122.5647579121869,-2.1950172130944825,270.9549827869055,137.87490900169126,137.87490900169126,5653.24455847701,0.0,0.0,0.0,6386.108009080754,955.249851285941,6386.108009080754,6386.108009080754,0.02158981789935896,0.02158981789935896,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.388549919427236,1.388549919427236,0.023045624469302268,0.0,0.0,0.0,0.0,199565.87528377355,20350.05585839951,149674.40646283017,15262.541893799635,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.08543930730158,0.0,0.0,1.0,0.8,9.261946018027922,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,296.5904247994925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,212.37425226267428,212.37425226267428,-60.7757477373257,270.95498510630614,-2.1950148936938376,152.27688909745964,-120.87311090254033,152.27688909745964,270.95498510630614,4549.7751661393995,4634.312523727826,-84.53735758842652,0.0,nan,,,,,5.0
3180.0,-147.0875465173089,126.06245348269107,-147.0875465173089,126.06245348269107,20.6,293.75,20.6,293.75,nan,nan,196.1629499384668,469.3129499384668,20.600000000000023,293.75,-121.62063575368319,151.5293642463168,-151.18691296721806,121.96308703278191,-2.3541658704637736,270.7958341295362,131.79528760214896,131.79528760214896,5644.376931081758,0.0,0.0,0.0,6382.357036483708,950.5605433584377,6382.357036483708,6382.357036483708,0.020649939645927453,0.020649939645927453,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3893659801915286,1.3893659801915286,0.02303208834549749,0.0,0.0,0.0,0.0,199448.65739011587,20338.102959738124,149586.4930425869,15253.577219803592,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.18879011746977,0.0,0.0,1.0,0.8,9.248182519873483,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,298.45089407911956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,211.88747844628517,211.88747844628517,-61.262521553714805,270.7958364643905,-2.354163535609473,151.52936173626102,-121.62063826373895,151.52936173626102,270.7958364643905,4573.815645838452,4654.625521602539,-80.80987576408597,0.0,nan,,,,,5.0
3240.0,-147.84344887063494,125.30655112936503,-147.84344887063494,125.30655112936503,20.6,293.75,20.6,293.75,nan,nan,195.89929366428407,469.04929366428405,20.600000000000023,293.75,-122.33520125868988,150.81479874131009,-151.76205230001358,121.3879476999864,-2.5062974725210156,270.643702527479,125.98372711102665,125.98372711102665,5635.900339383665,0.0,0.0,0.0,6378.7715001328115,946.0779691546783,6378.7715001328115,6378.7715001328115,0.0197504687396944,0.0197504687396944,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3901469570642084,1.3901469570642084,0.023019149045637177,0.0,0.0,0.0,0.0,199336.60937915035,20326.677242396778,149502.45703436277,15245.007931797585,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.28748036897892,0.0,0.0,1.0,0.8,9.235024946187647,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,300.2512766700805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,211.42216800457436,211.42216800457436,-61.72783199542562,270.6437048771056,-2.5062951228943575,150.8147962242071,-122.33520377579288,150.8147962242071,270.6437048771056,4596.7960724794675,4674.042788963343,-77.24671648387584,0.0,nan,,,,,6.0
3300.0,-148.56601961431824,124.58398038568174,-148.56601961431824,124.58398038568174,20.6,293.75,20.6,293.75,nan,nan,195.6472655054182,468.7972655054182,20.600000000000023,293.75,-123.01825833383467,150.1317416661653,-152.31183192282913,120.83816807717085,-2.651721311905901,270.4982786880941,120.42846500019823,120.42846500019823,5627.79759358748,0.0,0.0,0.0,6375.344154040666,941.7930778095499,6375.344154040666,6375.344154040666,0.018889719847338938,0.018889719847338938,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.390894320444064,1.390894320444064,0.023006780263351366,0.0,0.0,0.0,0.0,199229.5048137708,20315.75561621663,149422.1286103281,15236.816712162472,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.38172568418016,0.0,0.0,1.0,0.8,9.222446744701864,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,301.9926946887031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,210.97737468666614,210.97737468666614,-62.17262531333384,270.49828105184173,-2.6517189481582477,150.13173914232584,-123.01826085767414,150.13173914232584,270.49828105184173,4618.763188016125,4692.603833405581,-73.8406453894554,0.0,nan,,,,,5.0
3360.0,-149.25672866531593,123.89327133468404,-149.25672866531593,123.89327133468404,20.6,293.75,20.6,293.75,nan,nan,195.40634412495422,468.5563441249542,20.600000000000023,293.75,-123.67119634909152,149.47880365090845,-152.83736956245264,120.31263043754734,-2.790733069974569,270.3592669300254,115.11817818237655,115.11817818237655,5620.051932919299,0.0,0.0,0.0,6372.067743636274,937.6971358341622,6372.067743636274,6372.067743636274,0.01806606313897777,0.01806606313897777,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3916094824097263,1.3916094824097263,0.022994956849955096,0.0,0.0,0.0,0.0,199127.11698863356,20305.31496368623,149345.33774147517,15228.986222764674,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.471731122003074,0.0,0.0,1.0,0.8,9.210422017058653,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,303.67631386599646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,210.55219391793298,210.55219391793298,-62.597806082066995,270.35926930727146,-2.7907306927285163,149.47880112062964,-123.67119887937034,149.47880112062964,270.35926930727146,4639.761674586785,4710.346418346178,-70.58474375939352,0.0,nan,,,,,5.0
3420.0,-149.91698098596424,123.23301901403573,-149.91698098596424,123.23301901403573,20.6,293.75,20.6,293.75,nan,nan,195.1760396413971,468.3260396413971,20.600000000000023,293.75,-124.29534338106593,148.85465661893403,-153.3397338882554,119.81026611174457,-2.923615411436343,270.22638458856363,110.04205344138389,110.04205344138389,5612.647606888775,0.0,0.0,0.0,6368.93560614492,933.7818019008804,6368.93560614492,6368.93560614492,0.017277934688994558,0.017277934688994558,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3922937987347388,1.3922937987347388,0.02298365476387263,0.0,0.0,0.0,0.0,199029.23769202875,20295.33405311995,149271.92826902156,15221.500539839963,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.557691738033885,0.0,0.0,1.0,0.8,9.198926422854363,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,305.3033371472577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,210.14576098765033,210.14576098765033,-63.00423901234964,270.22638697871287,-2.9236130212871103,148.85465408249982,-124.29534591750016,148.85465408249982,270.22638697871287,4659.834243135082,4727.306636876818,-67.4723937417358,0.0,nan,,,,,5.0
3480.0,-150.54811939792188,122.6018806020781,-150.54811939792188,122.6018806020781,20.6,293.75,20.6,293.75,nan,nan,194.95590568929913,468.1059056892991,20.600000000000023,293.75,-124.89196886464491,148.25803113535505,-153.81994561231693,119.33005438768305,-3.0506385529187177,270.09936144708126,105.18973532635998,105.18973532635998,5605.570264642047,0.0,0.0,0.0,6365.9420782205525,930.0390799552994,6365.9420782205525,6365.9420782205525,0.01652382852904676,0.01652382852904676,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3929485708572429,1.3929485708572429,0.022972851022279084,0.0,0.0,0.0,0.0,198935.68994439227,20285.7948376247,149201.7674582942,15214.346128218525,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.639793122492645,0.0,0.0,1.0,0.8,9.187937782932543,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,306.8749987108995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,209.75724931535538,209.75724931535538,-63.3927506846446,270.0993638495647,-3.0506361504352526,148.25802859303684,-124.89197140696314,148.25802859303684,270.0993638495647,4679.021718686983,4743.518983975303,-64.49726528831957,0.0,nan,,,,,5.0
3540.0,-151.151427850149,121.99857214985099,-151.151427850149,121.99857214985099,20.6,293.75,20.6,293.75,nan,nan,194.74546807412992,467.8954680741299,20.600000000000023,293.75,-125.46228636891303,147.68771363108695,-154.27898335675707,118.87101664324291,-3.172060808410923,269.97793919158903,100.5514094602242,100.5514094602242,5598.804661248467,0.0,0.0,0.0,6363.080219768609,926.4614183445974,6363.080219768609,6363.080219768609,0.01580231680057001,0.01580231680057001,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3935750478122286,1.3935750478122286,0.022962523654708623,0.0,0.0,0.0,0.0,198846.25686776903,20276.67520180378,149134.69265082676,15207.506401352834,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.718212068094786,0.0,0.0,1.0,0.8,9.177432518974044,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,308.3925597547456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,209.38586872754624,209.38586872754624,-63.76413127245374,269.97794160586284,-3.1720583941371387,147.68771108314428,-125.4622889168557,147.68771108314428,269.97794160586284,4697.363129624245,4759.016444062297,-61.65331443805189,0.0,nan,,,,,6.0
3600.0,-151.72813355663257,121.4218664433674,-151.72813355663257,121.4218664433674,20.6,293.75,20.6,293.75,nan,nan,194.54430838176052,467.6943083817605,20.600000000000023,293.75,-126.0074559495796,147.14254405042038,-154.717780271871,118.43221972812898,-3.2881291117521387,269.86187088824784,96.11761963162851,96.11761963162851,5592.337346118371,0.0,0.0,0.0,6360.344519161861,923.0415200067991,6360.344519161861,6360.344519161861,0.015112014662421853,0.015112014662421853,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.394174428120554,1.394174428120554,0.022952651658615108,0.0,0.0,0.0,0.0,198760.76622380817,20267.9575822333,149070.57466785613,15200.968186674974,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.79311686583648,0.0,0.0,1.0,0.8,9.167389827919639,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,309.85730209693816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,209.0308638771919,209.0308638771919,-64.11913612280807,269.86187331379216,-3.288126686207818,147.14254149710123,-126.00745850289874,147.14254149710123,269.86187331379216,4714.895783338481,4773.830542947355,-58.93475960887406,0.0,nan,,,,,5.0
3660.0,-152.27940949910123,120.87059050089874,-152.27940949910123,120.87059050089874,20.6,293.75,20.6,293.75,nan,nan,194.3520285707433,467.5020285707433,20.600000000000023,293.75,-126.52858646642126,146.62141353357873,-155.13722794768398,118.012772052316,-3.399079516136672,269.7509204838633,91.87931966920384,91.87931966920384,5586.155518576818,0.0,0.0,0.0,6357.7297648733365,919.772400301551,6357.7297648733365,6357.7297648733365,0.014451592481460924,0.014451592481460924,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.394747861628418,1.394747861628418,0.022943214956887517,0.0,0.0,0.0,0.0,198679.05515229175,20259.62537179279,149009.2913642188,15194.71902884459,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.86466776836691,0.0,0.0,1.0,0.8,9.157789915490705,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,311.27052325798655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,208.69151272411497,208.69151272411497,-64.458487275885,269.7509229201811,-3.3990770798188805,146.62141097512017,-126.5285890248798,146.62141097512017,269.7509229201811,4731.6553407601095,4787.99141225214,-56.33607149203124,0.0,nan,,,,,5.0
3720.0,-152.80637704980623,120.34362295019375,-152.80637704980623,120.34362295019375,20.6,293.75,20.6,293.75,nan,nan,194.16821499415676,467.31821499415673,20.600000000000023,293.75,-127.02673791552958,146.1232620844704,-155.53818061072377,117.6118193892762,-3.505137672181685,269.6448623278183,87.82792166985479,87.82792166985479,5580.245883207586,0.0,0.0,0.0,6355.229916190256,916.6474445791109,6355.229916190256,6355.229916190256,0.013819786668316894,0.013819786668316894,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.395296451299569,1.395296451299569,0.022934194357188707,0.0,0.0,0.0,0.0,198600.93488094548,20251.65932106739,148950.7011607091,15188.74449080054,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.933017481098872,0.0,0.0,1.0,0.8,9.148612200544326,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,312.63353245803205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,208.3671250517049,208.3671250517049,-64.78287494829507,269.6448647744346,-3.5051352255653683,146.1232595210991,-127.02674047890088,146.1232595210991,269.6448647744346,4747.675891363433,4801.5278583844065,-53.85196702097471,0.0,nan,,,,,5.0
3780.0,-153.31010801697747,119.83989198302251,-153.31010801697747,119.83989198302251,20.6,293.75,20.6,293.75,nan,nan,193.99251047815198,467.14251047815196,20.600000000000023,293.75,-127.5029235189748,145.64707648102518,-155.92145308675242,117.22854691324756,-3.6065192850281242,269.54348071497185,83.95516166021488,83.95516166021488,5574.5969543104375,0.0,0.0,0.0,6352.840422367179,913.6602724205204,6352.840422367179,6352.840422367179,0.013215373923863136,0.013215373923863136,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3958212549574294,1.3958212549574294,0.02292557151307741,0.0,0.0,0.0,0.0,198526.26319897434,20244.044928591757,148894.69739923076,15183.033696443817,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,24.99831146780426,0.0,0.0,1.0,0.8,9.13983891445849,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,313.9476457225664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,208.057041080745,208.057041080745,-65.09295891925498,269.5434831714325,-3.6065168285674645,145.64707391295775,-127.50292608704223,145.64707391295775,269.5434831714325,4762.990020370231,4814.467413619492,-51.477393249260444,0.0,nan,,,,,5.0
3840.0,-153.79162719399412,119.35837280600586,-153.79162719399412,119.35837280600586,20.6,293.75,20.6,293.75,nan,nan,193.82455450776035,466.97455450776033,20.600000000000023,293.75,-127.95811190930658,145.1918880906934,-156.28782621989956,116.86217378010042,-3.703430552402638,269.4465694475973,80.25319745857641,80.25319745857641,5569.197144296835,0.0,0.0,0.0,6350.556325105471,910.8048472237266,6350.556325105471,6350.556325105471,0.01263719166481742,0.01263719166481742,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3963232869822704,1.3963232869822704,0.022917328886749647,0.0,0.0,0.0,0.0,198454.88515954596,20236.766394186187,148841.16386965947,15177.57479563964,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.060688436176846,0.0,0.0,1.0,0.8,9.131452115407805,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,315.2141828614426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,207.76063009745738,207.76063009745738,-65.3893699025426,269.4465719134683,-3.7034280865316873,145.19188551813687,-127.9581144818631,145.19188551813687,269.4465719134683,4777.628879003302,4826.836403993581,-49.20752499027901,0.0,nan,,,,,5.0
3900.0,-154.25191382666907,118.89808617333091,-154.25191382666907,118.89808617333091,20.6,293.75,20.6,293.75,nan,nan,193.66400759262035,466.8140075926203,20.600000000000023,293.75,-128.39322889823978,144.7567711017602,-156.638043124089,116.51195687591098,-3.7960685826366696,269.3539314173633,76.71443887629826,76.71443887629826,5564.035534689286,0.0,0.0,0.0,6348.37304299203,908.0752967148884,6348.37304299203,6348.37304299203,0.012084110110854834,0.012084110110854834,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3968035199537934,1.3968035199537934,0.022909449713484808,0.0,0.0,0.0,0.0,198386.65759350092,20229.80911865937,148789.9931951257,15172.356838994529,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.12028047823169,0.0,0.0,1.0,0.8,9.123434905482325,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,316.4344621735013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,207.47728922091554,207.47728922091554,-65.67271077908444,269.3539338922296,-3.7960661077704003,144.75676852491262,-128.39323147508736,144.75676852491262,269.3539338922296,4791.622241367392,4838.659983048083,-47.03774168068958,0.0,nan,,,,,5.0
3960.0,-154.6919042547781,118.45809574522187,-154.6919042547781,118.45809574522187,20.6,293.75,20.6,293.75,nan,nan,193.51053908411416,466.66053908411413,20.600000000000023,293.75,-128.8091595431043,144.34084045689568,-156.97281794329172,116.17718205670826,-3.884621794839521,269.26537820516046,73.33173971163855,73.33173971163855,5559.101497150109,0.0,0.0,0.0,6346.286005393687,905.4661234311056,6346.286005393687,6346.286005393687,0.011555063804139011,0.011555063804139011,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3972628862463803,1.3972628862463803,0.022901917967609584,0.0,0.0,0.0,0.0,198321.43766855274,20223.158537171486,148741.07825141455,15167.368902878614,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.177213622746613,0.0,0.0,1.0,0.8,9.1157708228738,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,317.60979876492866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,207.20644213657343,207.20644213657343,-65.94355786342655,269.26538068862544,-3.8846193113745358,144.3408378759462,-128.80916212405378,144.3408378759462,269.26538068862544,4804.998570906237,4849.962203911626,-44.96363300538928,0.0,nan,,,,,5.0
4020.0,-155.1124934500131,118.03750654998689,-155.1124934500131,118.03750654998689,20.6,293.75,20.6,293.75,nan,nan,193.3638275420759,466.5138275420759,20.600000000000023,293.75,-129.2067498694129,143.94325013058707,-157.29283096208235,115.85716903791763,-3.9692703017064095,269.1807296982936,70.09820030965842,70.09820030965842,5554.384697583885,0.0,0.0,0.0,6344.290668866995,902.9720013449277,6344.290668866995,6344.290668866995,0.011049020917917216,0.011049020917917216,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3977022795757386,1.3977022795757386,0.022894718329938866,0.0,0.0,0.0,0.0,198259.0834020936,20216.80017152581,148694.31255157018,15162.600128644357,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.231607999803757,0.0,0.0,1.0,0.8,9.108443860616942,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,318.74150048894563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,206.94753793971702,206.94753793971702,-66.20246206028295,269.18073218997813,-3.9692678100218473,143.9432475457166,-129.2067524542834,143.9432475457166,269.18073218997813,4817.78507580032,4860.7660564495445,-42.980980649223966,0.0,nan,,,,,5.0
4080.0,-155.5145368357808,117.63546316421917,-155.5145368357808,117.63546316421917,20.6,293.75,20.6,293.75,nan,nan,193.22359659071083,466.3735965907108,20.600000000000023,293.75,-129.58680856220002,143.56319143779996,-157.59873276166616,115.55126723833382,-4.050186275177984,269.099813724822,67.0072323341202,67.0072323341202,5549.876249835441,0.0,0.0,0.0,6342.383682612217,900.5878447662657,6342.383682612217,6342.383682612217,0.010564991915866268,0.010564991915866268,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3981225564945885,1.3981225564945885,0.022887836156675195,0.0,0.0,0.0,0.0,198199.49008163178,20210.723344019803,148649.61756122383,15158.04250801485,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.283578143497756,0.0,0.0,1.0,0.8,9.101440257794767,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,319.8308651124551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,206.70005002486653,206.70005002486653,-66.44994997513345,269.0998162243636,-4.050183775636356,143.56318884918136,-129.58681115081862,143.56318884918136,269.0998162243636,4830.007763360354,4871.093514028986,-41.08575066863216,0.0,nan,,,,,5.0
4140.0,-155.89885219461274,117.25114780538723,-155.89885219461274,117.25114780538723,20.6,293.75,20.6,293.75,nan,nan,193.08954345122913,466.2395434512291,20.600000000000023,293.75,-129.9501086658698,143.19989133413017,-157.8911462164018,115.25885378359817,-4.127534296177099,269.0224657038229,64.05257144121174,64.05257144121174,5545.566419879247,0.0,0.0,0.0,6340.560603906829,898.3088276892616,6340.560603906829,6340.560603906829,0.010102035993748693,0.010102035993748693,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3985245378405557,1.3985245378405557,0.022881257449662486,0.0,0.0,0.0,0.0,198142.5188720884,20204.91389741537,148606.8891540663,15153.685423061526,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.333233319959,0.0,0.0,1.0,0.8,9.094744930734546,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,320.87917820782235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,206.46347500272108,206.46347500272108,-66.6865249972789,269.0224682108752,-4.12753178912476,143.19988874192873,-129.95011125807125,143.19988874192873,269.0224682108752,4841.691494694374,4880.965583613691,-39.27408891931691,0.0,nan,,,,,5.0
4200.0,-156.26622131978164,116.88377868021834,-156.26622131978164,116.88377868021834,20.6,293.75,20.6,293.75,nan,nan,192.96141061293895,466.1114106129389,20.600000000000023,293.75,-130.29738917338662,142.85261082661336,-158.17066510845905,114.97933489154093,-4.2014716894351825,268.94852831056477,61.22817306467239,61.22817306467239,5541.446928966297,0.0,0.0,0.0,6338.81821201711,896.130281584416,6338.81821201711,6338.81821201711,0.009659241047265912,0.009659241047265912,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3989090101386012,1.3989090101386012,0.0228749688279079,0.0,0.0,0.0,0.0,198088.0691255347,20199.36156848003,148566.05184415102,15149.521176360024,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.380677771595998,0.0,0.0,1.0,0.8,9.088345052841083,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,321.8877108229907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,206.23733166987324,206.23733166987324,-66.91266833012673,268.94853082479653,-4.201469175203442,142.85260823098707,-130.2973917690129,142.85260823098707,268.94853082479653,4852.860035816115,4890.402348111941,-37.542312295826605,0.0,nan,,,,,5.0
4260.0,-156.61739134444622,116.53260865555376,-156.61739134444622,116.53260865555376,20.6,293.75,20.6,293.75,nan,nan,192.83891444737094,465.9889144473709,20.600000000000023,293.75,-130.62935643106923,142.52064356893075,-158.4378593432251,114.71214065677486,-4.272148843048892,268.87785115695107,58.52833822127711,58.52833822127711,5537.508657490059,0.0,0.0,0.0,6337.152222337897,894.0478187719332,6337.152222337897,6337.152222337897,0.009235747567333152,0.009235747567333152,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.399276726953414,1.399276726953414,0.022868957500402545,0.0,0.0,0.0,0.0,198036.00694805928,20194.05270383457,148527.00521104445,15145.539527875928,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.426010881013674,0.0,0.0,1.0,0.8,9.082226489530852,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,322.8577167007708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,206.02116005508367,206.02116005508367,-67.12883994491631,268.8778536780458,-4.272146321954153,142.52064097003063,-130.62935902996935,142.52064097003063,268.8778536780458,4863.536102823188,4899.422998844939,-35.886896021752136,0.0,nan,,,,,5.0
4320.0,-156.95307665177657,116.19692334822341,-156.95307665177657,116.19692334822341,20.6,293.75,20.6,293.75,nan,nan,192.72182869552637,465.87182869552635,20.600000000000023,293.75,-130.9466856942676,142.2033143057324,-158.6932717304211,114.45672826957889,-4.339709514369092,268.8102904856309,55.947551095410255,55.947551095410255,5533.744331083027,0.0,0.0,0.0,6335.559982323516,892.0571814018776,6335.559982323516,6335.559982323516,0.008830719186860564,0.008830719186860564,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3996284101976262,1.3996284101976262,0.02286321124010453,0.0,0.0,0.0,0.0,197986.24944760988,20188.97885084202,148489.6870857074,15141.734138131515,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.469327535766347,0.0,0.0,1.0,0.8,9.076377968537706,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,323.79043151568794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,205.8145204561488,205.8145204561488,-67.33547954385116,268.81029301328584,-4.339706986714134,142.20331170370278,-130.9466882962972,142.20331170370278,268.81029301328584,4873.741411927647,4908.045887139024,-34.304475211376825,0.0,nan,,,,,5.0
4380.0,-157.27396003981121,115.87603996018876,-157.27396003981121,115.87603996018876,20.6,293.75,20.6,293.75,nan,nan,192.60990106211977,465.75990106211975,20.600000000000023,293.75,-131.2500224305801,141.8999775694199,-158.9374216919299,114.21257830807008,-4.4042911224208146,268.74570887757915,53.480559252283534,53.480559252283534,5530.145840932084,0.0,0.0,0.0,6334.037801204494,890.1543172190813,6334.037801204494,6334.037801204494,0.008443359659475597,0.008443359659475597,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3999647513946,1.3999647513946,0.022857718359067702,0.0,0.0,0.0,0.0,197938.68128764044,20184.128248447785,148454.01096573033,15138.096186335837,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.510718240103955,0.0,0.0,1.0,0.8,9.070786914207664,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,324.6870704646342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,205.61699256021993,205.61699256021993,-67.53300743978005,268.74571141150517,-4.404288588494808,141.8999749643988,-131.25002503560117,141.8999749643988,268.74571141150517,4883.496721367457,4916.288552383277,-32.791831015820435,0.0,nan,,,,,5.0
4440.0,-157.58069412295634,115.56930587704363,-157.58069412295634,115.56930587704363,20.6,293.75,20.6,293.75,nan,nan,192.5029131520074,465.6529131520074,20.600000000000023,293.75,-131.53998361095242,141.61001638904756,-159.17080587297676,113.97919412702322,-4.466025027028811,268.68397497297116,51.122347258567814,51.122347258567814,5526.706163068679,0.0,0.0,0.0,6332.582878251661,888.3353567331759,6332.582878251661,6332.582878251661,0.008072906149264958,0.008072906149264958,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4002864128946053,1.4002864128946053,0.022852467684701106,0.0,0.0,0.0,0.0,197893.21494536442,20179.491971811418,148419.91120902332,15134.618978858563,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.550269339185952,0.0,0.0,1.0,0.8,9.065442441573213,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,325.54882688094426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,205.42817459680805,205.42817459680805,-67.72182540319193,268.6839775128916,-4.466022487108376,141.61001378116688,-131.5399862188331,141.61001378116688,268.6839775128916,4892.821872928231,4924.167758125031,-31.345885196798577,0.0,nan,,,,,5.0
4500.0,-157.87390290113157,115.2760970988684,-157.87390290113157,115.2760970988684,20.6,293.75,20.6,293.75,nan,nan,192.40064457352275,465.55064457352273,20.600000000000023,293.75,-131.81715905295462,141.33284094704536,-159.3938994052354,113.75610059476458,-4.525036796098419,268.62496320390153,48.86813037035894,48.86813037035894,5523.418211453884,0.0,0.0,0.0,6331.192164454337,886.596614168264,6331.192164454337,6331.192164454337,0.007718630093826999,0.007718630093826999,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4005940290500196,1.4005940290500196,0.02284744853703584,0.0,0.0,0.0,0.0,197849.75513919804,20175.060304915343,148387.31635439853,15131.295228686507,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.588063291555383,0.0,0.0,1.0,0.8,9.060333563518638,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,326.3768716896115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,205.2476824988115,205.2476824988115,-67.90231750118846,268.6249657495522,-4.5250342504477885,141.3328383364312,-131.81716166356878,141.3328383364312,268.6249657495522,4901.735835143023,4931.699533937865,-29.96369879484314,0.0,nan,,,,,5.0
4560.0,-158.15418265568738,114.9958173443126,-158.15418265568738,114.9958173443126,20.6,293.75,20.6,293.75,nan,nan,192.3028730607126,465.4528730607126,20.600000000000023,293.75,-132.08211250412165,141.06788749587832,-159.6071549289394,113.54284507106058,-4.581446460650755,268.56855353934924,46.71329199801479,46.71329199801479,5520.2748407115305,0.0,0.0,0.0,6329.8623734528865,884.9345189020773,6329.8623734528865,6329.8623734528865,0.007379827434152109,0.007379827434152109,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4008882073456967,1.4008882073456967,0.022842650707033448,0.0,0.0,0.0,0.0,197808.1991704027,20170.82277540268,148356.149377802,15128.117081552009,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.624178728836995,0.0,0.0,1.0,0.8,9.055449197019417,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,327.1723513131526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,205.075149149257,205.075149149257,-68.07485085074299,268.5685560904774,-4.581443909522591,141.06788488265124,-132.08211511734874,141.06788488265124,268.5685560904774,4910.256738132553,4938.899196032379,-28.64245789982499,0.0,nan,,,,,5.0
4620.0,-158.4221036343746,114.72789636562538,-158.4221036343746,114.72789636562538,20.6,293.75,20.6,293.75,nan,nan,192.20942222690212,465.3594222269021,20.600000000000023,293.75,-132.3353829345,140.8146170655,-159.81100797127,113.33899202872999,-4.635368759309405,268.51463124069056,44.65349644786772,44.65349644786772,5517.270381787403,0.0,0.0,0.0,6328.591525058203,883.345740824148,6328.591525058203,6328.591525058203,0.007055834820601263,0.007055834820601263,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4011695294917372,1.4011695294917372,0.022838064435791533,0.0,0.0,0.0,0.0,197768.48515806883,20166.773073176755,148326.36386855162,15125.079804882567,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.658690794123157,0.0,0.0,1.0,0.8,9.05078054899242,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,327.93638812843477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,204.91022359938248,204.91022359938248,-68.2397764006175,268.5146337970547,-4.635366202945249,140.81461444977515,-132.33538555022483,140.81461444977515,268.5146337970547,4918.401915173521,4945.781393582099,-27.379478408577597,0.0,nan,,,,,5.0
