time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
4680.0,-158.67821066383217,114.4717893361678,-158.67821066383217,114.4717893361678,20.6,293.75,20.6,293.75,nan,nan,192.12009026031012,465.2700902603101,20.600000000000023,293.75,-132.57748546830817,140.5725145316918,-160.0058715272229,113.14412847277708,-4.6869133713821345,268.4630866286178,42.684509793480856,42.684509793480856,5514.398344888467,0.0,0.0,0.0,6327.376655684545,881.827000945609,6327.376655684545,6327.376655684545,0.006746004247294634,0.006746004247294634,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.401438552472709,1.401438552472709,0.022833680394719377,0.0,0.0,0.0,0.0,197730.52049014202,20162.90175443623,148297.8903676065,15122.17631582717,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.6916711209648,0.0,0.0,1.0,0.8,9.046317554340867,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,328.67007819042885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,204.75257039370362,204.75257039370362,-68.39742960629636,268.463089189987,-4.686910810012989,140.57251191357938,-132.5774880864206,140.57251191357938,268.463089189987,4926.187932660792,4952.360120925193,-26.17218826440103,0.0,nan,,,,,5.0
4740.0,-158.923024702187,114.22697529781297,-158.923024702187,114.22697529781297,20.6,293.75,20.6,293.75,nan,nan,192.03469751463274,465.1846975146327,20.600000000000023,293.75,-132.80891254721905,140.34108745278093,-160.19214245663022,112.95785754336976,-4.736185139803168,268.4138148601968,40.8023397052167,40.8023397052167,5511.652954911175,0.0,0.0,0.0,6326.21536094547,880.3752237453815,6326.21536094547,6326.21536094547,0.0064497234724425635,0.0064497234724425635,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4016958095585628,1.4016958095585628,0.022829489666575938,0.0,0.0,0.0,0.0,197694.23002954593,20159.2011573316,148270.67252215944,15119.4008679987,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.723188155511114,0.0,0.0,1.0,0.8,9.04205125360049,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,329.37449191510655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,204.60186886285,204.60186886285,-68.54813113714997,268.41381742635036,-4.736182573649614,140.34108483238617,-132.8089151676138,140.34108483238617,268.41381742635036,4933.630627518566,4958.648760326264,-25.018132807698407,0.0,nan,,,,,5.0
4800.0,-159.1570438593094,113.99295614069058,-159.1570438593094,113.99295614069058,20.6,293.75,20.6,293.75,nan,nan,191.95307477437893,465.1030747743789,20.600000000000023,293.75,-133.03013496074405,140.11986503925593,-160.37020009881815,112.77979990118183,-4.783284284970459,268.3667157150295,39.00316815143638,39.00316815143638,5509.028770473323,0.0,0.0,0.0,6325.105421560611,878.987469545736,6325.105421560611,6325.105421560611,0.006166406020441161,0.006166406020441161,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4019418112813875,1.4019418112813875,0.02282548372728231,0.0,0.0,0.0,0.0,197659.54442376908,20155.664209874838,148244.6583178268,15116.74815740613,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.75330727504052,0.0,0.0,1.0,0.8,9.037973206889149,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,330.05067352829724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,204.45781245978844,204.45781245978844,-68.69218754021153,268.3667182857565,-4.783281714243458,140.1198624166795,-133.03013758332048,140.1198624166795,268.3667182857565,4940.745140337531,4964.6601079107395,-23.914967573209424,0.0,nan,,,,,4.0
4860.0,-159.38074388699238,113.7692561130076,-159.38074388699238,113.7692561130076,20.6,293.75,20.6,293.75,nan,nan,191.87505127573388,465.02505127573386,20.600000000000023,293.75,-133.2416026046366,139.90839739536338,-160.54040676155125,112.60959323844872,-4.828306607896786,268.3216933921032,37.2833466114141,37.2833466114141,5506.520302831395,0.0,0.0,0.0,6324.044428804335,877.6609211017574,6324.044428804335,6324.044428804335,0.005895490936401143,0.005895490936401143,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4021770463686198,1.4021770463686198,0.02282165442864302,0.0,0.0,0.0,0.0,197626.38840013547,20152.283236389132,148219.7913001016,15114.21242729185,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.782090771613714,0.0,0.0,1.0,0.8,9.034074895539352,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,330.6996392271828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,204.32010818736117,204.32010818736117,-68.8298918126388,268.3216959672019,-4.828304032798087,139.9083947707015,-133.24160522929847,139.9083947707015,268.3216959672019,4947.545939765114,4970.406382895713,-22.860443130600288,0.0,nan,,,,,4.0
4920.0,-159.59458001270394,113.55541998729603,-159.59458001270394,113.55541998729603,20.6,293.75,20.6,293.75,nan,nan,191.80045495103116,464.95045495103113,20.600000000000023,293.75,-133.4437456673632,139.70625433263677,-160.70310804699545,112.44689195300452,-4.8713436854089505,268.27865631459105,35.63935428526346,35.63935428526346,5504.122017972461,0.0,0.0,0.0,6323.029792873349,876.3928626214639,6323.029792873349,6323.029792873349,0.005636436242231908,0.005636436242231908,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4024019826459195,1.4024019826459195,0.022817993981743685,0.0,0.0,0.0,0.0,197594.68102729216,20149.049984173205,148196.01077046912,15111.787488129905,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.809598283715186,0.0,0.0,1.0,0.8,9.030347734392878,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,331.3223794683308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,204.18847593824754,204.18847593824754,-68.96152406175244,268.2786588938688,-4.871341106131183,139.70625170598137,-133.4437482940186,139.70625170598137,268.2786588938688,4954.046860662402,4975.899280285808,-21.852419623406263,0.0,nan,,,,,5.0
4980.0,-159.79898699524676,113.35101300475321,-159.79898699524676,113.35101300475321,20.6,293.75,20.6,293.75,nan,nan,191.7291598971002,464.8791598971002,20.600000000000023,293.75,-133.63697525866024,139.51302474133973,-160.85863431855103,112.29136568144895,-4.9124830560084165,268.2375169439916,34.067830100453456,34.067830100453456,5501.8298716450745,0.0,0.0,0.0,6322.060283893034,875.1806933535887,6322.060283893034,6322.060283893034,0.005388722753443119,0.005388722753443119,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4026170679015197,1.4026170679015197,0.022814494941142963,0.0,0.0,0.0,0.0,197564.3838716573,20145.96053409241,148173.28790374298,15109.470400569306,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.835886617686864,0.0,0.0,1.0,0.8,9.026785443681682,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,331.91985633281354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,204.06264798191202,204.06264798191202,-69.08735201808796,268.23751952726406,-4.912480472735922,139.5130221127787,-133.63697788722126,139.5130221127787,268.23751952726406,4960.261124318515,4981.149966685905,-20.88884236739159,0.0,nan,,,,,5.0
5040.0,-159.99438076566256,113.15561923433742,-159.99438076566256,113.15561923433742,20.6,293.75,20.6,293.75,nan,nan,191.66100337696264,464.8110033769626,20.600000000000023,293.75,-133.8216844568056,139.32831554319438,-161.0073036752641,112.14269632473588,-4.951808398280962,268.19819160171903,32.565633917103526,32.565633917103526,5499.638628452839,0.0,0.0,0.0,6321.1333567469155,874.0220078782644,6321.1333567469155,6321.1333567469155,0.005151866299790103,0.005151866299790103,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4028227307210308,1.4028227307210308,0.022811150189698207,0.0,0.0,0.0,0.0,197535.41739834112,20143.00677584508,148151.56304875584,15107.255081883808,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.86101014218608,0.0,0.0,1.0,0.8,9.023379902163951,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,332.4930057057176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.9423683711153,203.9423683711153,-69.20763162888468,268.1981941888101,-4.9518058111898995,139.32831291281175,-133.82168708718822,139.32831291281175,268.1981941888101,4966.2013721308695,4986.169127334993,-19.96775520412382,0.0,nan,,,,,4.0
5100.0,-160.18115865111008,112.9688413488899,-160.18115865111008,112.9688413488899,20.6,293.75,20.6,293.75,nan,nan,191.59585704272615,464.74585704272613,20.600000000000023,293.75,-133.9982489380929,139.15175106190708,-161.14941669567486,112.00058330432512,-4.989399700966785,268.1606002990332,31.12965081891697,31.12965081891697,5497.5441632356315,0.0,0.0,0.0,6320.247457925667,872.9143873579735,6320.247457925667,6320.247457925667,0.004925384809083703,0.004925384809083703,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.403019381287245,1.403019381287245,0.022807952924100434,0.0,0.0,0.0,0.0,197507.7330601771,20140.183758997937,148130.79979513283,15105.137819248452,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.885020682246335,0.0,0.0,1.0,0.8,9.020124705867453,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,333.0427355231636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.82739245994455,203.82739245994455,-69.32260754005543,268.1606028897744,-4.989397110225582,139.15174842978323,-133.99825157021675,139.15174842978323,268.1606028897744,4971.879685849068,4990.966967836607,-19.08728198753954,0.0,nan,,,,,5.0
5160.0,-160.35970068155996,112.79029931844002,-160.35970068155996,112.79029931844002,20.6,293.75,20.6,293.75,nan,nan,191.53357950798238,464.68357950798236,20.600000000000023,293.75,-134.16702787723258,138.9829721227674,-161.28526324229313,111.86473675770685,-5.0253334259708025,268.12466657402916,29.75698444995936,29.75698444995936,5495.541929777456,0.0,0.0,0.0,6319.400499475766,871.8556059367331,6319.400499475766,6319.400499475766,0.004708830284206214,0.004708830284206214,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4032074121508975,1.4032074121508975,0.02280489664100976,0.0,0.0,0.0,0.0,197481.2656086177,20137.484830050802,148110.94920646326,15103.113622538101,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.90796781138935,0.0,0.0,1.0,0.8,9.017012798414399,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,333.56992737021255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.717486374714,203.717486374714,-69.43251362528596,268.12466916825963,-5.025330831740348,138.98296948897902,-134.16703051102095,138.98296948897902,268.12466916825963,4977.307616531802,4995.553250939748,-18.24563440794634,0.0,nan,,,,,4.0
5220.0,-160.53036996142168,112.6196300385783,-160.53036996142168,112.6196300385783,20.6,293.75,20.6,293.75,nan,nan,191.47405199999923,464.6240519999992,20.600000000000023,293.75,-134.32836456815068,138.8216354318493,-161.41512079103848,111.7348792089615,-5.059682663841533,268.0903173361584,28.4448799413722,28.4448799413722,5493.628112251973,0.0,0.0,0.0,6318.591015443706,870.8435456558979,6318.591015443706,6318.591015443706,0.004501775771188244,0.004501775771188244,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4033871989692386,1.4033871989692386,0.022801975123831395,0.0,0.0,0.0,0.0,197455.9692326158,20134.905317576933,148091.97692446187,15101.1789881827,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.929898814048297,0.0,0.0,1.0,0.8,9.014038252547977,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,334.0754355064788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.61242656325553,203.61242656325553,-69.53757343674445,268.0903199337243,-5.059680066275689,138.82163279646986,-134.32836720353012,138.82163279646986,268.0903199337243,4982.496204511726,4999.937303490178,-17.44109897845067,0.0,nan,,,,,5.0
5280.0,-160.69351360553364,112.45648639446634,-160.69351360553364,112.45648639446634,20.6,293.75,20.6,293.75,nan,nan,191.41714295200075,464.5671429520007,20.600000000000023,293.75,-134.48258715946423,138.66741284053575,-161.5392514160834,111.61074858391657,-5.092517282176329,268.05748271782363,27.190605650527402,27.190605650527402,5491.79847703361,0.0,0.0,0.0,6317.817018458345,869.8760846398901,6317.817018458345,6317.817018458345,0.004303797588801072,0.004303797588801072,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.403559101214186,1.403559101214186,0.022799182430093292,0.0,0.0,0.0,0.0,197431.78182682328,20132.43888859328,148073.83637011747,15099.32916644496,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.950858866758203,0.0,0.0,1.0,0.8,9.011194500940046,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,334.5600877102267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.51199933411417,203.51199933411417,-69.63800066588581,268.05748531857785,-5.092514681422131,138.66741020363537,-134.4825897963646,138.66741020363537,268.05748531857785,4987.456003048371,5004.128041759173,-16.6720387108021,0.0,nan,,,,,5.0
5340.0,-160.8494634214517,112.30053657854828,-160.8494634214517,112.30053657854828,20.6,293.75,20.6,293.75,nan,nan,191.36275539002384,464.5127553900238,20.600000000000023,293.75,-134.6300093256638,138.51999067433619,-161.6579084720928,111.49209152790718,-5.123904067481,268.02609593251896,25.99163855404314,25.99163855404314,5490.049907256916,0.0,0.0,0.0,6317.077538851084,868.9512828462795,6317.077538851084,6317.077538851084,0.0041145036441598525,0.0041145036441598525,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.403723462852253,1.403723462852253,0.022796512879380514,0.0,0.0,0.0,0.0,197408.67308909635,20130.08245314112,148056.50481682227,15097.56183985584,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.970891121441884,0.0,0.0,1.0,0.8,9.008476704169814,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,335.02468552677806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.41600042107405,203.41600042107405,-69.73399957892593,268.02609853632083,-5.123901463679147,138.51998803598195,-134.63001196401802,138.51998803598195,268.02609853632083,4992.197099913349,5008.133988823698,-15.93688891034867,0.0,nan,,,,,4.0
5400.0,-160.99853670877704,112.15146329122294,-160.99853670877704,112.15146329122294,20.6,293.75,20.6,293.75,nan,nan,191.31075554704296,464.46075554704294,20.600000000000023,293.75,-134.77093095749927,138.3790690425007,-161.77133378279393,111.37866621720605,-5.153906861337238,267.99609313866273,24.845549728307873,24.845549728307873,5488.378104717195,0.0,0.0,0.0,6316.370330934286,868.0672710488085,6316.370330934286,6316.370330934286,0.003933516945108068,0.003933516945108068,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4038806130002044,1.4038806130002044,0.022793961041753727,0.0,0.0,0.0,0.0,197386.57284169644,20127.82885508267,148039.92963127233,15095.871641312002,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,25.990036833824533,0.0,0.0,1.0,0.8,9.005878183602391,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,335.47000500581976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.32423455295785,203.32423455295785,-69.82576544704213,267.99609574537794,-5.153904254622034,138.3790664027567,-134.77093359724327,138.3790664027567,267.99609574537794,4996.729139593179,5011.9632958936645,-15.234156300486461,0.0,nan,,,,,4.0
5460.0,-161.14103669781255,112.00896330218742,-161.14103669781255,112.00896330218742,20.6,293.75,20.6,293.75,nan,nan,191.26104461555371,464.4110446155537,20.600000000000023,293.75,-134.90563870982368,138.2443612901763,-161.8797576817218,111.27024231827818,-5.182586690531434,267.96741330946855,23.74999817258399,23.74999817258399,5486.7798908236955,0.0,0.0,0.0,6315.694178138153,867.2222411501044,6315.694178138153,6315.694178138153,0.0037604731170794935,0.0037604731170794935,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4040308665541443,1.4040308665541443,0.022791521726681335,0.0,0.0,0.0,0.0,197365.44306681727,20125.674217680582,148024.08230011296,15094.255663260437,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.00833537989087,0.0,0.0,1.0,0.8,9.003394006967499,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,335.89679649308766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.23651506978737,203.23651506978737,-69.9134849302126,267.96741591896864,-5.182584081031337,138.24435864910382,-134.90564135089616,138.24435864910382,267.96741591896864,5001.061340907931,5015.623752234162,-14.562411326230972,0.0,nan,,,,,5.0
5520.0,-161.27725316329426,111.87274683670572,-161.27725316329426,111.87274683670572,20.6,293.75,20.6,293.75,nan,nan,191.21353478929962,464.3635347892996,20.600000000000023,293.75,-135.03440655916367,138.1155934408363,-161.98340031607074,111.16659968392923,-5.210001890928624,267.9399981090713,22.702743846418336,22.702743846418336,5485.252441407592,0.0,0.0,0.0,6315.048131801252,866.4144610246736,6315.048131801252,6315.048131801252,0.0035950230897041154,0.0035950230897041154,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.404174524790474,1.404174524790474,0.022789189972503544,0.0,0.0,0.0,0.0,197345.2541187891,20123.615517917853,148008.94058909183,15092.71163843839,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.02582435080288,0.0,0.0,1.0,0.8,9.001019791246579,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,336.3057850598179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.15266355206165,203.15266355206165,-69.99733644793832,267.94000072123356,-5.209999278766418,138.11559079849394,-135.03440920150604,138.11559079849394,267.94000072123356,5005.2025149427045,5019.12280091928,-13.920285976575656,0.0,nan,,,,,5.0
5580.0,-161.40746324325076,111.74253675674922,-161.40746324325076,111.74253675674922,20.6,293.75,20.6,293.75,nan,nan,191.16811344809832,464.3181134480983,20.600000000000023,293.75,-135.15749644273393,137.99250355726605,-162.08247327650895,111.06752672349103,-5.236208226188965,267.913791773811,21.70167999275122,21.70167999275122,5483.792138214909,0.0,0.0,0.0,6314.430366480202,865.642312624055,6314.430366480202,6314.430366480202,0.0034368389123353655,0.0034368389123353655,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4043118759440558,1.4043118759440558,0.022786961036335207,0.0,0.0,0.0,0.0,197325.9489525063,20121.646938812573,147994.46171437972,15091.23520410943,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.042539706317704,0.0,0.0,1.0,0.8,8.9987499129077,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,336.6976716630171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,203.072509438193,203.072509438193,-70.07749056180697,267.91379438851783,-5.2362056114821485,137.99250091370976,-135.15749908629022,137.99250091370976,267.91379438851783,5009.161085598325,5022.467561348707,-13.306475750382788,0.0,nan,,,,,4.0
5640.0,-161.53193163612195,111.61806836387802,-161.53193163612195,111.61806836387802,20.6,293.75,20.6,293.75,nan,nan,191.12470305352474,464.2747030535247,20.600000000000023,293.75,-135.2751586746788,137.87484132532117,-162.17717674500307,110.97282325499691,-5.261259000671674,267.8887409993283,20.744734013360926,20.744734013360926,5482.396486415352,0.0,0.0,0.0,6313.840101088387,864.9041858074321,6313.840101088387,6313.840101088387,0.0032855969871306884,0.0032855969871306884,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4044431957597987,1.4044431957597987,0.022784830384462874,0.0,0.0,0.0,0.0,197307.5031590121,20119.765991343844,147980.62736925908,15089.824493507884,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.058515726507817,0.0,0.0,1.0,0.8,8.99658050112853,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,337.0731325421532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.99588970626414,202.99588970626414,-70.15411029373584,267.8887436164676,-5.261256383532384,137.8748386806045,-135.27516131939547,137.8748386806045,267.8887436164676,5012.945102977672,5025.664831956081,-12.719728978408739,0.0,nan,,,,,5.0
5700.0,-161.65091172095006,111.49908827904991,-161.65091172095006,111.49908827904991,20.6,293.75,20.6,293.75,nan,nan,191.08320129397327,464.23320129397325,20.600000000000023,293.75,-135.38763264541288,137.7623673545871,-162.26770536215042,110.88229463784955,-5.2852051684146195,267.86479483158536,19.83001448833849,19.83001448833849,5481.062199471347,0.0,0.0,0.0,6313.275687268705,864.1986388915116,6313.275687268705,6313.275687268705,0.00314100246379665,0.00314100246379665,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4045687480272115,1.4045687480272115,0.022782793683075772,0.0,0.0,0.0,0.0,197289.86522714703,20117.967422835223,147967.39892036028,15088.47556712642,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.073785279414167,0.0,0.0,1.0,0.8,8.994506446661124,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,337.4328214913827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.9226484953684,202.9226484953684,-70.22735150463157,267.8647974510499,-5.285202548950053,137.76236470876123,-135.38763529123875,137.76236470876123,267.8647974510499,5016.5622658764805,5028.72112272954,-12.158856853060001,0.0,nan,,,,,4.0
5760.0,-161.76464534565872,111.38535465434126,-161.76464534565872,111.38535465434126,20.6,293.75,20.6,293.75,nan,nan,191.04352916418577,464.19352916418575,20.600000000000023,293.75,-135.49514708911997,137.65485291088,-162.3542411782313,110.79575882176869,-5.308095436564851,267.84190456343515,18.95559953239467,18.95559953239467,5479.786733285565,0.0,0.0,0.0,6312.736146866395,863.524171599837,6312.736146866395,6312.736146866395,0.003002754921382881,0.003002754921382881,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4046887850891123,1.4046887850891123,0.022780846789468706,0.0,0.0,0.0,0.0,197273.00458957485,20116.248116285875,147954.75344218113,15087.186087214404,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.088379637873928,0.0,0.0,1.0,0.8,8.992523804603634,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,337.77736820493385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.85263683982342,202.85263683982342,-70.29736316017656,267.8419071851224,-5.308092814877568,137.65485026399384,-135.49514973600614,137.65485026399384,267.8419071851224,5020.019930386101,5031.64264507646,-11.622714690359885,0.0,nan,,,,,4.0
5820.0,-161.873363892612,111.27663610738799,-161.873363892612,111.27663610738799,20.6,293.75,20.6,293.75,nan,nan,191.00560672176073,464.1556067217607,20.600000000000023,293.75,-135.5979206955767,137.55207930442327,-162.43696168004533,110.71303831995465,-5.329976364396546,267.82002363560343,18.11975841146894,18.11975841146894,5478.567520742524,0.0,0.0,0.0,6312.220409654092,862.8794612670653,6312.220409654092,6312.220409654092,0.0028705839206368744,0.0028705839206368744,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.40480354833017,1.40480354833017,0.02277898574362019,0.0,0.0,0.0,0.0,197256.88780169038,20114.60466129518,147942.66585126778,15085.953495971386,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.102328757930827,0.0,0.0,1.0,0.8,8.990628582886677,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,338.10738055927476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.78571233466687,202.78571233466687,-70.36428766533311,267.8200262594154,-5.329973740584592,137.55207665652358,-135.5979233434764,137.55207665652358,267.8200262594154,5023.325129569748,5034.43534290741,-11.110213337661321,0.0,nan,,,,,4.0
5880.0,-161.97728854620624,111.17271145379374,-161.97728854620624,111.17271145379374,20.6,293.75,20.6,293.75,nan,nan,190.96936535150746,464.11936535150744,20.600000000000023,293.75,-135.69616252895443,137.45383747104555,-162.5160347384866,110.63396526151337,-5.350892458256162,267.7991075417438,17.320776082628406,17.320776082628406,5477.402355985863,0.0,0.0,0.0,6311.727700661593,862.2631825174363,6311.727700661593,6311.727700661593,0.00274422106023567,0.00274422106023567,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4049132686467944,1.4049132686467944,0.022777206760117116,0.0,0.0,0.0,0.0,197241.49064567478,20113.034588332896,147931.1179842561,15084.775941249673,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.11566125399111,0.0,0.0,1.0,0.8,8.988817355227589,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,338.4234445640363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.7217388488389,202.7217388488389,-70.42826115116108,267.7991101675868,-5.350889832413202,137.45383482217701,-135.69616517782296,137.45383482217701,267.7991101675868,5026.484586931175,5037.104898188477,-10.62031125730175,0.0,nan,,,,,4.0
5940.0,-162.07663067093543,111.07336932906455,-162.07663067093543,111.07336932906455,20.6,293.75,20.6,293.75,nan,nan,190.93471203176307,464.08471203176305,20.600000000000023,293.75,-135.79007241527214,137.35992758472784,-162.59162097177466,110.55837902822532,-5.370886262137511,267.7791137378625,16.55702075157594,16.55702075157594,5476.288245609695,0.0,0.0,0.0,6311.256394279219,861.6740745204715,6311.256394279219,6311.256394279219,0.0026234112064570693,0.0026234112064570693,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4050181668965926,1.4050181668965926,0.022775506220450995,0.0,0.0,0.0,0.0,197226.7623212256,20111.53271720981,147920.0717409192,15083.64953790736,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.12840444205452,0.0,0.0,1.0,0.8,8.987085475296208,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,338.7261247136009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.6605862577287,202.6605862577287,-70.48941374227127,267.7791163656468,-5.370883634353163,137.35992493493316,-135.79007506506682,137.35992493493316,267.7791163656468,5029.504728875154,5039.65674018694,-10.152011311786737,0.0,nan,,,,,4.0
6000.0,-162.1715924088543,110.97840759114567,-162.1715924088543,110.97840759114567,20.6,293.75,20.6,293.75,nan,nan,190.9015887003858,464.05158870038576,20.600000000000023,293.75,-135.87984140165972,137.27015859834026,-162.66387472334316,110.48612527665682,-5.389998444462014,267.76000155553794,15.826956010833383,15.826956010833383,5475.223325887464,0.0,0.0,0.0,6310.80593427667,861.1109575723009,6310.80593427667,6310.80593427667,0.0025079135970368627,0.0025079135970368627,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.405118454330186,1.405118454330186,0.02277388066563702,0.0,0.0,0.0,0.0,197212.68544614594,20110.097275435135,147909.51408460946,15082.57295657635,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.14058445430607,0.0,0.0,1.0,0.8,8.985430043668881,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.0159650724555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.60213016576085,202.60213016576085,-70.54786983423912,267.7600041851782,-5.389995814821759,137.2701559476603,-135.87984405233968,137.2701559476603,267.7600041851782,5032.391699477377,5042.0960618948575,-9.704362417481207,0.0,nan,,,,,4.0
6060.0,-162.26236681180436,110.88763318819562,-162.26236681180436,110.88763318819562,20.6,293.75,20.6,293.75,nan,nan,190.86992494938897,464.01992494938895,20.600000000000023,293.75,-135.96565205237954,137.18434794762044,-162.73294198382644,110.41705801617354,-5.4082678804530495,267.74173211954695,15.129066764495336,15.129066764495336,5474.20533061564,0.0,0.0,0.0,6310.3753042950675,860.5726537543648,6310.3753042950675,6310.3753042950675,0.0023974908044214027,0.0023974908044214027,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4052143330019864,1.4052143330019864,0.022772326789207868,0.0,0.0,0.0,0.0,197199.22825922086,20108.725024266278,147899.42119441566,15081.543768199708,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.152226200911628,0.0,0.0,1.0,0.8,8.98384754367817,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.2934890030795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.5462516766692,202.5462516766692,-70.60374832333079,267.74173475096114,-5.408265249038834,137.1843452960942,-135.96565470390578,137.1843452960942,267.74173475096114,5035.151370004527,5044.427821632259,-9.276451627732058,0.0,nan,,,,,4.0
6120.0,-162.34913847672047,110.80086152327951,-162.34913847672047,110.80086152327951,20.6,293.75,20.6,293.75,nan,nan,190.83966161650608,463.98966161650605,20.600000000000023,293.75,-136.04767888142277,137.1023211185772,-162.7989634469617,110.35103655303828,-5.4257317307788036,267.72426826922117,14.461943870798684,14.461943870798684,5473.232358476063,0.0,0.0,0.0,6309.96379773768,860.0580780931543,6309.96379773768,6309.96379773768,0.002291921845254286,0.002291921845254286,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4053059961632897,1.4053059961632897,0.022770841430524828,0.0,0.0,0.0,0.0,197186.36867930248,20107.41371205279,147889.77650947685,15080.560284039591,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.163353512267825,0.0,0.0,1.0,0.8,8.982335020479992,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.55920048339874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.49283713973713,202.49283713973713,-70.65716286026284,267.72427090233117,-5.425729097668807,137.10231846624202,-136.04768153375795,137.10231846624202,267.72427090233117,5037.789352826557,5046.656760949485,-8.867408122926918,0.0,nan,,,,,4.0
6180.0,-162.43208398378755,110.71791601621243,-162.43208398378755,110.71791601621243,20.6,293.75,20.6,293.75,nan,nan,190.81072703064422,463.9607270306442,20.600000000000023,293.75,-136.12608875626472,137.02391124373526,-162.86207410213535,110.28792589786462,-5.442425517354707,267.70757448264527,13.824251194382086,13.824251194382086,5472.302107328738,0.0,0.0,0.0,6309.570254499776,859.5662067184775,6309.570254499776,6309.570254499776,0.0021909972687162156,0.0021909972687162156,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4053936286421957,1.4053936286421957,0.02276942156833059,0.0,0.0,0.0,0.0,197174.07045311798,20106.15964198967,147880.5528398385,15079.619731492252,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.1739891958787,0.0,0.0,1.0,0.8,8.980888893854342,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,339.8135848782357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.44177790405737,202.44177790405737,-70.7082220959426,267.7075771173763,-5.442422882623703,137.0239085906268,-136.12609140937317,137.0239085906268,267.7075771173763,5040.311014401475,5048.787416280481,-8.476401879006062,0.0,nan,,,,,4.0
6240.0,-162.51137203849643,110.63862796150354,-162.51137203849643,110.63862796150354,20.6,293.75,20.6,293.75,nan,nan,190.78307294929402,463.933072949294,20.600000000000023,293.75,-136.2010411699916,136.94895883000837,-162.9224018897861,110.22759811021388,-5.458383195803241,267.6916168041967,13.21467557160929,13.21467557160929,5471.413024767699,0.0,0.0,0.0,6309.194213854087,859.0960226469775,6309.194213854087,6309.194213854087,0.002094510823995837,0.002094510823995837,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4054774072075735,1.4054774072075735,0.022768064314586278,0.0,0.0,0.0,0.0,197162.3191829402,20104.961345917334,147871.73938720516,15078.721009438,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.184155009429972,0.0,0.0,1.0,0.8,8.979506754335844,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.057108849972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.39297011202677,202.39297011202677,-70.7570298879732,267.69161944047727,-5.458380559522709,136.94895617616075,-136.20104382383923,136.94895617616075,267.69161944047727,5042.721484026932,5050.824121181015,-8.102637154083254,0.0,nan,,,,,4.0
6300.0,-162.58716397798491,110.56283602201506,-162.58716397798491,110.56283602201506,20.6,293.75,20.6,293.75,nan,nan,190.75663275378758,463.90663275378756,20.600000000000023,293.75,-136.2726886059977,136.87731139400228,-162.98006994239984,110.16993005760014,-5.473637224824693,267.6763627751753,12.63198991476465,12.63198991476465,5470.562967455224,0.0,0.0,0.0,6308.834576015294,858.6465834402126,6308.834576015294,6308.834576015294,0.0020022699537547723,0.0020022699537547723,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.405557500918263,1.405557500918263,0.02276676690857124,0.0,0.0,0.0,0.0,197151.08050047795,20103.81531924541,147863.31037535847,15077.861489434055,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.193871767548426,0.0,0.0,1.0,0.8,8.978185273864215,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.29022142870014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.34631447884044,202.34631447884044,-70.80368552115954,267.676365412937,-5.473634587062975,136.87730873944807,-136.2726912605519,136.87730873944807,267.676365412937,5045.025665568888,5052.771020381632,-7.745354812745745,0.0,nan,,,,,4.0
6360.0,-162.65961382207888,110.4903861779211,-162.65961382207888,110.4903861779211,20.6,293.75,20.6,293.75,nan,nan,190.7313630503137,463.88136305031367,20.600000000000023,293.75,-136.34117675091647,136.8088232490835,-163.03519454724153,110.11480545275845,-5.488218631737556,267.66178136826244,12.07498054480739,12.07498054480739,5469.750543233415,0.0,0.0,0.0,6308.490946358758,858.2169433326106,6308.490946358758,6308.490946358758,0.0019140838351804296,0.0019140838351804296,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4056340714534938,1.4056340714534938,0.022765526711308617,0.0,0.0,0.0,0.0,197140.3420737112,20102.720304457813,147855.25655528338,15077.040228343358,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.203159295243008,0.0,0.0,1.0,0.8,8.976922285000443,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.5133537241155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.30171611604325,202.30171611604325,-70.84828388395673,267.66178400743996,-5.488215992560015,136.80882059385385,-136.34117940614613,136.80882059385385,267.66178400743996,5047.2282443094755,5054.632069321377,-7.403825011900267,0.0,nan,,,,,4.0
6420.0,-162.72886899618806,110.42113100381192,-162.72886899618806,110.42113100381192,20.6,293.75,20.6,293.75,nan,nan,190.70720822145233,463.8572082214523,20.600000000000023,293.75,-136.40664491785907,136.7433550821409,-163.08788832449352,110.06211167550646,-5.502157075506147,267.64784292449383,11.542528882548213,11.542528882548213,5468.9739620203345,0.0,0.0,0.0,6308.16248834299,857.8062445566776,6308.16248834299,6308.16248834299,0.0018297767224414302,0.0018297767224414302,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4057072734313245,1.4057072734313245,0.02276434120020462,0.0,0.0,0.0,0.0,197130.07776071844,20101.673635820433,147847.55832053884,15076.255226865325,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.21203661002838,0.0,0.0,1.0,0.8,8.975715009233165,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.72692074144527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.2590843092423,202.2590843092423,-70.89091569075768,267.64784556502485,-5.502154434975125,136.74335242626566,-136.40664757373432,136.74335242626566,267.64784556502485,5049.333700558349,5056.411055369131,-7.077354810781571,0.0,nan,,,,,4.0
6480.0,-162.7950704634358,110.35492953656419,-162.7950704634358,110.35492953656419,20.6,293.75,20.6,293.75,nan,nan,190.68411216083916,463.83411216083914,20.600000000000023,293.75,-136.4692263118147,136.68077368818527,-163.13825888265853,110.01174111734144,-5.515480907533703,267.6345190924663,11.033561635772697,11.033561635772697,5468.2314197212845,0.0,0.0,0.0,6307.8483093754385,857.4136632454554,6307.8483093754385,6307.8483093754385,0.0017491799254863768,0.0017491799254863768,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.405777254716454,1.405777254716454,0.0227632079638779,0.0,0.0,0.0,0.0,197120.25966798243,20100.67246898609,147840.19475098682,15075.504351739568,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.220521887045578,0.0,0.0,1.0,0.8,8.974560643478261,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,340.93132141641837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.21833233341252,202.21833233341252,-70.93166766658746,267.6345217342911,-5.51547826570885,136.68077103169284,-136.46922896830714,136.68077103169284,267.6345217342911,5051.346318187962,5058.111600117813,-6.765281929851881,0.0,nan,,,,,4.0
6540.0,-162.85835277808178,110.2916472219182,-162.85835277808178,110.2916472219182,20.6,293.75,20.6,293.75,nan,nan,190.66203620112503,463.812036201125,20.600000000000023,293.75,-136.52904820067442,136.62095179932555,-163.18640873706897,109.963591262931,-5.52821722916332,267.62178277083666,10.547051555996761,10.547051555996761,5467.521673734673,0.0,0.0,0.0,6307.54803816703,857.0384064083752,6307.54803816703,6307.54803816703,0.001672131784360017,0.001672131784360017,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4058441567117639,1.4058441567117639,0.022762124697268894,0.0,0.0,0.0,0.0,197110.8761927197,20099.715620800143,147833.1571445398,15074.786715600108,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.22863243019349,0.0,0.0,1.0,0.8,8.973457256154225,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.12693843455156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.17937730212444,202.17937730212444,-70.97062269787554,267.6217854138982,-5.528214586101797,136.62094914224315,-136.52905085775683,136.62094914224315,267.6217854138982,5053.270190133691,5059.737159253218,-6.466969119527562,0.0,nan,,,,,4.0
6600.0,-162.9188446566853,110.23115534331467,-162.9188446566853,110.23115534331467,20.6,293.75,20.6,293.75,nan,nan,190.64094126750717,463.79094126750715,20.600000000000023,293.75,-136.58623225423324,136.56376774576674,-163.232434983924,109.91756501607597,-5.540391946583978,267.609608053416,10.081979277716018,10.081979277716018,5466.843468650783,0.0,0.0,0.0,6307.261252196169,856.679681234534,6307.261252196169,6307.261252196169,0.0015984718048908317,0.0015984718048908317,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4059081146371533,1.4059081146371533,0.02276108919696988,0.0,0.0,0.0,0.0,197101.9141311303,20098.8017448497,147826.4355983477,15074.101308637273,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.23638481628051,0.0,0.0,1.0,0.8,8.972402895217668,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.3141396780104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.14213998243247,202.14213998243247,-71.00786001756751,267.6096106976597,-5.540389302340259,136.5637650881204,-136.5862349118796,136.5637650881204,267.6096106976597,5055.109229296142,5061.2910391568585,-6.181809860716044,0.0,nan,,,,,4.0
6660.0,-162.9766690975519,110.17333090244807,-162.9766690975519,110.17333090244807,20.6,293.75,20.6,293.75,nan,nan,190.62077606157402,463.770776061574,20.600000000000023,293.75,-136.64089476438917,136.5091052356108,-163.27643141904844,109.87356858095154,-5.552029823296555,267.5979701767034,9.63740677079931,9.63740677079931,5466.195153554251,0.0,0.0,0.0,6306.987096698009,856.3367653058749,6306.987096698009,6306.987096698009,0.0015280524001460103,0.0015280524001460103,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4059692577964105,1.4059692577964105,0.02276009935676255,0.0,0.0,0.0,0.0,197093.34677181276,20097.92811732985,147820.01007885957,15073.446087997389,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.243794871880368,0.0,0.0,1.0,0.8,8.971394997571338,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.4932783055266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.1065446394466,202.1065446394466,-71.04345536055337,267.5979728220772,-5.552027177922753,136.50910257742538,-136.6408974225746,136.50910257742538,267.5979728220772,5056.867175622758,5062.776399060052,-5.909223437295623,0.0,nan,,,,,4.0
6720.0,-163.03194389162712,110.11805610837285,-163.03194389162712,110.11805610837285,20.6,293.75,20.6,293.75,nan,nan,190.60148883671502,463.751488836715,20.600000000000023,293.75,-136.69314697766598,136.456853022334,-163.31848882311021,109.83151117688976,-5.563154531136117,267.5868454688639,9.212465725968592,9.212465725968592,5465.5750658306415,0.0,0.0,0.0,6306.724670111393,856.0090007173261,6306.724670111393,6306.724670111393,0.001460736944745342,0.001460736944745342,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4060277098372682,1.4060277098372682,0.022759153163278437,0.0,0.0,0.0,0.0,197085.14594098102,20097.09186531395,147813.85945573577,15072.818898985463,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.250877788605685,0.0,0.0,1.0,0.8,8.97043097761611,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.66469406878554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.0725188562324,202.0725188562324,-71.07748114376759,267.5868481153178,-5.563151884682156,136.45685036363327,-136.6931496363667,136.45685036363327,267.5868481153178,5058.547606801739,5064.19626583339,-5.6486590316512775,0.0,nan,,,,,5.0
6780.0,-163.08478135755402,110.06521864244596,-163.08478135755402,110.06521864244596,20.6,293.75,20.6,293.75,nan,nan,190.58306329478512,463.7330632947851,20.600000000000023,293.75,-136.7430951557957,136.4069048442043,-163.35869113155638,109.7913088684436,-5.573788698356909,267.57621130164307,8.806243437769822,8.806243437769822,5464.982681461072,0.0,0.0,0.0,6306.474175919439,855.6956694940925,6306.474175919439,6306.474175919439,0.0013963814315446608,0.0013963814315446608,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.406083588996745,1.406083588996745,0.022758248691909084,0.0,0.0,0.0,0.0,197077.3179974825,20096.293637223975,147807.98849811187,15072.220227917982,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.257647985480826,0.0,0.0,1.0,0.8,8.969510021469933,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.82871224686164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.03999342608813,202.03999342608813,-71.11000657391185,267.5762139491297,-5.5737860508702965,136.40690218501095,-136.74309781498903,136.40690218501095,267.5762139491297,5060.153940210392,5065.55352391978,-5.399583709388253,0.0,nan,,,,,4.0
6840.0,-163.13528899402698,110.014711005973,-163.13528899402698,110.014711005973,20.6,293.75,20.6,293.75,nan,nan,190.56544703724796,463.71544703724794,20.600000000000023,293.75,-136.79084089815228,136.3591591018477,-163.397120935237,109.75287906476296,-5.583953955535148,267.5660460444648,8.417939412160777,8.417939412160777,5464.4163159555055,0.0,0.0,0.0,6306.234625058595,855.3961608062275,6306.234625058595,6306.234625058595,0.0013348598510291806,0.0013348598510291806,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4061370083356617,1.4061370083356617,0.022757384102901883,0.0,0.0,0.0,0.0,197069.8320330811,20095.53028129699,147802.37402481082,15071.64771097274,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.26411929711578,0.0,0.0,1.0,0.8,8.96862951079536,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,341.9856454440342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,202.00890218980157,202.00890218980157,-71.1410978101984,267.5660486929385,-5.583951307061454,136.35915644218352,-136.79084355781646,136.35915644218352,267.5660486929385,5061.689443284578,5066.8509348378975,-5.161491553319024,0.0,nan,,,,,4.0
6900.0,-163.183569464383,109.96643053561698,-163.183569464383,109.96643053561698,20.6,293.75,20.6,293.75,nan,nan,190.5485992372502,463.69859923725016,20.600000000000023,293.75,-136.83648129369737,136.3135187063026,-163.4338557725772,109.71614422742277,-5.593670979222913,267.55632902077707,8.04674454873614,8.04674454873614,5463.874657859667,0.0,0.0,0.0,6306.005370829042,855.1098447703858,6306.005370829042,6306.005370829042,0.0012760446709987887,0.0012760446709987887,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4061880759619376,1.4061880759619376,0.022756557637647164,0.0,0.0,0.0,0.0,197062.66783840753,20094.799736750832,147797.00087880564,15071.099802563123,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.27030491263978,0.0,0.0,1.0,0.8,8.96778740556092,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.13579333677404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,201.97918191378338,201.97918191378338,-71.1708180862166,267.5563316701943,-5.593668329805666,136.31351604618834,-136.83648395381164,136.31351604618834,267.5563316701943,5063.157238405308,5068.09113528275,-4.933896877441157,0.0,nan,,,,,5.0
6960.0,-163.22972104620462,109.92027895379536,-163.22972104620462,109.92027895379536,20.6,293.75,20.6,293.75,nan,nan,190.53250274099412,463.6825027409941,20.600000000000023,293.75,-136.88010919514159,136.2698908048584,-163.46897114473393,109.68102885526605,-5.602959534152493,267.5470404658475,7.691929461533204,7.691929461533204,5463.357152467112,0.0,0.0,0.0,6305.786493963641,854.8361664111055,6305.786493963641,6305.786493963641,0.001219820789824787,0.001219820789824787,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4062368952468087,1.4062368952468087,0.02275576761508855,0.0,0.0,0.0,0.0,197055.82793636378,20094.10226084991,147791.87095227285,15070.576695637435,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.276217484887102,0.0,0.0,1.0,0.8,8.966982848929218,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.27944388252024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,201.95077214238995,201.95077214238995,-71.19922785761003,267.54704311616666,-5.602956883833315,136.26988814431385,-136.88011185568612,136.26988814431385,267.54704311616666,5064.560311715755,5069.276650227596,-4.716338511842309,0.0,nan,,,,,4.0
7020.0,-163.27383754970433,109.87616245029565,-163.27383754970433,109.87616245029565,20.6,293.75,20.6,293.75,nan,nan,190.51711611044595,463.66711611044593,20.600000000000023,293.75,-136.92181332415814,136.22818667584184,-163.5025378264021,109.64746217359789,-5.611838513365478,267.5381614866345,7.352749816007912,7.352749816007912,5462.862469210185,0.0,0.0,0.0,6305.577271309048,854.5745449911933,6305.577271309048,6305.577271309048,0.0011660708448477182,0.0011660708448477182,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4062835650306333,1.4062835650306333,0.02275501242830989,0.0,0.0,0.0,0.0,197049.28972840775,20093.435549184254,147786.9672963058,15070.07666188819,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.281869057726265,0.0,0.0,1.0,0.8,8.96621377020605,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.41687289302786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,201.9236150942124,201.9236150942124,-71.22638490578757,267.5381641378158,-5.6118358621841935,136.22818401488604,-136.92181598511394,136.22818401488604,267.5381641378158,5065.901516504926,5070.409889008656,-4.508372503730698,0.0,nan,,,,,4.0
7080.0,-163.31600876070127,109.83399123929871,-163.31600876070127,109.83399123929871,20.6,293.75,20.6,293.75,nan,nan,190.5024095607456,463.6524095607456,20.600000000000023,293.75,-136.9616785215179,136.18832147848207,-163.5346246364992,109.61537536350079,-5.620325976799068,267.5296740232009,7.0285345152737575,7.0285345152737575,5462.389651852855,0.0,0.0,0.0,6305.3773272591025,854.3244683978567,6305.3773272591025,6305.3773272591025,0.0011146889631629714,0.0011146889631629714,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4063281798210452,1.4063281798210452,0.022754290541253316,0.0,0.0,0.0,0.0,197043.04147684693,20092.79840484232,147782.2811076352,15069.598803631741,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.28727118204151,0.0,0.0,1.0,0.8,8.96547868110793,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.5483452544777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,201.89765552848385,201.89765552848385,-71.25234447151612,267.5296766752064,-5.62032332479356,136.1883188171331,-136.96168118286687,136.1883188171331,267.5296766752064,5067.183581252018,5071.493158330295,-4.30957707827838,0.0,nan,,,,,4.0
7140.0,-163.3563204437814,109.79367955621856,-163.3563204437814,109.79367955621856,20.6,293.75,20.6,293.75,nan,nan,190.48834719522858,463.63834719522856,20.600000000000023,293.75,-136.99978587401085,136.15021412598912,-163.5652964823879,109.58470351761207,-5.628439188090752,267.52156081190924,6.718613327874802,6.718613327874802,5461.937543995487,0.0,0.0,0.0,6305.186060442877,854.0854167915294,6305.186060442877,6305.186060442877,0.001065569400088867,0.001065569400088867,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4063708299821527,1.4063708299821527,0.02275360048558892,0.0,0.0,0.0,0.0,197037.06438883988,20092.188911487603,147777.7982916299,15069.1416836157,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.292434872778852,0.0,0.0,1.0,0.8,8.96477578781177,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.67411479229935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,201.87284064259083,201.87284064259083,-71.27715935740915,267.5215634647025,-5.628436535297453,136.15021146426434,-136.99978853573563,136.15021146426434,267.5215634647025,5068.4091137081905,5072.528661183012,-4.119547474822298,0.0,nan,,,,,4.0
7200.0,-163.39485455948395,109.75514544051603,-163.39485455948395,109.75514544051603,20.6,293.75,20.6,293.75,nan,nan,190.47490464816804,463.624904648168,20.600000000000023,293.75,-137.03621287906861,136.11378712093136,-163.59461598969062,109.55538401030935,-5.636194649561823,267.51380535043813,6.422361691475846,6.422361691475846,5461.505364339404,0.0,0.0,0.0,6305.003220113962,853.8569090994979,6305.003220113962,6305.003220113962,0.0010186135466176277,0.0010186135466176277,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4064116019145458,1.4064116019145458,0.022752940857739264,0.0,0.0,0.0,0.0,197031.3506285613,20091.60627008829,147773.51297142098,15068.704702566216,0.75,0.75,1554.0041008942017,1554.0041008942017,1.0,0.8,26.297370653046023,0.0,0.0,1.0,0.8,8.964103872811876,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,342.79442481452816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,6.0,0.9999998988850329,201.84911996617984,201.84911996617984,-71.30088003382014,267.5138080039845,-5.636191996015498,136.11378445884736,-137.03621554115261,136.11378445884736,267.5138080039845,5069.580606190849,5073.518502703096,-3.9378965122474483,0.0,nan,,,,,4.0
