time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
0.0,26.85,300.0,26.850000000000023,300.0,20.6,293.75,20.6,293.75,nan,nan,246.77633342742922,519.9263334274292,20.6,293.75,20.6,293.75,-36.716243194509275,236.4337568054907,26.85,300.0,2043.6648895269511,2043.6648895269511,7271.605307905197,0.0,0.0,0.0,7070.666807905197,1842.7263895269512,7070.666807905197,7070.666807905197,0.28903425165531466,0.28903425165531466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.254115065057219,1.254115065057219,0.025516,0.0,0.0,0.0,0.0,220958.3377470374,22531.4799393307,165718.75331027806,16898.609954498024,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.757466560783788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.021052284960109312,125.4115065057219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,300.0,300.0,26.850000000000023,300.0,26.850000000000023,300.0,26.850000000000023,300.0,300.0,-201.00000000000003,0.0,-201.00000000000003,0.0,nan,0.0,0.0,0.0,0.0,0.0
60.0,16.22370325484619,289.3737032548462,16.223703254846214,289.3737032548462,20.6,293.75,20.6,293.75,nan,nan,233.82529376484456,506.97529376484454,20.600000000000023,293.75,17.932705331194597,291.0827053311946,-38.86309746941549,234.28690253058448,19.37718804417937,292.52718804417935,1771.0494575256357,1771.0494575256357,6855.2273104854685,0.0,0.0,0.0,6894.540910515015,1825.9941477205684,6894.540910515015,6894.540910515015,0.25687706846797725,0.25687706846797725,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2861523129957557,1.2861523129957557,0.02488041243378427,0.0,0.0,0.0,0.0,215454.40345359422,21970.23483591178,161590.80259019567,16477.676126933835,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,1.4523693370129076,0.0,0.0,1.0,0.8,11.118304861857283,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.010807156309835258,130.01683127572332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,291.804946687687,291.804946687687,18.654946687687016,292.52718804417935,19.377188044179377,291.0827053311946,17.932705331194597,291.0827053311946,292.52718804417935,85.7801965487825,101.41607082495455,-15.635874276172046,0.0,nan,,,,,10.0
120.0,6.457039023148839,279.60703902314884,6.457039023148866,279.60703902314884,20.6,293.75,20.6,293.75,nan,nan,228.00241506136956,501.15241506136954,20.600000000000023,293.75,11.335054455320822,284.4850544553208,-44.17342044236136,228.97657955763862,16.017359588102728,289.1673595881027,1627.7773719495597,1627.7773719495597,6668.020827856961,0.0,0.0,0.0,6815.353450321924,1784.6063485763561,6815.353450321924,6815.353450321924,0.23883975846809108,0.23883975846809108,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3010960851635662,1.3010960851635662,0.024594647824166767,0.0,0.0,0.0,0.0,212979.79532256012,21717.895032713528,159734.8464919201,16288.421274535147,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,4.728790518171522,0.0,0.0,1.0,0.8,10.830316275828961,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.005608663469303039,134.5583147089573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,286.82620702171175,286.82620702171175,13.676207021711775,289.1673595881027,16.01735958810275,284.48505445532084,11.335054455320858,284.48505445532084,289.1673595881027,297.960648716882,307.4599093689169,-9.499260652034934,0.0,nan,,,,,9.0
180.0,-2.510403893686227,270.6395961063138,-2.5104038936862025,270.6395961063138,20.6,293.75,20.6,293.75,nan,nan,222.7993509901222,495.9493509901222,20.600000000000023,293.75,5.341280776373767,278.49128077637374,-48.99769413806496,224.15230586193502,13.015168339061407,286.1651683390614,1494.5738194725125,1494.5738194725125,6500.741485740521,0.0,0.0,0.0,6744.595037212764,1747.0067378844876,6744.595037212764,6744.595037212764,0.22159578317546436,0.22159578317546436,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.314746031813998,1.314746031813998,0.024339301451131633,0.0,0.0,0.0,0.0,210768.59491289887,21492.41534192603,158076.44618467416,16119.311506444521,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,7.717489250601409,0.0,0.0,1.0,0.8,10.572645135235113,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0028698438509476257,139.01680497977526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,282.3282245577176,282.3282245577176,9.178224557717613,286.1651683390614,13.015168339061404,278.49128077637374,5.341280776373765,278.49128077637374,286.1651683390614,490.72041023182055,499.3024030051631,-8.581992773342563,0.0,nan,,,,,9.0
240.0,-10.743739712943569,262.4062602870564,-10.74373971294358,262.4062602870564,20.6,293.75,20.6,293.75,nan,nan,218.0260511924513,491.17605119245127,20.600000000000023,293.75,-0.15980494884135718,272.9901950511586,-53.425413359049685,219.7245866409503,10.260947622915824,283.4109476229158,1372.2226365428908,1372.2226365428908,6347.279134208127,0.0,0.0,0.0,6679.681322379765,1712.4978326383384,6679.681322379765,6679.681322379765,0.20543235078376612,0.20543235078376612,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3275228874283063,1.3275228874283063,0.024105045798487736,0.0,0.0,0.0,0.0,208740.04132436766,21285.560443614046,156555.03099327575,15964.170332710535,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,10.46101586972951,0.0,0.0,1.0,0.8,10.335969102581519,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.001403980654291574,143.3786370437916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,278.2005713370372,278.2005713370372,5.0505713370372405,283.4109476229158,10.260947622915808,272.99019505115865,-0.15980494884132668,272.99019505115865,283.4109476229158,667.6353271547379,675.510744721238,-7.8754175665001185,0.0,nan,,,,,9.0
300.0,-18.30305640853566,254.8469435914643,-18.303056408535667,254.8469435914643,20.6,293.75,20.6,293.75,nan,nan,213.64360992391596,486.79360992391594,20.600000000000023,293.75,-5.210486555244193,267.9395134447558,-57.490609924402065,215.6593900755979,7.732261728535661,280.88226172853564,1259.8861159320154,1259.8861159320154,6206.38294671623,0.0,0.0,0.0,6620.082790981934,1680.8143315265131,6620.082790981934,6620.082790981934,0.19031274316512603,0.19031274316512603,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3394741170262476,1.3394741170262476,0.023889972634217722,0.0,0.0,0.0,0.0,206877.58721818542,21095.64297881391,155158.19041363907,15821.732234110432,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,12.979829526866189,0.0,0.0,1.0,0.8,10.11842392283579,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0006998481662472951,147.63156042408468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,274.4108875866457,274.4108875866457,1.2608875866457083,280.88226172853564,7.732261728535661,267.93951344475573,-5.210486555244245,267.93951344475573,280.88226172853564,830.0652476166557,837.295831288214,-7.230583671558293,0.0,nan,,,,,9.0
360.0,-25.243531955265123,247.90646804473485,-25.243531955265126,247.90646804473485,20.6,293.75,20.6,293.75,nan,nan,209.6199472603854,482.7699472603854,20.600000000000023,293.75,-9.847693926462611,263.30230607353735,-61.223008402716346,211.92699159728363,5.410587681118243,278.5605876811182,1156.7459244549946,1156.7459244549946,6077.021548186985,0.0,0.0,0.0,6565.363584545006,1651.7245804150793,6565.363584545006,6565.363584545006,0.17618916447795777,0.17618916447795777,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3506380161283247,1.3506380161283247,0.023692506517571373,0.0,0.0,0.0,0.0,205167.61201703144,20921.27403517322,153875.7090127736,15690.955526379916,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,15.292392969915676,0.0,0.0,1.0,0.8,9.918473252783262,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0003559025342824297,151.7647048439551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,270.9314468773278,270.9314468773278,-2.2185531226721764,278.56058768111825,5.4105876811182725,263.30230607353735,-9.847693926462625,263.30230607353735,278.56058768111825,979.1978366750388,985.8364875060902,-6.638650831051336,0.0,nan,,,,,9.0
420.0,-31.61582792447246,241.53417207552752,-31.615827924472455,241.53417207552752,20.6,293.75,20.6,293.75,nan,nan,205.92567719812507,479.07567719812505,20.600000000000023,293.75,-14.105277899441935,259.04472210055803,-64.64985724361611,208.50014275638387,3.278976713826611,276.4289767138266,1062.0493282012228,1062.0493282012228,5958.250173335334,0.0,0.0,0.0,6515.123843349535,1625.0163131939578,6515.123843349535,6515.123843349535,0.16301291483282157,0.16301291483282157,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3610531138588373,1.3610531138588373,0.02351120589943333,0.0,0.0,0.0,0.0,203597.62010467294,20761.1794144456,152698.2150785047,15570.8845608342,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,17.41561477769101,0.0,0.0,1.0,0.8,9.734705549617006,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00018489310388265621,155.7686501599937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,267.73684940719227,267.73684940719227,-5.41315059280771,276.42897671382656,3.27897671382658,259.04472210055803,-14.105277899441944,259.04472210055803,276.42897671382656,1116.1217372460537,1122.2169171676971,-6.095179921643307,0.0,nan,,,,,11.0
480.0,-37.46645799377959,235.6835420062204,-37.466457993779585,235.6835420062204,20.6,293.75,20.6,293.75,nan,nan,202.53384729092943,475.6838472909294,20.600000000000023,293.75,-18.014316170892943,255.13568382910702,-67.7961674524471,205.35383254755288,1.321869372277454,274.4718693722774,975.1050115511892,975.1050115511892,5849.202300128561,0.0,0.0,0.0,6468.9972843107425,1600.4944834996863,6468.9972843107425,6468.9972843107425,0.15073510912056048,0.15073510912056048,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3707580320621617,1.3707580320621617,0.023344747396343436,0.0,0.0,0.0,0.0,202156.1651347107,20614.191914130788,151617.12385103301,15460.643935598091,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,19.36500592215449,0.0,0.0,1.0,0.8,9.565822388122013,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.824336138638908e-05,159.63546555458495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,264.80377660069223,264.80377660069223,-8.346223399307746,274.4718693722774,1.3218693722774333,255.13568382910705,-18.014316170892926,255.13568382910705,274.4718693722774,1241.8364080559174,1247.4326080923938,-5.596200036476489,0.0,nan,,,,,9.0
540.0,-42.83812824596725,230.31187175403272,-42.838128245967255,230.31187175403272,20.6,293.75,20.6,293.75,nan,nan,199.41967950961555,472.5696795096155,20.600000000000023,293.75,-21.603342368233974,251.546657631766,-70.68490645671261,202.46509354328737,-0.4750200492453963,272.67497995075456,895.2783753646103,895.2783753646103,5749.081306756704,0.0,0.0,0.0,6426.646573343153,1577.9801388994758,6426.646573343153,6426.646573343153,0.13930723669761177,0.13930723669761177,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3797911329639196,1.3797911329639196,0.02319191596141151,0.0,0.0,0.0,0.0,200832.70541697353,20479.23658099081,150624.52906273014,15359.427435743108,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,21.15480241462734,0.0,0.0,1.0,0.8,9.410626670452498,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.344737774996715e-05,163.35871731309393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,262.1108187912603,262.1108187912603,-11.039181208739706,272.67497995075456,-0.4750200492454155,251.54665763176598,-21.603342368233996,251.54665763176598,272.67497995075456,1357.2594905624062,1362.3975596065743,-5.138069044168219,0.0,nan,,,,,9.0
600.0,-47.77004851513438,225.37995148486561,-47.77004851513436,225.37995148486561,20.6,293.75,20.6,293.75,nan,nan,196.56044955425898,469.71044955425896,20.600000000000023,293.75,-24.898554140812855,248.25144585918713,-73.337159597408,199.81284040259197,-2.1248077217405936,271.0251922782594,821.9867115278552,821.9867115278552,5657.156606087221,0.0,0.0,0.0,6387.762810310417,1557.3089151013917,6387.762810310417,6387.762810310417,0.12868147048307674,0.12868147048307674,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3881902134429214,1.3881902134429214,0.023051596020573554,0.0,0.0,0.0,0.0,199617.58782220053,20355.329069784333,149713.1908666504,15266.496802338252,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,22.798072397524788,0.0,0.0,1.0,0.8,9.268017590100278,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.9794885230674702e-05,166.93344596022334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,259.63831906872326,259.63831906872326,-13.511680931276715,271.0251922782594,-2.1248077217405807,248.2514458591871,-24.898554140812877,248.2514458591871,271.0251922782594,1463.2335011685432,1467.9509439155443,-4.717442747001201,0.0,nan,,,,,9.0
660.0,-52.29821863396826,220.85178136603173,-52.29821863396825,220.85178136603173,20.6,293.75,20.6,293.75,nan,nan,193.9352925803047,467.08529258030467,20.600000000000023,293.75,-27.924004408195643,245.22599559180435,-75.77228596257044,197.37771403742954,-3.6395360311742007,269.5104639688258,754.6950198056479,754.6950198056479,5572.757389851862,0.0,0.0,0.0,6352.062351579879,1538.3299070385137,6352.062351579879,6352.062351579879,0.1188110220010578,0.1188110220010578,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3959922519397416,1.3959922519397416,0.022922763328761864,0.0,0.0,0.0,0.0,198501.9484868712,20241.56551797721,148876.4613651534,15181.174138482907,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,24.30681294355251,0.0,0.0,1.0,0.8,9.13698181221423,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.7029471214575744e-05,170.35611720677417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,257.36822978031506,257.36822978031506,-15.781770219684915,269.51046396882583,-3.6395360311741456,245.22599559180432,-27.924004408195657,245.22599559180432,269.51046396882583,1560.5319817675731,1564.8632325058584,-4.3312507382852345,0.0,nan,,,,,9.0
720.0,-56.45569152079114,216.69430847920884,-56.455691520791135,216.69430847920884,20.6,293.75,20.6,293.75,nan,nan,191.52504172469492,464.6750417246949,20.600000000000023,293.75,-30.70177713415604,242.44822286584395,-78.00806164797393,195.14193835202605,-5.030261580387852,268.11973841961213,692.9121478038128,692.9121478038128,5495.2674395821,0.0,0.0,0.0,6319.284450233423,1520.9046159604331,6319.284450233423,6319.284450233423,0.10965041267895732,0.10965041267895732,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4032332036977897,1.4032332036977897,0.02280447748504941,0.0,0.0,0.0,0.0,197477.63906979447,20137.1150260073,148108.22930234586,15102.836269505475,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,25.692038389643788,0.0,0.0,1.0,0.8,9.016586174822484,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.98297169392207e-06,173.62455071276793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,255.283980642728,255.283980642728,-17.866019357271966,268.11973841961213,-5.030261580387844,242.44822286584392,-30.70177713415606,242.44822286584392,268.11973841961213,1649.8651526344597,1653.8418268833702,-3.9766742489102853,0.0,nan,,,,,8.0
780.0,-60.27281439751068,212.8771856024893,-60.27281439751067,212.8771856024893,20.6,293.75,20.6,293.75,nan,nan,189.31210599201734,462.4621059920173,20.600000000000023,293.75,-33.25214849963995,239.89785150036002,-80.06080754622815,193.08919245377183,-6.30713588395789,266.8428641160421,636.1871461199236,636.1871461199236,5424.121200646187,0.0,0.0,0.0,6289.189924457175,1504.9058780430107,6289.189924457175,6289.189924457175,0.10115565816289661,0.10115565816289661,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4099478386409179,1.4099478386409179,0.0226958750692831,0.0,0.0,0.0,0.0,196537.1851392867,20041.21541395754,147402.88885446504,15030.911560468157,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,26.963861056546506,0.0,0.0,1.0,0.8,8.905972257167459,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.003182439813474e-06,176.73783052530462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,253.37035780820105,253.37035780820105,-19.779642191798928,266.84286411604205,-6.307135883957926,239.89785150036002,-33.25214849963996,239.89785150036002,266.84286411604205,1731.885095748422,1735.5362209958566,-3.6511252474346065,0.0,nan,,,,,8.0
840.0,-63.77744969356321,209.37255030643678,-63.7774496935632,209.37255030643678,20.6,293.75,20.6,293.75,nan,nan,187.2803337982856,460.4303337982856,20.600000000000023,293.75,-35.593734507538066,237.5562654924619,-81.94550491226835,191.20449508773163,-7.479479271315551,265.67052072868444,584.1058826754216,584.1058826754216,5358.799400241253,0.0,0.0,0.0,6261.559151530732,1490.2168353005593,6261.559151530732,6261.559151530732,0.09328441503784694,0.09328441503784694,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4161696167313744,1.4161696167313744,0.02259616335637704,0.0,0.0,0.0,0.0,195673.7234853354,19953.16682917565,146755.29261400155,14964.87512188174,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,28.131565043225265,0.0,0.0,1.0,0.8,8.804350145682626,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.7029353523432737e-06,179.69620132462944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,251.61339311057316,251.61339311057316,-21.53660688942682,265.67052072868444,-7.47947927131554,237.5562654924619,-35.59373450753807,237.5562654924619,265.67052072868444,1807.1905017624254,1810.542728779485,-3.3522270170595903,0.0,nan,,,,,8.0
900.0,-66.99517930156867,206.1548206984313,-66.99517930156867,206.1548206984313,20.6,293.75,20.6,293.75,nan,nan,185.41489297584633,458.5648929758463,20.600000000000023,293.75,-37.743627429128274,235.4063725708717,-83.67591333864254,189.47408666135743,-8.555849192980112,264.59415080701984,536.288268000911,536.288268000911,5298.825180294803,0.0,0.0,0.0,6236.190396784987,1476.7303409481692,6236.190396784987,6236.190396784987,0.08599613447937537,0.08599613447937537,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4219305996358553,1.4219305996358553,0.02250461450663973,0.0,0.0,0.0,0.0,194880.94989953082,19872.326421309095,146160.7124246481,14904.24481598182,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,29.20367439729741,0.0,0.0,1.0,0.8,8.710992943945628,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.3423822965003046e-06,182.50095643774998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,250.00026168894578,250.00026168894578,-23.149738311054193,264.59415080701984,-8.555849192980133,235.40637257087172,-37.74362742912825,235.40637257087172,264.59415080701984,1876.3310581207656,1879.4088562922075,-3.077798171442055,0.0,nan,,,,,8.0
960.0,-69.9494904066046,203.2005095933954,-69.94949040660458,203.2005095933954,20.6,293.75,20.6,293.75,nan,nan,183.7021602312103,456.8521602312103,20.600000000000023,293.75,-39.7175199931791,233.43248000682087,-85.26466096574438,187.8853390342556,-9.544102405894646,263.60589759410533,492.385184172655,492.385184172655,5243.760548030045,0.0,0.0,0.0,6212.8982634359445,1464.3478700795501,6212.8982634359445,6212.8982634359445,0.07925209190538865,0.07925209190538865,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4272613888801664,1.4272613888801664,0.022420560276703975,0.0,0.0,0.0,0.0,194153.07073237325,19798.10340252515,145614.80304927993,14848.57755189386,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,30.188015096606055,0.0,0.0,1.0,0.8,8.62523168632848,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.5189860639058214e-06,185.15431888926446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,248.5191888004631,248.5191888004631,-24.63081119953688,263.60589759410533,-9.544102405894648,233.43248000682087,-39.71751999317911,233.43248000682087,263.60589759410533,1939.811442980641,1942.6372781028317,-2.825835122190597,0.0,nan,,,,,9.0
1020.0,-72.66194784352355,200.48805215647644,-72.66194784352354,200.48805215647644,20.6,293.75,20.6,293.75,nan,nan,182.12963892091068,455.27963892091066,20.600000000000023,293.75,-41.52982051501924,231.62017948498072,-86.72334722997618,186.4266527700238,-10.451452605494064,262.6985473945059,452.0762394864941,452.0762394864941,5193.203735884552,0.0,0.0,0.0,6191.5129053836035,1452.9791142382792,6191.5129053836035,6191.5129053836035,0.07301547237241608,0.07301547237241608,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4321910922185568,1.4321910922185568,0.022343387117727376,0.0,0.0,0.0,0.0,193484.77829323764,19729.956539005434,145113.58371992823,14797.467404254076,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,31.091772522914948,0.0,0.0,1.0,0.8,8.546451609102496,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0092841151258163e-06,187.65932207447605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,247.15936343974334,247.15936343974334,-25.990636560256632,262.6985473945059,-10.451452605494069,231.62017948498075,-41.529820515019225,231.62017948498075,262.6985473945059,1998.095027763019,2000.689526855028,-2.594499092008732,0.0,nan,,,,,9.0
1080.0,-75.15235075720956,197.99764924279043,-75.15235075720955,197.99764924279043,20.6,293.75,20.6,293.75,nan,nan,180.68585743256847,453.83585743256845,20.600000000000023,293.75,-43.193757594467286,229.9562424055327,-88.06261784685773,185.08738215314224,-11.284522851882699,261.8654771481173,415.06715228100353,415.06715228100353,5146.785930749195,0.0,0.0,0.0,6171.878441960882,1442.5410358380732,6171.878441960882,6171.878441960882,0.06725134919363894,0.06725134919363894,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.436747308635718,1.436747308635718,0.022272531716371207,0.0,0.0,0.0,0.0,192871.20131127755,19667.389099363958,144653.40098345815,14750.541824522968,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,31.921543684668958,0.0,0.0,1.0,0.8,8.474087397708907,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.866995468697622e-07,190.01969011047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,245.910859776825,245.910859776825,-27.239140223174985,261.8654771481173,-11.284522851882684,229.9562424055327,-43.193757594467286,229.9562424055327,261.8654771481173,2051.607244238069,2053.9893454353123,-2.3821011972431734,0.0,nan,,,,,9.0
1140.0,-77.4388777437844,195.71112225621556,-77.43887774378442,195.71112225621556,20.6,293.75,20.6,293.75,nan,nan,179.36027221092957,452.51027221092954,20.600000000000023,293.75,-44.72147706829433,228.42852293170566,-89.29225051598621,183.85774948401377,-12.049394103794382,261.1006058962056,381.08783109580867,381.08783109580867,5104.1681531251625,0.0,0.0,0.0,6153.85139746521,1432.957497596923,6153.85139746521,6153.85139746521,0.06192671978604812,0.06192671978604812,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.44095613346347,1.44095613346347,0.022207476866825275,0.0,0.0,0.0,0.0,192307.8561707878,19609.943882037984,144230.89212809084,14707.457911528489,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,32.68338559747935,0.0,0.0,1.0,0.8,8.407618618004063,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.780826162454543e-07,192.2397231081316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,244.7645644139556,244.7645644139556,-28.385435586044366,261.1006058962056,-12.049394103794384,228.42852293170566,-44.72147706829432,228.42852293170566,261.1006058962056,2100.738702516346,2102.9257938620794,-2.187091345733279,0.0,nan,,,,,8.0
1200.0,-79.53821886772515,193.6117811322748,-79.53821886772516,193.6117811322748,20.6,293.75,20.6,293.75,nan,nan,178.14319877596574,451.2931987759657,20.600000000000023,293.75,-46.1241302372574,227.0258697627426,-90.42121876319868,182.7287812368013,-12.751649396714075,260.3983506032859,349.89018732345386,349.89018732345386,5065.039047750096,0.0,0.0,0.0,6137.2999121183575,1424.1584830471736,6137.2999121183575,6137.2999121183575,0.05701044308305366,0.05701044308305366,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4448421760180616,1.4448421760180616,0.022147747713311475,0.0,0.0,0.0,0.0,191790.62225369868,19557.2007009222,143842.966690274,14667.90052569165,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,33.382859281406986,0.0,0.0,1.0,0.8,8.346566508903825,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.403128698792441e-07,194.32418694610516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,243.71211018301423,243.71211018301423,-29.437889816985745,260.3983506032859,-12.751649396714072,227.02586976274256,-46.12413023725742,227.02586976274256,260.3983506032859,2145.8480284301995,2147.856074187717,-2.008045757517266,0.0,nan,,,,,8.0
1260.0,-81.46569827065579,191.68430172934418,-81.46569827065579,191.68430172934418,20.6,293.75,20.6,293.75,nan,nan,177.02576604732315,450.1757660473231,20.600000000000023,293.75,-47.411955761970475,225.7380442380295,-91.45776570132,181.69223429867998,-13.396414838022743,259.75358516197724,321.2465671551074,321.2465671551074,5029.113406632726,0.0,0.0,0.0,6122.103583101532,1416.0798374081412,6122.103583101532,6122.103583101532,0.05247323290017906,0.05247323290017906,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.448428591592117,1.448428591592117,0.02209290826331004,0.0,0.0,0.0,0.0,191315.7369719229,19508.77587880906,143486.80272894216,14631.581909106797,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,34.025070624235035,0.0,0.0,1.0,0.8,8.290491909668564,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.474707597156476e-07,196.27821168600656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,242.74581470000336,242.74581470000336,-30.404185299996612,259.75358516197724,-13.396414838022736,225.7380442380295,-47.41195576197049,225.7380442380295,259.75358516197724,2187.264497304972,2189.1081551934794,-1.8436578885075505,0.0,nan,,,,,8.0
1320.0,-83.23538515081175,189.91461484918824,-83.23538515081174,189.91461484918824,20.6,293.75,20.6,293.75,nan,nan,175.99980340981858,449.14980340981856,20.600000000000023,293.75,-48.59435383992396,224.555646160076,-92.40945502007378,180.7405449799262,-13.988396752602736,259.16160324739724,294.9478133593258,294.9478133593258,4996.128542904299,0.0,0.0,0.0,6108.151032643958,1408.6625125693772,6108.151032643958,6108.151032643958,0.04828757700702359,0.04828757700702359,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4517371200162315,1.4517371200162315,0.02204255822820196,0.0,0.0,0.0,0.0,190879.7197701237,19464.314497827872,143159.78982759276,14598.235873370902,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,34.6147073621411,0.0,0.0,1.0,0.8,8.238989781277454,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.8367569982223736e-07,198.10719665568374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,241.8586247037366,241.8586247037366,-31.291375296263368,259.16160324739724,-13.988396752602739,224.555646160076,-48.59435383992397,224.555646160076,259.16160324739724,2225.2904194919556,2226.9831468864018,-1.6927273944459102,0.0,nan,,,,,8.0
1380.0,-84.86019720781586,188.2898027921841,-84.86019720781587,188.2898027921841,20.6,293.75,20.6,293.75,nan,nan,175.05784027688208,448.20784027688205,20.600000000000023,293.75,-49.679955294628115,223.47004470537186,-93.28323489809407,179.8667651019059,-14.53191626542375,258.6180837345762,270.8020095006833,270.8020095006833,4965.844278170687,0.0,0.0,0.0,6095.341007210665,1401.8524158483758,6095.341007210665,6095.341007210665,0.04442770456654189,0.04442770456654189,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.454788134240841,1.454788134240841,0.02199633008190482,0.0,0.0,0.0,0.0,190479.4064753333,19423.493902131035,142859.55485649998,14567.620426598276,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,35.156073553590716,0.0,0.0,1.0,0.8,8.191689345447651,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.3901490541578788e-07,199.81672609876628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,241.04406421997402,241.04406421997402,-32.10593578002596,258.6180837345762,-14.531916265423774,223.47004470537186,-49.679955294628115,223.47004470537186,258.6180837345762,2260.2033622752415,2261.75751510733,-1.5541528320889029,0.0,nan,,,,,8.0
1440.0,-86.35199450908434,186.79800549091564,-86.35199450908434,186.79800549091564,20.6,293.75,20.6,293.75,nan,nan,174.19299159608784,447.3429915960878,20.600000000000023,293.75,-50.67668431021073,222.47331568978925,-94.08548270640892,179.06451729359105,-15.030940715833248,258.1190592841667,248.63288354474773,248.63288354474773,4938.039254942942,0.0,0.0,0.0,6083.579699907496,1395.5998144881657,6083.579699907496,6083.579699907496,0.04086950378056661,0.04086950378056661,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4576006923338587,1.4576006923338587,0.021953886388982657,0.0,0.0,0.0,0.0,190111.86562210927,19386.015165434605,142583.89921658195,14539.511374075955,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,35.65312085595448,0.0,0.0,1.0,0.8,8.14824847546748,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0718777228534032e-07,201.41249288417202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,240.29618748697797,240.29618748697797,-32.85381251302201,258.1190592841667,-15.030940715833253,222.47331568978922,-50.67668431021076,222.47331568978922,258.1190592841667,2292.258167416379,2293.685089990955,-1.4269225745761105,0.0,nan,,,,,8.0
1500.0,-87.72166621893403,185.42833378106593,-87.72166621893405,185.42833378106593,20.6,293.75,20.6,293.75,nan,nan,173.3989315451123,446.5489315451123,20.600000000000023,293.75,-51.591816369501515,221.55818363049846,-94.82205477599052,178.32794522400945,-15.48911266233608,257.6608873376639,228.2786284382525,228.2786284382525,4912.510097694058,0.0,0.0,0.0,6072.7808440461895,1389.8590818734842,6072.7808440461895,6072.7808440461895,0.03759046049917296,0.03759046049917296,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4601925942454408,1.4601925942454408,0.021914917337692776,0.0,0.0,0.0,0.0,189774.40137644342,19351.603389174023,142330.80103233256,14513.702541880517,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,36.109477426054944,0.0,0.0,1.0,0.8,8.108352492716149,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.411882569751935e-08,202.90023204403238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,239.6095354840812,239.6095354840812,-33.540464515918785,257.6608873376639,-15.489112662336083,221.5581836304985,-51.59181636950149,221.5581836304985,257.6608873376639,2321.6888144431687,2322.998922380191,-1.3101079370219395,0.0,nan,,,,,8.0
1560.0,-88.97921022895468,184.1707897710453,-88.97921022895468,184.1707897710453,20.6,293.75,20.6,293.75,nan,nan,172.66989065045493,445.8198906504549,20.600000000000023,293.75,-52.432031457979484,220.7179685420205,-95.49832764370365,177.65167235629633,-15.909776519685291,257.2402234803147,209.59066833677517,209.59066833677517,4889.071315061451,0.0,0.0,0.0,6062.866471733578,1384.588313372231,6062.866471733578,6062.866471733578,0.034569566938993816,0.034569566938993816,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4625804410637089,1.4625804410637089,0.021879138474412366,0.0,0.0,0.0,0.0,189464.5772416743,19320.01011983443,142098.43293125572,14490.007589875822,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,36.528474453920275,0.0,0.0,1.0,0.8,8.071714124803211,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.712691325889578e-08,204.28566331549501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,238.9790960111676,238.9790960111676,-34.17090398883238,257.2402234803147,-15.909776519685295,220.7179685420205,-52.43203145797949,220.7179685420205,257.2402234803147,2348.7101316886215,2349.9129880901037,-1.2028564014824497,0.0,nan,,,,,10.0
1620.0,-90.13380595693204,183.01619404306794,-90.13380595693204,183.01619404306794,20.6,293.75,20.6,293.75,nan,nan,172.00052656643095,445.1505265664309,20.600000000000023,293.75,-53.203462709089244,219.94653729091073,-96.11923873946068,177.0307612605393,-16.29600291536579,256.8539970846342,192.43262132955854,192.43262132955854,4867.551153381186,0.0,0.0,0.0,6053.763550470662,1379.749065602624,6053.763550470662,6053.763550470662,0.031787270798608824,0.031787270798608824,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4647796950311627,1.4647796950311627,0.021846288632038427,0.0,0.0,0.0,0.0,189180.1109522082,19291.002631093004,141885.08321415616,14468.251973319753,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,36.913170419370154,0.0,0.0,1.0,0.8,8.038067099818356,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.4419199257421875e-08,205.57444191448383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,238.40026718777247,238.40026718777247,-34.749732812227506,256.8539970846342,-16.29600291536576,219.94653729091073,-53.20346270908925,219.94653729091073,256.8539970846342,2373.5193607243114,2374.6237458167716,-1.1043850924602339,0.0,nan,,,,,8.0
1680.0,-91.19388106538234,181.95611893461762,-91.19388106538236,181.95611893461762,20.6,293.75,20.6,293.75,nan,nan,171.38595575178044,444.5359557517804,20.600000000000023,293.75,-53.911740983803845,219.23825901619614,-96.68931827237827,176.4606817276217,-16.65061100958081,256.49938899041916,176.67918474171682,176.67918474171682,4847.792602404563,0.0,0.0,0.0,6045.4057064603485,1375.3059535068792,6045.4057064603485,6045.4057064603485,0.029225364404064855,0.029225364404064855,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4668047397618516,1.4668047397618516,0.02181612803159845,0.0,0.0,0.0,0.0,188918.92832688589,19264.369415334073,141689.1962451644,14448.277061500554,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,37.266373322656456,0.0,0.0,1.0,0.8,8.00716781188354,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.4777930368600327e-08,206.77211721159995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,237.86882400330765,237.86882400330765,-35.281175996692326,256.49938899041916,-16.650611009580814,219.23825901619614,-53.91174098380384,219.23825901619614,256.49938899041916,2396.297590039132,2397.3115649945776,-1.0139749554455193,0.0,nan,,,,,7.0
1740.0,-92.16717337627973,180.98282662372026,-92.16717337627972,180.98282662372026,20.6,293.75,20.6,293.75,nan,nan,170.8217003144324,443.9717003144324,20.600000000000023,293.75,-54.56203622685104,218.58796377314894,-97.21272789230568,175.9372721076943,-16.976189197360966,256.173810802639,162.21538514956507,162.21538514956507,4829.651700857951,0.0,0.0,0.0,6037.732195743379,1371.2265613256411,6037.732195743379,6037.732195743379,0.026866939422044496,0.026866939422044496,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4686689413658434,1.4686689413658434,0.021788436521467124,0.0,0.0,0.0,0.0,188679.13111698057,19239.91690505734,141509.34833773543,14429.937678793007,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,37.59066131570135,0.0,0.0,1.0,0.8,7.978792713531206,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.736344696365884e-08,207.88409957779663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,237.38088728789396,237.38088728789396,-35.76911271210602,256.17381080263897,-16.97618919736101,218.58796377314894,-54.562036226851035,218.58796377314894,256.17381080263897,2417.2110850555305,2418.142051194026,-0.9309661384957053,0.0,nan,,,,,7.0
1800.0,-93.06078751724516,180.08921248275482,-93.06078751724516,180.08921248275482,20.6,293.75,20.6,293.75,nan,nan,170.30364110777157,443.45364110777155,20.600000000000023,293.75,-55.15909531747379,217.99090468252618,-97.69328981693832,175.45671018306166,-17.275114059911676,255.8748859400883,148.93569016090547,148.93569016090547,4812.99601487011,0.0,0.0,0.0,6030.686991914521,1367.481158654307,6030.686991914521,6030.686991914521,0.02469630580406294,0.02469630580406294,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4703847082720691,1.4703847082720691,0.021763011965490978,0.0,0.0,0.0,0.0,188458.96849732878,19217.46656578228,141344.22637299658,14413.09992433671,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,37.88840157616097,0.0,0.0,1.0,0.8,7.952736011576232,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.15884013273903e-08,208.9156337185902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,236.93289531130722,236.93289531130722,-36.21710468869276,255.8748859400883,-17.275114059911687,217.99090468252618,-55.1590953174738,217.99090468252618,255.8748859400883,2436.4125054099586,2437.267258387845,-0.8547529778863918,0.0,nan,,,,,7.0
1860.0,-93.88124619354878,179.2687538064512,-93.88124619354878,179.2687538064512,20.6,293.75,20.6,293.75,nan,nan,169.8279874160886,442.9779874160886,20.600000000000023,293.75,-55.70727633927847,217.4427236607215,-98.13451002174986,175.01548997825012,-17.54956752608413,255.60043247391584,136.74311271726899,136.74311271726899,4797.703672107532,0.0,0.0,0.0,6024.218372001942,1364.0423513672358,6024.218372001942,6024.218372001942,0.022698897064023112,0.022698897064023112,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4719635482446245,1.4719635482446245,0.021739668783348123,0.0,0.0,0.0,0.0,188256.82412506067,19196.853576405876,141192.6180937955,14397.640182304405,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,38.16176738984678,0.0,0.0,1.0,0.8,7.928808188464608,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.703625138400042e-08,209.8717771661257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,236.52157806731867,236.52157806731867,-36.628421932681306,255.60043247391584,-17.549567526084132,217.4427236607215,-55.70727633927848,217.4427236607215,255.60043247391584,2454.042007071197,2454.8267859456632,-0.7847788744663831,0.0,nan,,,,,7.0
1920.0,-94.63453830693999,178.51546169306,-94.63453830693999,178.51546169306,20.6,293.75,20.6,293.75,nan,nan,169.39127639578658,442.54127639578655,20.600000000000023,293.75,-56.21058071240203,216.93941928759796,-98.53961019599808,174.6103898040019,-17.80155295446826,255.3484470455317,125.54868556520204,125.54868556520204,4783.663342491851,0.0,0.0,0.0,6018.27941422648,1360.885070062813,6018.27941422648,6018.27941422648,0.020861225763034567,0.020861225763034567,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4734161255740026,1.4734161255740026,0.021718236582712623,0.0,0.0,0.0,0.0,188071.2316945775,19177.928415368908,141053.42377093312,14383.44631152668,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,38.41275418552787,0.0,0.0,1.0,0.8,7.906836013736718,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.340767854145805e-08,210.75738535414058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,236.14393316656484,236.14393316656484,-37.00606683343514,255.3484470455317,-17.801552954468264,216.93941928759796,-56.21058071240202,216.93941928759796,255.3484470455317,2470.22827571085,2470.948808935491,-0.7205332246408034,0.0,nan,,,,,8.0
1980.0,-95.32616248738596,177.82383751261403,-95.32616248738594,177.82383751261403,20.6,293.75,20.6,293.75,nan,nan,168.99030643925073,442.1403064392507,20.600000000000023,293.75,-56.672682289657004,216.47731771034296,-98.9115473354235,174.23845266457647,-18.032909703884894,255.1170902961151,115.2706967409975,115.2706967409975,4770.772094789091,0.0,0.0,0.0,6012.826323034545,1357.9862696548141,6012.826323034545,6012.826323034545,0.019170800975808467,0.019170800975808467,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4747523150270696,1.4747523150270696,0.021698558919985577,0.0,0.0,0.0,0.0,187900.82259482951,19160.55152318371,140925.61694612214,14370.413642387783,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,38.64319403830101,0.0,0.0,1.0,0.8,7.886659225306136,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.0484884637656793e-08,211.57710056194085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,235.797204003229,235.797204003229,-37.352795996770965,255.1170902961151,-18.032909703884883,216.47731771034296,-56.67268228965702,216.47731771034296,255.1170902961151,2485.0894624353705,2485.751009517395,-0.6615470820238443,0.0,nan,,,,,7.0
2040.0,-95.96116703493283,177.18883296506715,-95.96116703493283,177.18883296506715,20.6,293.75,20.6,293.75,nan,nan,168.6221715406515,441.77217154065147,20.600000000000023,293.75,-57.096954044024656,216.05304595597534,-99.2530352907255,173.89696470927447,-18.245326495061228,254.90467350493876,105.83409125780966,105.83409125780966,4758.936497952428,0.0,0.0,0.0,6007.819960020886,1355.3247571895865,6007.819960020886,6007.819960020886,0.017616055734373526,0.017616055734373526,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4759812534777876,1.4759812534777876,0.02168049216384006,0.0,0.0,0.0,0.0,187744.37375065268,19144.598180892834,140808.28031298952,14358.448635669625,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,38.854768977958145,0.0,0.0,1.0,0.8,7.868132287179188,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.8107483227074683e-08,212.3353448528782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,235.47885973045703,235.47885973045703,-37.671140269542946,254.90467350493873,-18.24532649506125,216.0530459559753,-57.09695404402467,216.0530459559753,254.90467350493873,2498.734042055835,2499.34143176227,-0.607389706435697,0.0,nan,,,,,7.0
2100.0,-96.54418715033732,176.60581284966264,-96.54418715033734,176.60581284966264,20.6,293.75,20.6,293.75,nan,nan,168.28416979350152,441.4341697935015,20.600000000000023,293.75,-57.48649293415809,215.66350706584188,-99.5665677479468,173.58343225205317,-18.44035385695884,254.70964614304114,97.17001923408313,97.17001923408313,4748.069688427812,0.0,0.0,0.0,6003.223311385657,1352.8811375153202,6003.223311385657,6003.223311385657,0.016186307620739575,0.016186307620739575,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.477111390221468,1.477111390221468,0.02166390443661946,0.0,0.0,0.0,0.0,187600.72848080177,19129.950439834374,140700.54636060132,14347.462829875782,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,39.049023394880464,0.0,0.0,1.0,0.8,7.851119809250917,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.6156010437712543e-08,213.03631712136158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,235.1865766044415,235.1865766044415,-37.963423395558465,254.70964614304114,-18.440353856958836,215.66350706584188,-57.48649293415809,215.66350706584188,254.70964614304114,2511.261612762525,2511.819278715053,-0.5576659525274863,0.0,nan,,,,,7.0
2160.0,-97.07947864627172,176.07052135372825,-97.07947864627172,176.07052135372825,20.6,293.75,20.6,293.75,nan,nan,167.97384327454495,441.1238432745449,20.600000000000023,293.75,-57.84414243617124,215.30585756382874,-99.8544323729351,173.29556762706488,-18.619415409920048,254.53058459007994,89.21520650509652,89.21520650509652,4738.09264085162,0.0,0.0,0.0,5999.003121387015,1350.6375433136207,5999.003121387015,5999.003121387015,0.014871671959468707,0.014871671959468707,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4781505339450238,1.4781505339450238,0.021648674654668264,0.0,0.0,0.0,0.0,187468.84754334422,19116.502326823556,140601.63565750816,14337.376745117666,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,39.22737527154791,0.0,0.0,1.0,0.8,7.8354985748854045,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.4540512249919684e-08,213.68399242784375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,234.91822107695435,234.91822107695435,-38.231778923045624,254.53058459007994,-18.619415409920038,215.30585756382874,-57.84414243617124,215.30585756382874,254.53058459007994,2522.763620747268,2523.2756336810708,-0.5120129338024526,0.0,nan,,,,,7.0
2220.0,-97.5709485573087,175.57905144269128,-97.5709485573087,175.57905144269128,20.6,293.75,20.6,293.75,nan,nan,167.6889215357602,440.83892153576016,20.600000000000023,293.75,-58.172513001578565,214.9774869984214,-100.11873218519611,173.03126781480387,-18.783818110044788,254.3661818899552,81.91165183949657,81.91165183949657,4728.932361537895,0.0,0.0,0.0,5995.128415186734,1348.577658705909,5995.128415186734,5995.128415186734,0.01366303541255258,0.01366303541255258,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.479105896553236,1.479105896553236,0.021634691657013656,0.0,0.0,0.0,0.0,187347.76297458544,19104.155137033078,140510.82223093908,14328.11635277481,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,39.391126380861074,0.0,0.0,1.0,0.8,7.821154714327601,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.3192551925613966e-08,214.28212330898032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,234.67183444418833,234.67183444418833,-38.47816555581164,254.36618188995521,-18.783818110044763,214.97748699842143,-58.17251300157855,214.97748699842143,254.36618188995521,2533.3240181307674,2533.7941151840087,-0.4700970532410338,0.0,nan,,,,,7.0
2280.0,-98.02218426094672,175.12781573905326,-98.02218426094672,175.12781573905326,20.6,293.75,20.6,293.75,nan,nan,167.42732502697038,440.57732502697036,20.600000000000023,293.75,-58.474001496569684,214.6759985034303,-100.36139414934439,172.78860585065559,-18.93476197649694,254.21523802350305,75.20597193277953,75.20597193277953,4720.52199272318,0.0,0.0,0.0,5991.570915829473,1346.6863755167435,5991.570915829473,5991.570915829473,0.012551962246510107,0.012551962246510107,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4799841364441793,1.4799841364441793,0.021621853378025684,0.0,0.0,0.0,0.0,187236.59111967104,19092.818762744773,140427.44333975328,14319.614072058583,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,39.54147199083786,0.0,0.0,1.0,0.8,7.807983891673602,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2059546246580781e-08,214.83424430860748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,234.44561826346666,234.44561826346666,-38.70438173653332,254.21523802350302,-18.934761976496958,214.67599850343032,-58.474001496569656,214.67599850343032,254.21523802350302,2543.019888129681,2543.4515006679044,-0.4316125382233622,0.0,nan,,,,,7.0
2340.0,-98.43647992755581,174.71352007244417,-98.43647992755581,174.71352007244417,20.6,293.75,20.6,293.75,nan,nan,167.18713827375325,440.3371382737532,20.600000000000023,293.75,-58.75080887882137,214.3991911211786,-100.58419170146806,172.56580829853192,-19.07334894290162,254.07665105709836,69.04927776818256,69.04927776818256,4712.799949275012,0.0,0.0,0.0,5988.304465525131,1344.9499516923624,5988.304465525131,5988.304465525131,0.011530689223586002,0.011530689223586002,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4807913987838848,1.4807913987838848,0.021610066094576406,0.0,0.0,0.0,0.0,187134.51454766034,19082.40984920032,140350.88591074524,14311.807386900242,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,39.67950967693678,0.0,0.0,1.0,0.8,7.795889967121007,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1100711705754408e-08,215.3436776736922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,234.23792108913847,234.23792108913847,-38.91207891086151,254.07665105709836,-19.073348942901617,214.3991911211786,-58.750808878821374,214.3991911211786,254.07665105709836,2551.9220135428964,2552.318292466479,-0.3962789235827131,0.0,nan,,,,,7.0
