time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
2400.0,-98.81685937982186,174.3331406201781,-98.81685937982186,174.3331406201781,20.6,293.75,20.6,293.75,nan,nan,166.96661815457048,440.11661815457046,20.600000000000023,293.75,-59.00495549587595,214.14504450412403,-100.78874925440175,172.36125074559823,-19.20059052410477,253.9494094758952,63.39657537767524,63.39657537767524,4705.710192484337,0.0,0.0,0.0,5985.305545928791,1343.355655151158,5985.305545928791,5985.305545928791,0.010592036595491376,0.010592036595491376,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4815333506529684,1.4815333506529684,0.021599243773956472,0.0,0.0,0.0,0.0,187040.7983102747,19072.85345253218,140280.598732706,14304.640089399134,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,39.80624693607934,0.0,0.0,1.0,0.8,7.784785424453395,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0284135257902413e-08,215.81353848082892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,234.0472269900096,234.0472269900096,-39.102773009990386,253.94940947589518,-19.200590524104797,214.145044504124,-59.004955495875976,214.145044504124,253.94940947589518,2560.0953687473725,2560.459206399861,-0.3638376524886553,0.0,nan,,,,,7.0
2460.0,-99.16609917062033,173.98390082937965,-99.16609917062033,173.98390082937965,20.6,293.75,20.6,293.75,nan,nan,166.76414909251037,439.91414909251034,20.600000000000023,293.75,-59.23829646846801,213.91170353153197,-100.9765608125366,172.17343918746337,-19.31741550747251,253.83258449252747,58.20663179974351,58.20663179974351,4699.2007794519195,0.0,0.0,0.0,5982.552074803643,1341.891877122373,5982.552074803643,5982.552074803643,0.009729398268823918,0.009729398268823918,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.482215217834815,1.482215217834815,0.02158930741970444,0.0,0.0,0.0,0.0,186954.75233761384,19064.079205193808,140216.06425321038,14298.059403895355,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,39.92260887959557,0.0,0.0,1.0,0.8,7.774589123860696,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.584629891546516e-09,216.24674336168988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,233.8721440120297,233.8721440120297,-39.27785598797027,253.83258449252745,-19.317415507472532,213.91170353153194,-59.238296468468036,213.91170353153194,253.83258449252745,2567.599614425933,2567.9336666068334,-0.3340521809004713,0.0,nan,,,,,7.0
2520.0,-99.48674858182916,173.66325141817083,-99.48674858182915,173.66325141817083,20.6,293.75,20.6,293.75,nan,nan,166.5782569552772,439.7282569552772,20.600000000000023,293.75,-59.45253507239342,213.69746492760657,-101.1489975155331,172.00100248446688,-19.42467665844605,253.72532334155392,53.44156853480637,53.44156853480637,4693.224318209661,0.0,0.0,0.0,5980.024076726969,1340.547938337327,5980.024076726969,5980.024076726969,0.008936681165346815,0.008936681165346815,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4828418171358293,1.4828418171358293,0.02158018450127697,0.0,0.0,0.0,0.0,186875.75239771776,19056.023453240177,140156.81429828831,14292.017589930132,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.02944489460333,0.0,0.0,1.0,0.8,7.76522700945741,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.982155805103113e-09,216.64601833995104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,233.71139413458025,233.71139413458025,-39.43860586541973,253.72532334155392,-19.42467665844606,213.69746492760657,-59.4525350723934,213.69746492760657,253.72532334155392,2574.4895279281727,2574.7962330560003,-0.30670512782739934,0.0,nan,,,,,7.0
2580.0,-99.78114803775642,173.36885196224355,-99.78114803775642,173.36885196224355,20.6,293.75,20.6,293.75,nan,nan,166.40758153460922,439.5575815346092,20.600000000000023,293.75,-59.6492350408773,213.50076495912268,-101.30731699811292,171.84268300188705,-19.52315687982781,253.62684312017217,49.06657598787593,49.06657598787593,4687.737075578523,0.0,0.0,0.0,5977.702988970089,1339.3139999436191,5977.702988970089,5977.702988970089,0.008208265964102327,0.008208265964102327,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4834175865955173,1.4834175865955173,0.021571808430181045,0.0,0.0,0.0,0.0,186803.21840531527,19048.627044435692,140102.41380398645,14286.47028332677,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.12753477912515,0.0,0.0,1.0,0.8,7.756630729841079,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.460645339916517e-09,217.0139072035284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,233.56380403964744,233.56380403964744,-39.58619596035254,253.62684312017217,-19.52315687982781,213.50076495912268,-59.6492350408773,213.50076495912268,253.62684312017217,2580.815398914615,2581.0969956389845,-0.28159672436959227,0.0,nan,,,,,7.0
2640.0,-100.05144668710598,173.098553312894,-100.05144668710597,173.098553312894,20.6,293.75,20.6,293.75,nan,nan,166.25087825758385,439.4008782575838,20.600000000000023,293.75,-59.8298322999385,213.32016770006146,-101.45267687095327,171.6973231290467,-19.613575083725507,253.53642491627448,45.04977489159815,45.04977489159815,4682.699040096494,0.0,0.0,0.0,5975.571913210283,1338.1811128973334,5975.571913210283,5975.571913210283,0.007538989664237152,0.007538989664237152,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4839466149347569,1.4839466149347569,0.021564118060545534,0.0,0.0,0.0,0.0,186736.62228782134,19041.8361303627,140052.466715866,14281.377097772023,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.217594601535595,0.0,0.0,1.0,0.8,7.7487377297273285,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,217.35278101202954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,233.428296308168,233.428296308168,-39.721703691831976,253.53642491627448,-19.613575083725493,213.3201677000615,-59.82983229993849,213.3201677000615,253.53642491627448,2586.6234067660225,2586.8819507647163,-0.25854399869353983,0.0,nan,,,,,6.0
2700.0,-100.29961744374165,172.85038255625832,-100.29961744374165,172.85038255625832,20.6,293.75,20.6,293.75,nan,nan,166.10700219115245,439.2570021911524,20.600000000000023,293.75,-59.99564503669603,213.15435496330394,-101.58613646691663,171.56386353308335,-19.696591237949633,253.45340876205034,41.36179277261347,41.36179277261347,4678.073401209773,0.0,0.0,0.0,5973.615256964453,1337.1409542947156,5973.615256964453,5973.615256964453,0.006924080476122234,0.006924080476122234,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4844326669537355,1.4844326669537355,0.021557057259908256,0.0,0.0,0.0,0.0,186675.47678013914,19035.601023809268,140006.60758510436,14276.70076785695,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.30028170984903,0.0,0.0,1.0,0.8,7.741490448963509,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,217.6648462983361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,233.30388186267714,233.30388186267714,-39.84611813732283,253.45340876205034,-19.696591237949633,213.15435496330394,-59.99564503669603,213.15435496330394,253.45340876205034,2591.9559443801454,2592.193322778272,-0.23737839812633865,0.0,nan,,,,,7.0
2760.0,-100.52747172990738,172.6225282700926,-100.52747172990738,172.6225282700926,20.6,293.75,20.6,293.75,nan,nan,165.97490954389798,439.12490954389796,20.600000000000023,293.75,-60.14788353405968,213.0021164659403,-101.70866923928259,171.4413307607174,-19.772811285244995,253.377188714755,37.97568914259132,37.97568914259132,4673.826601990788,0.0,0.0,0.0,5971.81894446122,1336.1859103732065,5971.81894446122,5971.81894446122,0.006359149447726182,0.006359149447726182,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4848792088411717,1.4848792088411717,0.021550574490818965,0.0,0.0,0.0,0.0,186619.34201441312,19029.876870737015,139964.50651080985,14272.407653052762,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.37619964574474,0.0,0.0,1.0,0.8,7.734836402114862,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,217.95215450007373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,233.18965259034763,233.18965259034763,-39.96034740965234,253.377188714755,-19.772811285244984,213.0021164659403,-60.14788353405967,213.0021164659403,253.377188714755,2596.85193445536,2597.069879900343,-0.21794544498266077,0.0,nan,,,,,7.0
2820.0,-100.73667261766516,172.4133273823348,-100.73667261766516,172.4133273823348,20.6,293.75,20.6,293.75,nan,nan,165.8536235097796,439.0036235097796,20.600000000000023,293.75,-60.287658957534916,212.86234104246506,-101.82117208661509,171.32882791338488,-19.84279154437806,253.30720845562192,34.86683139183372,34.86683139183372,4669.927236524095,0.0,0.0,0.0,5970.169455522498,1335.309092407207,5970.169455522498,5970.169455522498,0.005840174496149581,0.005840174496149581,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4852894310075664,1.4852894310075664,0.021544622436512163,0.0,0.0,0.0,0.0,186567.79548507804,19024.62058756844,139925.84661380854,14268.465440676331,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.44590252248614,0.0,0.0,1.0,0.8,7.728726461196159,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,218.21661076283715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,233.0847747490435,233.0847747490435,-40.06522525095647,253.30720845562195,-19.84279154437803,212.86234104246506,-60.287658957534916,212.86234104246506,253.30720845562195,2601.347112074324,2601.5472153169144,-0.20010324259055778,0.0,nan,,,,,6.0
2880.0,-100.92874750476633,172.22125249523364,-100.92874750476633,172.22125249523364,20.6,293.75,20.6,293.75,nan,nan,165.74227726031097,438.89227726031095,20.600000000000023,293.75,-60.41599181396436,212.73400818603562,-101.92446514321489,171.2255348567851,-19.90704294201745,253.24295705798252,32.012481183528436,32.012481183528436,4666.34743666747,0.0,0.0,0.0,5968.655348380204,1334.5040586837229,5968.655348380204,5968.655348380204,0.005363432685423209,0.005363432685423209,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.485666270399074,1.485666270399074,0.021539157640971605,0.0,0.0,0.0,0.0,186520.47963688135,19019.795713814743,139890.359727661,14264.846785361058,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.50989924926638,0.0,0.0,1.0,0.8,7.72311702422525,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,218.45998334472583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.9884826220091,232.9884826220091,-40.16151737799089,253.24295705798252,-19.907042942017455,212.73400818603562,-60.415991813964354,212.73400818603562,253.24295705798252,2605.474296737095,2605.658018738004,-0.18372200090971091,0.0,nan,,,,,8.0
2940.0,-101.1050981980657,172.04490180193426,-101.10509819806572,172.04490180193426,20.6,293.75,20.6,293.75,nan,nan,165.64003766924145,438.7900376692414,20.600000000000023,293.75,-60.533818715597796,212.6161812844022,-102.01930148815734,171.13069851184264,-19.966034407189383,253.18396559281058,29.39178221656149,29.39178221656149,4663.060417240808,0.0,0.0,0.0,5967.264913997454,1333.7649089826225,5967.264913997454,5967.264913997454,0.004925503164375523,0.004925503164375523,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.48601242829988,1.48601242829988,0.021534140220220516,0.0,0.0,0.0,0.0,186477.02856242043,19015.364937304832,139857.77142181533,14261.523702978626,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.568656888326736,0.0,0.0,1.0,0.8,7.7179661750825215,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,218.68391075621852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.90007343860637,232.90007343860637,-40.24992656139361,253.18396559281058,-19.966034407189397,212.61618128440216,-60.53381871559782,212.61618128440216,253.18396559281058,2609.263609893627,2609.432291514583,-0.16868162095602202,0.0,nan,,,,,6.0
3000.0,-101.26701202799731,171.88298797200267,-101.26701202799731,171.88298797200267,20.6,293.75,20.6,293.75,nan,nan,165.54616611627864,438.6961661162786,20.600000000000023,293.75,-60.64199977433154,212.50800022566844,-102.10637451438231,171.04362548561767,-20.02019656397396,253.129803436026,26.985638321935664,26.985638321935664,4660.04243189858,0.0,0.0,0.0,5965.988250661794,1333.086282279251,5965.988250661794,5965.988250661794,0.004523246977387561,0.004523246977387561,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4863303902191518,1.4863303902191518,0.021529533548245463,0.0,0.0,0.0,0.0,186437.13283318107,19011.296705111436,139827.8496248858,14258.472528833578,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.62260436124148,0.0,0.0,1.0,0.8,7.713236748645362,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,218.88991107045976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.8189018308472,232.8189018308472,-40.33109816915277,253.129803436026,-20.02019656397397,212.50800022566844,-60.64199977433154,212.50800022566844,253.129803436026,2612.7427127425035,2612.897585322991,-0.15487258048756303,0.0,nan,,,,,7.0
3060.0,-101.41567084059083,171.73432915940913,-101.41567084059085,171.73432915940913,20.6,293.75,20.6,293.75,nan,nan,165.45998377203944,438.6099837720394,20.600000000000023,293.75,-60.741324630009785,212.4086753699902,-102.18631922090424,170.96368077909574,-20.069924755572828,253.08007524442715,24.776468765588014,24.776468765588014,4657.271655758597,0.0,0.0,0.0,5964.816243838226,1332.463207331163,5964.816243838226,5964.816243838226,0.004153768993501283,0.004153768993501283,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4866224421412662,1.4866224421412662,0.021525303999789344,0.0,0.0,0.0,0.0,186400.50761994455,19007.56197273733,139800.38071495842,14255.671479553,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.67213544300309,0.0,0.0,1.0,0.8,7.7088945836456695,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.07938928618816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.74437530720866,232.74437530720866,-40.40562469279132,253.08007524442715,-20.069924755572828,212.4086753699902,-60.741324630009785,212.4086753699902,253.08007524442715,2615.9370001011157,2616.07919409418,-0.1421939930642111,0.0,nan,,,,,6.0
3120.0,-101.55215968782649,171.5978403121735,-101.55215968782647,171.5978403121735,20.6,293.75,20.6,293.75,nan,nan,165.3808605968021,438.5308605968021,20.600000000000023,293.75,-60.8325182497353,212.31748175026468,-102.25971888341007,170.8902811165899,-20.115581945782726,253.03441805421724,22.748141205942723,22.748141205942723,4654.727833236529,0.0,0.0,0.0,5963.740307286556,1331.8911285832041,5963.740307286556,5963.740307286556,0.0038144084138185597,0.0038144084138185597,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4868906862960856,1.4868906862960856,0.021521420703571357,0.0,0.0,0.0,0.0,186366.88460270487,19004.13337915648,139775.16345202865,14253.100034367359,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.71761165820475,0.0,0.0,1.0,0.8,7.704907969789686,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.25364493673928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.67594990224097,232.67594990224097,-40.474050097759005,253.03441805421724,-20.115581945782736,212.31748175026468,-60.8325182497353,212.31748175026468,253.03441805421724,2618.8697869114885,2619.000340184127,-0.13055327263850813,0.0,nan,,,,,6.0
3180.0,-101.67747493753397,171.472525062466,-101.67747493753399,171.472525062466,20.6,293.75,20.6,293.75,nan,nan,165.308204374183,438.45820437418297,20.600000000000023,293.75,-60.916246343932485,212.2337536560675,-102.32711011832578,170.8228898816742,-20.15750142985436,252.9924985701456,20.885874951247125,20.885874951247125,4652.39192383763,0.0,0.0,0.0,5962.752116007678,1331.3658960321109,5962.752116007678,5962.752116007678,0.0035027240014181785,0.0035027240014181785,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4871370560137362,1.4871370560137362,0.02151785531171945,0.0,0.0,0.0,0.0,186336.00362523991,19000.984395817115,139752.00271892993,14250.738296862837,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.75936498333979,0.0,0.0,1.0,0.8,7.701247096364842,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.41387950058277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.61312611310655,232.61312611310655,-40.53687388689343,252.9924985701456,-20.157501429854364,212.2337536560675,-60.91624634393247,212.2337536560675,252.9924985701456,2621.5624824208694,2621.682348006977,-0.11986558610760767,0.0,nan,,,,,7.0
3240.0,-101.7925314196861,171.35746858031388,-101.7925314196861,171.35746858031388,20.6,293.75,20.6,293.75,nan,nan,165.2415091166273,438.3915091166273,20.600000000000023,293.75,-60.99312014625028,212.1568798537497,-102.38898504814131,170.76101495185867,-20.19598922913371,252.95401077086626,19.17608035868639,19.17608035868639,4650.247660858542,0.0,0.0,0.0,5961.845241933469,1330.8836807054518,5961.845241933469,5961.845241933469,0.0032164673151541673,0.0032164673151541673,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.487363328893689,1.487363328893689,0.021514581796098078,0.0,0.0,0.0,0.0,186307.6638104209,18998.09453895274,139730.74785781567,14248.570904214557,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.797700227345935,0.0,0.0,1.0,0.8,7.69788649224846,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.56120304194832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.55544531230797,232.55544531230797,-40.59455468769201,252.95401077086626,-20.195989229133716,212.15687985374967,-60.993120146250305,212.15687985374967,252.95401077086626,2624.034743903411,2624.1447968481652,-0.11005294475421579,0.0,nan,,,,,6.0
3300.0,-101.89816876718402,171.25183123281596,-101.89816876718402,171.25183123281596,20.6,293.75,20.6,293.75,nan,nan,165.18026048960166,438.33026048960164,20.600000000000023,293.75,-61.06370065409237,212.0862993459076,-102.44579329211263,170.70420670788735,-20.23132621533737,252.91867378466262,17.606216327287257,17.606216327287257,4648.278508074374,0.0,0.0,0.0,5961.012178909666,1330.4408996780817,5961.012178909666,5961.012178909666,0.002953561542715658,0.002953561542715658,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4875711385292782,1.4875711385292782,0.021511576267631505,0.0,0.0,0.0,0.0,186281.63059092706,18995.439889353354,139711.2229431953,14246.579917015015,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.83289714404167,0.0,0.0,1.0,0.8,7.694800261409274,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.6966402103326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.5024865652851,232.5024865652851,-40.64751343471488,252.91867378466262,-20.23132621533736,212.0862993459076,-61.06370065409237,212.0862993459076,252.91867378466262,2626.3046130356115,2626.405656467389,-0.10104343177704322,0.0,nan,,,,,7.0
3360.0,-101.99515814169521,171.15484185830476,-101.99515814169521,171.15484185830476,20.6,293.75,20.6,293.75,nan,nan,165.12403188915926,438.27403188915923,20.600000000000023,293.75,-61.128503106693124,212.02149689330685,-102.49795178007332,170.65204821992666,-20.263770347913038,252.88622965208694,16.16489575186465,16.16489575186465,4646.470749794047,0.0,0.0,0.0,5960.2475046827085,1330.0343937919872,5960.2475046827085,5960.2475046827085,0.002712118203004924,0.002712118203004924,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.487761987019924,1.487761987019924,0.021508816786008838,0.0,0.0,0.0,0.0,186257.73452133464,18993.00316839437,139693.30089100098,14244.752376295777,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.86521267445796,0.0,0.0,1.0,0.8,7.69196692472161,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.8211370664242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.45386327269688,232.45386327269688,-40.6961367273031,252.88622965208694,-20.263770347913038,212.02149689330685,-61.12850310669313,212.02149689330685,252.88622965208694,2628.388659911252,2628.4814314480354,-0.0927715367829478,0.0,nan,,,,,7.0
3420.0,-102.08420750935248,171.06579249064748,-102.0842075093525,171.06579249064748,20.6,293.75,20.6,293.75,nan,nan,165.07240753797817,438.22240753797814,20.600000000000023,293.75,-61.18800052534956,211.9619994746504,-102.5458398280665,170.60416017193347,-20.2935584509845,252.85644154901547,14.841553040494677,14.841553040494677,4644.811018714798,0.0,0.0,0.0,5959.545465883302,1329.6611509693064,5959.545465883302,5959.545465883302,0.0024903833900518646,0.0024903833900518646,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4879372548799938,1.4879372548799938,0.02150628320854893,0.0,0.0,0.0,0.0,186235.7958088532,18990.76604231345,139676.8468566399,14243.074531735088,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.89488270319251,0.0,0.0,1.0,0.8,7.68936554555685,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.9355663334826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.40922051183293,232.40922051183293,-40.74077948816705,252.85644154901547,-20.293558450984506,211.9619994746504,-61.188000525349565,211.9619994746504,252.85644154901547,2630.3020968952433,2630.387273717115,-0.08517682187198261,0.0,nan,,,,,6.0
3480.0,-102.16596699272935,170.98403300727063,-102.16596699272935,170.98403300727063,20.6,293.75,20.6,293.75,nan,nan,165.025012904685,438.175012904685,20.600000000000023,293.75,-61.2426272808022,211.90737271919778,-102.58980874260885,170.56019125739112,-20.320907996943404,252.8290920030566,13.626580562810414,13.626580562810414,4643.287273185852,0.0,0.0,0.0,5958.901012632863,1329.3185000356227,5958.901012632863,5958.901012632863,0.0022867606852206607,0.0022867606852206607,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4880982110738157,1.4880982110738157,0.021503957038499975,0.0,0.0,0.0,0.0,186215.65664477696,18988.712419101015,139661.74248358273,14241.534314325761,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.92212384239344,0.0,0.0,1.0,0.8,7.686977263068361,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.04073298538196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.36823236112718,232.36823236112718,-40.78176763887279,252.8290920030566,-20.32090799694339,211.90737271919778,-61.242627280802196,211.90737271919778,252.8290920030566,2632.0588933505996,2632.137097304477,-0.07820395387716417,0.0,nan,,,,,6.0
3540.0,-102.24103310933246,170.9089668906675,-102.24103310933248,170.9089668906675,20.6,293.75,20.6,293.75,nan,nan,164.98149126945066,438.13149126945063,20.600000000000023,293.75,-61.292781936737576,211.8572180632624,-102.63017640737814,170.51982359262183,-20.346018533488724,252.80398146651126,12.511019433850423,12.511019433850423,4641.888045982082,0.0,0.0,0.0,5958.309093196711,1329.003846352964,5958.309093196711,5958.309093196711,0.002099760055774162,0.002099760055774162,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4882460210263944,1.4882460210263944,0.021501821303665004,0.0,0.0,0.0,0.0,186197.15916239723,18986.826200832827,139647.86937179792,14240.11965062462,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.94713484287908,0.0,0.0,1.0,0.8,7.684784111745435,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.1373786068506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.3305997648868,232.3305997648868,-40.819400235113164,252.80398146651126,-20.346018533488717,211.8572180632624,-61.29278193673758,211.8572180632624,252.80398146651126,2633.6718670854816,2633.7436687591353,-0.07180167365390844,0.0,nan,,,,,7.0
3600.0,-102.30995406267095,170.84004593732902,-102.30995406267095,170.84004593732902,20.6,293.75,20.6,293.75,nan,nan,164.94153424808758,438.09153424808756,20.600000000000023,293.75,-61.3388307607676,211.81116923923238,-102.66724079903213,170.48275920096785,-20.36907343431629,252.78092656568367,11.486825556411874,11.486825556411874,4640.603421215069,0.0,0.0,0.0,5957.765687180088,1328.714995092333,5957.765687180088,5957.765687180088,0.00192804251787364,0.00192804251787364,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4883817566014155,1.4883817566014155,0.02149986040749995,0.0,0.0,0.0,0.0,186180.17772437775,18985.09457606601,139635.13329328332,14238.82093204951,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.97009835952278,0.0,0.0,1.0,0.8,7.682770559948124,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.22618728116217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.29604790245804,232.29604790245804,-40.853952097541935,252.78092656568367,-20.369073434316306,211.81116923923238,-61.33883076076759,211.81116923923238,252.78092656568367,2635.152797266287,2635.2187210078855,-0.06592374159890824,0.0,nan,,,,,6.0
3660.0,-102.37323281350572,170.77676718649425,-102.37323281350572,170.77676718649425,20.6,293.75,20.6,293.75,nan,nan,164.9048462388106,438.05484623881057,20.600000000000023,293.75,-61.381109807086936,211.76889019291303,-102.70127031309528,170.4487296869047,-20.39024095081475,252.75975904918522,10.546458472459111,10.546458472459111,4639.4238958245205,0.0,0.0,0.0,5957.2667008317685,1328.4497718685038,5957.2667008317685,5957.2667008317685,0.00177035190836539,0.00177035190836539,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4885064020177088,1.4885064020177088,0.021498060039663366,0.0,0.0,0.0,0.0,186164.58440099275,18983.504499599025,139623.43830074457,14237.628374699269,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,40.9911819714206,0.0,0.0,1.0,0.8,7.680921718624356,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.30778876748752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.26432462104913,232.26432462104913,-40.88567537895085,252.75975904918522,-20.390240950814757,211.76889019291303,-61.38110980708694,211.76889019291303,252.75975904918522,2636.512491395917,2636.573018304142,-0.06052690822457407,0.0,nan,,,,,7.0
3720.0,-102.43133132520549,170.7186686747945,-102.43133132520549,170.7186686747945,20.6,293.75,20.6,293.75,nan,nan,164.87116286242383,438.0211628624238,20.600000000000023,293.75,-61.41992772882611,211.73007227117387,-102.73251441596074,170.41748558403924,-20.40967561306129,252.74032438693868,9.683085283295718,9.683085283295718,4638.340969482017,0.0,0.0,0.0,5956.808601990037,1328.206272731468,5956.808601990037,5956.808601990037,0.0016255491707524085,0.0016255491707524085,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.488620861865955,1.488620861865955,0.02149640705685709,0.0,0.0,0.0,0.0,186150.26881218865,18982.044715798835,139612.70160914148,14236.533536849127,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.01053959869586,0.0,0.0,1.0,0.8,7.679224270815051,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.38276331328626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.2351983290563,232.2351983290563,-40.91480167094369,252.74032438693868,-20.409675613061296,211.73007227117387,-61.41992772882611,211.73007227117387,252.74032438693868,2637.7608757590488,2637.8164477025575,-0.05557194350876671,0.0,nan,,,,,6.0
3780.0,-102.48467362643875,170.66532637356124,-102.48467362643873,170.66532637356124,20.6,293.75,20.6,293.75,nan,nan,164.8402392975055,437.99023929750547,20.600000000000023,293.75,-61.4555678383324,211.69443216166758,-102.76120050167663,170.38879949832335,-20.427519265382323,252.72248073461765,8.89038353887573,8.89038353887573,4637.346772429042,0.0,0.0,0.0,5956.388081214168,1327.9826992834205,5956.388081214168,5956.388081214168,0.001492579633438439,0.001492579633438439,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4887259670114084,1.4887259670114084,0.021494889394748348,0.0,0.0,0.0,0.0,186137.12753794275,18980.704678758062,139602.84565345707,14235.528509068548,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.028312521653255,0.0,0.0,1.0,0.8,7.677665884050395,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.45164504806544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.2084564481426,232.2084564481426,-40.941543551857364,252.72248073461768,-20.4275192653823,211.69443216166758,-61.4555678383324,211.69443216166758,252.72248073461768,2638.907061680771,2638.958084251575,-0.051022570804207135,0.0,nan,,,,,7.0
3840.0,-102.5336488324313,170.61635116756867,-102.53364883243131,170.61635116756867,20.6,293.75,20.6,293.75,nan,nan,164.81184483217078,437.96184483217075,20.600000000000023,293.75,-61.48829012250221,211.66170987749777,-102.7875374193303,170.36246258066967,-20.443902074427186,252.7060979255728,8.16255889546778,8.16255889546778,4636.433884650349,0.0,0.0,0.0,5956.001903367516,1327.7774086770821,5956.001903367516,5956.001903367516,0.0013704762066735876,0.0013704762066735876,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4888224803660044,1.4888224803660044,0.02149349598222972,0.0,0.0,0.0,0.0,186125.05948023484,18979.47407934767,139593.79461017612,14234.605559510754,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.04463038789469,0.0,0.0,1.0,0.8,7.6762349359639215,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.5149254116048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.1839039015353,232.1839039015353,-40.966096098464675,252.7060979255728,-20.44390207442717,211.66170987749777,-61.48829012250221,211.66170987749777,252.7060979255728,2639.959410339672,2640.006255737413,-0.04684539774143559,0.0,nan,,,,,6.0
3900.0,-102.57861490780468,170.5713850921953,-102.57861490780468,170.5713850921953,20.6,293.75,20.6,293.75,nan,nan,164.78578085023912,437.9357808502391,20.600000000000023,293.75,-61.51833373947958,211.6316662605204,-102.81171934967858,170.3382806503214,-20.458943774005913,252.69105622599406,7.494345895565115,7.494345895565115,4635.595924104183,0.0,0.0,0.0,5955.647535869479,1327.5889551022042,5955.647535869479,5955.647535869479,0.001258359540323435,0.001258359540323435,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4889111040822933,1.4889111040822933,0.02149221663554155,0.0,0.0,0.0,0.0,186113.9854959212,18978.344847212982,139585.4891219409,14233.758635409737,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.05961246760285,0.0,0.0,1.0,0.8,7.674921420868735,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.57305761679063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.1613612432572,232.1613612432572,-40.98863875674277,252.69105622599406,-20.458943774005917,211.63166626052038,-61.5183337394796,211.63166626052038,252.69105622599406,2640.925613061665,2640.9686236629686,-0.043010601303421936,0.0,nan,,,,,6.0
3960.0,-102.61989978115344,170.53010021884654,-102.61989978115344,170.53010021884654,20.6,293.75,20.6,293.75,nan,nan,164.76184559231626,437.91184559231624,20.600000000000023,293.75,-61.54591780385733,211.60408219614266,-102.833920845855,170.31607915414497,-20.472754070145125,252.67724592985485,6.88081222479092,6.88081222479092,4634.826401283854,0.0,0.0,0.0,5955.3220162796715,1327.4159046319771,5955.3220162796715,5955.3220162796715,0.0011554055693346718,0.0011554055693346718,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.488992481822488,1.488992481822488,0.021491042023820586,0.0,0.0,0.0,0.0,186103.81300873973,18977.30754220246,139577.8597565548,14232.980656651844,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.073368020618496,0.0,0.0,1.0,0.8,7.673715174006055,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.62645775398727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.14066406299878,232.14066406299878,-41.0093359370012,252.67724592985488,-20.4727540701451,211.60408219614266,-61.54591780385732,211.60408219614266,252.67724592985488,2641.8127165720525,2641.8522060660284,-0.03948949397590695,0.0,nan,,,,,6.0
4020.0,-102.6578049805343,170.49219501946567,-102.65780498053431,170.49219501946567,20.6,293.75,20.6,293.75,nan,nan,164.73986995350572,437.8898699535057,20.600000000000023,293.75,-61.57124377104286,211.5787562289571,-102.85430580899117,170.2956941910088,-20.485433821767153,252.66456617823283,6.317533230141737,6.317533230141737,4634.119881650044,0.0,0.0,0.0,5955.02315268927,1327.2570499650853,5955.02315268927,5955.02315268927,0.0010608746713753343,0.0010608746713753343,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4890672056158638,1.4890672056158638,0.0214899635686793,0.0,0.0,0.0,0.0,186094.47352153968,18976.35517955058,139570.85514115475,14232.266384662933,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.08599751299607,0.0,0.0,1.0,0.8,7.672607675707696,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.67550920686415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.12166120359498,232.12166120359498,-41.028338796404995,252.66456617823283,-20.485433821767145,211.57875622895713,-61.571243771042845,211.57875622895713,252.66456617823283,2642.627199676739,2642.6634564659525,-0.03625678921343933,0.0,nan,,,,,6.0
4080.0,-102.69260705814568,170.4573929418543,-102.69260705814568,170.4573929418543,20.6,293.75,20.6,293.75,nan,nan,164.71969411885368,437.86969411885366,20.600000000000023,293.75,-61.59449642144299,211.555503578557,-102.87302130656315,170.27697869343683,-20.497075542846165,252.6529244571538,5.8003462685658596,5.8003462685658596,4633.471224492738,0.0,0.0,0.0,5954.74877872733,1327.1111789362596,5954.74877872733,5954.74877872733,0.000974070692837109,0.000974070692837109,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4891358187344848,1.4891358187344848,0.02148897340149579,0.0,0.0,0.0,0.0,186085.89933522907,18975.480855871177,139564.4245014218,14231.610641903382,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.097593087558124,0.0,0.0,1.0,0.8,7.671590874017756,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.72056425590483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.10421401785538,232.10421401785538,-41.045785982144594,252.6529244571538,-20.497075542846176,211.555503578557,-61.59449642144298,211.555503578557,252.6529244571538,2643.375004913607,2643.408293532032,-0.03328861842510378,0.0,nan,,,,,6.0
4140.0,-102.72456010580203,170.42543989419795,-102.72456010580203,170.42543989419795,20.6,293.75,20.6,293.75,nan,nan,164.70116752842443,437.8511675284244,20.600000000000023,293.75,-61.61584552087766,211.53415447912232,-102.89020494148133,170.25979505851865,-20.50776422782047,252.6422357721795,5.3255079427235765,5.3255079427235765,4632.875591776936,0.0,0.0,0.0,5954.496788943641,1326.9772592423758,5954.496788943641,5954.496788943641,0.0008943674220484968,0.0008943674220484968,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4891988204871482,1.4891988204871482,0.021488064293209774,0.0,0.0,0.0,0.0,186078.02465448878,18974.677861908887,139558.51849086658,14231.008396431665,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.10823940461221,0.0,0.0,1.0,0.8,7.67065718300306,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.76194713109518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.08819512565088,232.08819512565088,-41.06180487434909,252.6422357721795,-20.507764227820473,211.5341544791223,-61.615845520877684,211.5341544791223,252.6422357721795,2644.0615919514275,2644.092155435887,-0.030563484459662504,0.0,nan,,,,,6.0
4200.0,-102.75389729329258,170.39610270670738,-102.7538972932926,170.39610270670738,20.6,293.75,20.6,293.75,nan,nan,164.68416120568293,437.8341612056829,20.600000000000023,293.75,-61.635446861377915,211.51455313862206,-102.90598149932919,170.2440185006708,-20.51757787644945,252.63242212355053,4.889531248425599,4.889531248425599,4632.328837027165,0.0,0.0,0.0,5954.265544567476,1326.8542915865517,5954.265544567476,5954.265544567476,0.0008211812543171988,0.0008211812543171988,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4892566692535105,1.4892566692535105,0.021487229609681715,0.0,0.0,0.0,0.0,186070.79826773363,18973.94097553534,139553.0987008002,14230.455731651504,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.11801415269425,0.0,0.0,1.0,0.8,7.669800104138556,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.79995583276667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.07348763108627,232.07348763108627,-41.07651236891371,252.63242212355053,-20.51757787644945,211.51455313862203,-61.63544686137794,211.51455313862203,252.63242212355053,2644.691971061916,2644.7200324456758,-0.02806138376013223,0.0,nan,,,,,6.0
4260.0,-102.78083267610968,170.36916732389028,-102.7808326761097,170.36916732389028,20.6,293.75,20.6,293.75,nan,nan,164.6685441484675,437.8185441484675,20.600000000000023,293.75,-61.65344346242668,211.4965565375733,-102.92046588202936,170.22953411797062,-20.52658809332647,252.6234119066735,4.489230469516478,4.489230469516478,4631.826745232751,0.0,0.0,0.0,5954.053132687293,1326.7413740716995,5954.053132687293,5954.053132687293,0.0007539789063807557,0.0007539789063807557,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4893097859677302,1.4893097859677302,0.021486463260702273,0.0,0.0,0.0,0.0,186064.1603964779,18973.264101041426,139548.12029735843,14229.94807578107,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.126988652213235,0.0,0.0,1.0,0.8,7.669013036528728,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.83486432841633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.0599842221234,232.0599842221234,-41.09001577787657,252.6234119066735,-20.526588093326467,211.4965565375733,-61.65344346242668,211.4965565375733,252.6234119066735,2645.270741751643,2645.296505782309,-0.02576403066586863,0.0,nan,,,,,6.0
4320.0,-102.80556301443684,170.34443698556314,-102.80556301443684,170.34443698556314,20.6,293.75,20.6,293.75,nan,nan,164.65420707771557,437.80420707771555,20.600000000000023,293.75,-61.6699667833325,211.4800332166675,-102.93376527316866,170.21623472683132,-20.534860693968326,252.61513930603167,4.121723054526839,4.121723054526839,4631.365805862654,0.0,0.0,0.0,5953.858158751448,1326.6377235799293,5953.858158751448,5953.858158751448,0.0006922776701471142,0.0006922776701471142,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4893585576491313,1.4893585576491313,0.02148575964844235,0.0,0.0,0.0,0.0,186058.06746098274,18972.642794530522,139543.55059573706,14229.482095897893,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.135228461446765,0.0,0.0,1.0,0.8,7.668290473834143,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.86692478783561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.04758626134958,232.04758626134958,-41.1024137386504,252.61513930603167,-20.534860693968312,211.4800332166675,-61.669966783332484,211.4800332166675,252.61513930603167,2645.802131751974,2645.8257866262684,-0.023654874294379624,0.0,nan,,,,,6.0
4380.0,-102.82826892387541,170.32173107612456,-102.82826892387541,170.32173107612456,20.6,293.75,20.6,293.75,nan,nan,164.6410509123467,437.7910509123467,20.600000000000023,293.75,-61.68513750108928,211.4648624989107,-102.94597651865331,170.20402348134667,-20.54245609691886,252.6075439030811,3.784318239762448,3.784318239762448,4630.9428338077605,0.0,0.0,0.0,5953.679380116679,1326.542576383364,5953.679380116679,5953.679380116679,0.0006356268112792268,0.0006356268112792268,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4894033396782362,1.4894033396782362,0.02148511363410339,0.0,0.0,0.0,0.0,186052.4806286462,18972.073096179247,139539.36047148466,14229.054822134436,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.14279375880643,0.0,0.0,1.0,0.8,7.667627423477648,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.89636897185437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.0362032009959,232.0362032009959,-41.113796799004064,252.60754390308114,-20.54245609691884,211.4648624989107,-61.68513750108929,211.4648624989107,252.60754390308114,2646.2900220350325,2646.3117405149237,-0.02171847989120579,0.0,nan,,,,,6.0
4440.0,-102.84911588946295,170.30088411053703,-102.84911588946295,170.30088411053703,20.6,293.75,20.6,293.75,nan,nan,164.62896302053707,437.77896302053705,20.600000000000023,293.75,-61.69906618886869,211.45093381113128,-102.9571867204271,170.19281327957287,-20.549429663767764,252.6005703362322,3.474494264589157,3.474494264589157,4630.554206505218,0.0,0.0,0.0,5953.514954104098,1326.4551761466462,5953.514954104098,5953.514954104098,0.0005836038527448377,0.0005836038527448377,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4894444577712809,1.4894444577712809,0.02148452050899767,0.0,0.0,0.0,0.0,186047.34231575308,18971.5491340828,139535.5067368148,14228.661850562099,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.14973968132399,0.0,0.0,1.0,0.8,7.6670182097718795,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.9234094597909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.02575207368176,232.02575207368176,-41.12424792631822,252.6005703362322,-20.549429663767768,211.45093381113128,-61.6990661888687,211.45093381113128,252.6005703362322,2646.737968634018,2646.757909018357,-0.019940384338951844,0.0,nan,,,,,6.0
4500.0,-102.86825628952819,170.2817437104718,-102.86825628952818,170.2817437104718,20.6,293.75,20.6,293.75,nan,nan,164.617865031492,437.76786503149197,20.600000000000023,293.75,-61.711854649129606,211.43814535087037,-102.9674802563153,170.18251974368468,-20.555832360932826,252.59416763906717,3.1900666775410063,3.1900666775410063,4630.197404069668,0.0,0.0,0.0,5953.363999406836,1326.3749644406175,5953.363999406836,5953.363999406836,0.0005358427063856416,0.0005358427063856416,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4894822118568023,1.4894822118568023,0.02148397593826146,0.0,0.0,0.0,0.0,186042.62498146362,18971.0680998571,139531.9687360977,14228.301074892825,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.15611699997008,0.0,0.0,1.0,0.8,7.666458883589992,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.9482422008041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.01615649496875,232.01615649496875,-41.13384350503122,252.59416763906717,-20.55583236093281,211.43814535087037,-61.711854649129606,211.43814535087037,252.59416763906717,2647.149245516009,2647.167553543627,-0.01830802761810446,0.0,nan,,,,,6.0
4560.0,-102.88582982265528,170.26417017734468,-102.8858298226553,170.26417017734468,20.6,293.75,20.6,293.75,nan,nan,164.60767714250835,437.7576771425083,20.600000000000023,293.75,-61.72359622343604,211.42640377656394,-102.97693113153798,170.173068868462,-20.561710921977028,252.58828907802294,2.928922187850345,2.928922187850345,4629.8698612534345,0.0,0.0,0.0,5953.225453268745,1326.3013183601256,5953.225453268745,5953.225453268745,0.0004919891260362327,0.0004919891260362327,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4895168770114642,1.4895168770114642,0.021483475947049448,0.0,0.0,0.0,0.0,186038.29541464828,18970.626606909424,139528.72156098622,14227.969955182069,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.161972259922706,0.0,0.0,1.0,0.8,7.66594542352259,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.97104700612306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,232.00734642729344,232.00734642729344,-41.142653572706536,252.58828907802297,-20.56171092197701,211.42640377656394,-61.72359622343603,211.42640377656394,252.58828907802297,2647.526854545704,2647.543663845814,-0.01680930011025339,0.0,nan,,,,,5.0
4620.0,-102.9019647882218,170.2480352117782,-102.90196478822179,170.2480352117782,20.6,293.75,20.6,293.75,nan,nan,164.59831825867298,437.74831825867295,20.600000000000023,293.75,-61.73437663313682,211.41562336686314,-102.98560856664551,170.16439143335447,-20.567108264177193,252.58289173582278,2.6891609277538957,2.6891609277538957,4629.568971910772,0.0,0.0,0.0,5953.098089341392,1326.23370692784,5953.098089341392,5953.098089341392,0.0004517246125288363,0.0004517246125288363,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.489548705898381,1.489548705898381,0.02148301688510418,0.0,0.0,0.0,0.0,186034.3152919185,18970.220747341704,139525.73646893888,14227.665560506277,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.167348209226354,0.0,0.0,1.0,0.8,7.665473742930341,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.99198915814378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.99925755134296,231.99925755134296,-41.15074244865701,252.58289173582278,-20.567108264177193,211.41562336686317,-61.734376633136804,211.41562336686317,252.58289173582278,2647.8735525216807,2647.8889858132743,-0.015433291593808462,0.0,nan,,,,,6.0
4680.0,-102.91677876262828,170.2332212373717,-102.91677876262827,170.2332212373717,20.6,293.75,20.6,293.75,nan,nan,164.58972998606043,437.7397299860604,20.600000000000023,293.75,-61.74427443952745,211.40572556047252,-102.99357451787216,170.15642548212782,-20.57206372133062,252.57793627866937,2.4689957344140856,2.4689957344140856,4629.292858012331,0.0,0.0,0.0,5952.981294183306,1326.1715973227967,5952.981294183306,5952.981294183306,0.0004147494528206491,0.0004147494528206491,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4895779301247674,1.4895779301247674,0.02148259540695509,0.0,0.0,0.0,0.0,186030.66544322832,18969.848566353274,139522.99908242124,14227.386424764956,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.172284022003254,0.0,0.0,1.0,0.8,7.665040899199587,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.01122024387215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.99183091957093,231.99183091957093,-41.15816908042905,252.57793627866934,-20.572063721330636,211.40572556047255,-61.74427443952743,211.40572556047255,252.57793627866934,2648.191865975203,2648.206035728132,-0.01416975292886491,0.0,nan,,,,,6.0
