time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
4740.0,-102.9303798303793,170.21962016962067,-102.93037983037931,170.21962016962067,20.6,293.75,20.6,293.75,nan,nan,164.5818528830074,437.7318528830074,20.600000000000023,293.75,-61.753361855923615,211.39663814407635,-103.00088811255989,170.14911188744009,-20.576613447259913,252.57338655274006,2.2668527711150235,2.2668527711150235,4629.039607449868,0.0,0.0,0.0,5952.874318037427,1326.1145689727414,5952.874318037427,5952.874318037427,0.00038079970280010395,0.00038079970280010395,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.489604762608684,1.489604762608684,0.02148220843759905,0.0,0.0,0.0,0.0,186027.3224386696,18969.507674758413,139520.4918290022,14227.130756068811,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.17681571057173,0.0,0.0,1.0,0.8,7.66464389684291,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.02887971566085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9850123484082,231.9850123484082,-41.16498765159179,252.57338655274006,-20.576613447259916,211.39663814407635,-61.75336185592363,211.39663814407635,252.57338655274006,2648.4841172865054,2648.49712688112,-0.013009594614914022,0.0,nan,,,,,6.0
4800.0,-102.94286765784696,170.20713234215302,-102.94286765784696,170.20713234215302,20.6,293.75,20.6,293.75,nan,nan,164.57460861364382,437.7246086136438,20.60000000000002,293.75,-61.76170546579425,211.38829453420573,-103.00760463634504,170.14239536365494,-20.58079077552912,252.56920922447085,2.081304577933159,2.081304577933159,4628.8067030015545,0.0,0.0,0.0,5952.775715361341,1326.0622580383786,5952.775715361341,5952.775715361341,0.00034963598117131834,0.00034963598117131834,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.489629399689759,1.489629399689759,0.02148185314190533,0.0,0.0,0.0,0.0,186024.2411050419,18969.19346617264,139518.18082878142,14226.895099629479,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.18097648343459,0.0,0.0,1.0,0.8,7.664278788048753,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.04509625416475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9787518793383,231.9787518793383,-41.17124812066169,252.56920922447085,-20.580790775529124,211.38829453420576,-61.76170546579422,211.38829453420576,252.56920922447085,2648.7524477799434,2648.764392535342,-0.011944755398644702,0.0,nan,,,,,6.0
4860.0,-102.95433310511535,170.19566689488462,-102.95433310511535,170.19566689488462,20.6,293.75,20.6,293.75,nan,nan,164.5679656061344,437.7179656061344,20.600000000000023,293.75,-61.769365987496265,211.38063401250372,-103.01377008492125,170.13622991507873,-20.584626108787514,252.56537389121246,1.9109078780654818,1.9109078780654818,4628.593129074863,0.0,0.0,0.0,5952.68544801256,1326.0141903042584,5952.68544801256,5952.68544801256,0.0003210161018508851,0.0003210161018508851,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4896520204674661,1.4896520204674661,0.02148152693402726,0.0,0.0,0.0,0.0,186021.42025039252,18968.905819050597,139516.0651877944,14226.679364287947,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.184796613106116,0.0,0.0,1.0,0.8,7.663943981843128,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.0599872378265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9730039518581,231.9730039518581,-41.17699604814189,252.56537389121246,-20.584626108787518,211.38063401250372,-61.76936598749626,211.38063401250372,252.56537389121246,2648.998810157881,2649.009777001904,-0.010966844022732403,0.0,nan,,,,,5.0
4920.0,-102.96485989652358,170.18514010347639,-102.96485989652359,170.18514010347639,20.6,293.75,20.6,293.75,nan,nan,164.5618556876667,437.7118556876667,20.600000000000023,293.75,-61.776399355587714,211.37360064441225,-103.01943087307734,170.13056912692264,-20.588147449907158,252.56185255009282,1.7544652347047813,1.7544652347047813,4628.396694580209,0.0,0.0,0.0,5952.602225198318,1325.9700617794792,5952.602225198318,5952.602225198318,0.00029473920284440466,0.00029473920284440466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.48967278992596,1.48967278992596,0.02148122743222723,0.0,0.0,0.0,0.0,186018.81953744742,18968.640620135055,139514.11465308556,14226.480465101291,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.18830399531875,0.0,0.0,1.0,0.8,7.663636042529814,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.07366088978551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.96772659725252,231.96772659725252,-41.182273402747455,252.5618525500928,-20.588147449907183,211.37360064441225,-61.77639935558773,211.37360064441225,252.5618525500928,2649.2250032757024,2649.2350722831843,-0.010069007481661174,0.0,nan,,,,,5.0
4980.0,-102.97452497335033,170.17547502664965,-102.97452497335033,170.17547502664965,20.6,293.75,20.6,293.75,nan,nan,164.5562576939352,437.7062576939352,20.600000000000023,293.75,-61.78285697621491,211.36714302378508,-103.02462880555538,170.1253711944446,-20.59138053557287,252.5586194644271,1.6108461377923378,1.6108461377923378,4628.2167171810015,0.0,0.0,0.0,5952.526192020557,1325.9295629125759,5952.526192020557,5952.526192020557,0.0002706155480595279,0.0002706155480595279,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.489691859715595,1.489691859715595,0.02148095244751441,0.0,0.0,0.0,0.0,186016.4435006424,18968.398331809785,139512.3326254818,14226.298748857336,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.19152426637474,0.0,0.0,1.0,0.8,7.663353903598428,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.08621671733073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9628812441061,231.9628812441061,-41.18711875589389,252.5586194644271,-20.59138053557288,211.36714302378508,-61.7828569762149,211.36714302378508,252.5586194644271,2649.432680355072,2649.441925118923,-0.009244763850801974,0.0,nan,,,,,6.0
5040.0,-102.98339884764233,170.16660115235766,-102.98339884764232,170.16660115235766,20.6,293.75,20.6,293.75,nan,nan,164.55110785262661,437.7011078526266,20.600000000000023,293.75,-61.78878596352333,211.36121403647664,-103.0294010770507,170.12059892294928,-20.594348954712522,252.55565104528745,1.4789790486702696,1.4789790486702696,4628.051150114539,0.0,0.0,0.0,5952.45606010438,1325.8923744111569,5952.45606010438,5952.45606010438,0.0002484653450166476,0.0002484653450166476,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4897093688459997,1.4897093688459997,0.021480699973571847,0.0,0.0,0.0,0.0,186014.2518782619,18968.17484852237,139510.6889086964,14226.131136391776,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.194480919409806,0.0,0.0,1.0,0.8,7.663094351066157,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.09774595562754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.95843254088206,231.95843254088206,-41.19156745911792,252.55565104528748,-20.5943489547125,211.36121403647664,-61.78878596352334,211.36121403647664,252.55565104528748,2649.6233565869115,2649.631844556623,-0.00848796971149568,0.0,nan,,,,,6.0
5100.0,-102.99154609709085,170.15845390290912,-102.99154609709086,170.15845390290912,20.6,293.75,20.6,293.75,nan,nan,164.54638964440676,437.69638964440674,20.600000000000023,293.75,-61.79422946732811,211.35577053267187,-103.03378173904491,170.11621826095507,-20.59707431166871,252.55292568833127,1.3578830476175063,1.3578830476175063,4627.899458388962,0.0,0.0,0.0,5952.391989041002,1325.8582042651508,5952.391989041002,5952.391989041002,0.00022812392902173045,0.00022812392902173045,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4897254446438941,1.4897254446438941,0.021480468172878204,0.0,0.0,0.0,0.0,186012.2496575313,18967.970678828275,139509.18724314848,14225.978009121207,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.19719547093771,0.0,0.0,1.0,0.8,7.662856552476508,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.10833219714237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.95434811050157,231.95434811050157,-41.19565188949841,252.55292568833127,-20.597074311668706,211.35577053267187,-61.79422946732811,211.35577053267187,252.55292568833127,2649.7984196692732,2649.806212619177,-0.007792949903887347,0.0,nan,,,,,6.0
5160.0,-102.9990264681015,170.15097353189847,-102.9990264681015,170.15097353189847,20.6,293.75,20.6,293.75,nan,nan,164.54205005373808,437.69205005373806,20.600000000000023,293.75,-61.79922739868036,211.35077260131962,-103.03780477317048,170.1121952268295,-20.59957658606452,252.55042341393545,1.2467285017757677,1.2467285017757677,4627.759939821433,0.0,0.0,0.0,5952.332918995663,1325.826860551517,5952.332918995663,5952.332918995663,0.00020945207849464983,0.00020945207849464983,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4897402048719175,1.4897402048719175,0.021480255346099923,0.0,0.0,0.0,0.0,186010.40371861446,18967.782445444107,139507.80278896083,14225.83683408308,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.19968782791855,0.0,0.0,1.0,0.8,7.662637835937563,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.1180528136281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.95059800762755,231.95059800762755,-41.19940199237243,252.55042341393545,-20.59957658606453,211.35077260131962,-61.79922739868036,211.35077260131962,252.55042341393545,2649.9591531415613,2649.9663082063093,-0.007155064748076256,0.0,nan,,,,,6.0
5220.0,-103.00589451377708,170.14410548622288,-103.0058945137771,170.14410548622288,20.6,293.75,20.6,293.75,nan,nan,164.53807133892553,437.6880713389255,20.600000000000023,293.75,-61.803816211753286,211.3461837882467,-103.04149853819979,170.1085014618002,-20.601874030599966,252.54812596940002,1.144674279261846,1.144674279261846,4627.632023501479,0.0,0.0,0.0,5952.278865885113,1325.7980840218556,5952.278865885113,5952.278865885113,0.00019230857711026133,0.00019230857711026133,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4897537571225223,1.4897537571225223,0.021480059940784033,0.0,0.0,0.0,0.0,186008.7145589098,18967.61019909039,139506.53591918235,14225.707649317796,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.20197616658037,0.0,0.0,1.0,0.8,7.662437307347895,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.12697847627203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.94715487882334,231.94715487882334,-41.20284512117664,252.5481259694,-20.601874030599987,211.3461837882467,-61.803816211753286,211.3461837882467,252.5481259694,2650.1067293699866,2650.113298738976,-0.006569368989403301,0.0,nan,,,,,5.0
5280.0,-103.01220038289881,170.13779961710117,-103.01220038289881,170.13779961710117,20.6,293.75,20.6,293.75,nan,nan,164.53441138090568,437.68441138090566,20.600000000000023,293.75,-61.80802941199572,211.34197058800424,-103.04489006577057,170.1051099342294,-20.603983419921676,252.5460165800783,1.050978186954744,1.050978186954744,4627.5143561592,0.0,0.0,0.0,5952.229015747031,1325.7716675688441,5952.229015747031,5952.229015747031,0.0001765688423906925,0.0001765688423906925,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4897662002832175,1.4897662002832175,0.021479880530190926,0.0,0.0,0.0,0.0,186007.1567420947,18967.45134598407,139505.36755657103,14225.588509488056,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.20407719557487,0.0,0.0,1.0,0.8,7.6622528439638735,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.1351741728703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.94399358404127,231.94399358404127,-41.20600641595871,252.5460165800783,-20.60398341992169,211.34197058800424,-61.80802941199573,211.34197058800424,252.5460165800783,2650.2422258897836,2650.2482575293443,-0.006031639560887925,0.0,nan,,,,,5.0
5340.0,-103.01798984812416,170.13201015187582,-103.01798984812416,170.13201015187582,20.6,293.75,20.6,293.75,nan,nan,164.53105750204998,437.68105750204995,20.600000000000023,293.75,-61.81189758665255,211.33810241334743,-103.04800247596575,170.10199752403423,-20.605920069297348,252.54407993070262,0.964910870878026,0.964910870878026,4627.40652703437,0.0,0.0,0.0,5952.183450209492,1325.7473700519524,5952.183450209492,5952.183450209492,0.0001621104051898913,0.0001621104051898913,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4897776246443923,1.4897776246443923,0.02147971581170603,0.0,0.0,0.0,0.0,186005.73281904662,18967.306146242256,139504.29961428497,14225.479609681694,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.206006165631734,0.0,0.0,1.0,0.8,7.6620838068882335,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.14269923767046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.94109117202504,231.94109117202504,-41.20890882797494,252.54407993070262,-20.605920069297355,211.33810241334743,-61.81189758665255,211.33810241334743,252.54407993070262,2650.366626386747,2650.3721640870704,-0.005537700323429817,0.0,nan,,,,,6.0
5400.0,-103.0233055041503,170.12669449584968,-103.0233055041503,170.12669449584968,20.6,293.75,20.6,293.75,nan,nan,164.52797261243688,437.67797261243686,20.600000000000023,293.75,-61.815449185092575,211.3345508149074,-103.05086189238352,170.09913810761645,-20.60769821935029,252.5423017806497,0.8859426710247063,0.8859426710247063,4627.307347330558,0.0,0.0,0.0,5952.141438314385,1325.7251165857415,5952.141438314385,5952.141438314385,0.00014884435798548506,0.00014884435798548506,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4897881141669136,1.4897881141669136,0.02147956457411686,0.0,0.0,0.0,0.0,186004.41994732452,18967.1722705842,139503.3149604934,14225.37920293815,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.2077772692485,0.0,0.0,1.0,0.8,7.661928326822523,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.14960890299562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.93842629777853,231.93842629777853,-41.21157370222144,252.54230178064967,-20.60769821935031,211.3345508149074,-61.815449185092575,211.3345508149074,252.54230178064967,2650.4808457925783,2650.4859302791683,-0.005084486589794324,0.0,nan,,,,,6.0
5460.0,-103.02818601496486,170.12181398503512,-103.02818601496486,170.12181398503512,20.6,293.75,20.6,293.75,nan,nan,164.52514316132294,437.6751431613229,20.600000000000023,293.75,-61.818710047766004,211.331289952234,-103.0534866155125,170.09651338448748,-20.609330809603282,252.5406691903967,0.8134184690918773,0.8134184690918773,4627.216380827343,0.0,0.0,0.0,5952.102959849019,1325.70466433069,5952.102959849019,5952.102959849019,0.00013666068523661938,0.00013666068523661938,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4897977451446172,1.4897977451446172,0.021479425716873876,0.0,0.0,0.0,0.0,186003.2174952818,18967.04965459987,139502.41312146134,14225.287240949901,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.20940338895323,0.0,0.0,1.0,0.8,7.6617857208448665,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.15595331605235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.93597957131533,231.93597957131533,-41.21402042868465,252.5406691903967,-20.60933080960328,211.331289952234,-61.81871004776599,211.331289952234,252.5406691903967,2650.585715136155,2650.590383404429,-0.004668268273462672,0.0,nan,,,,,5.0
5520.0,-103.0326670330466,170.11733296695337,-103.03266703304661,170.11733296695337,20.6,293.75,20.6,293.75,nan,nan,164.52254934646191,437.6725493464619,20.600000000000023,293.75,-61.82170399301972,211.32829600698025,-103.05589665714649,170.0941033428535,-20.610829764288418,252.53917023571157,0.746836346951779,0.746836346951779,4627.132988793836,0.0,0.0,0.0,5952.067759448471,1325.6858918379023,5952.067759448471,5952.067759448471,0.00012547510833797734,0.00012547510833797734,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898065878889244,1.4898065878889244,0.02147929822578139,0.0,0.0,0.0,0.0,186002.11748276473,18966.937484540056,139501.58811207354,14225.203113405041,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.21089640239956,0.0,0.0,1.0,0.8,7.661654990947317,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.16177872965608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9337331213459,231.9337331213459,-41.21626687865407,252.53917023571154,-20.61082976428844,211.32829600698028,-61.821703993019696,211.32829600698028,252.53917023571154,2650.6820004155143,2650.686286563263,-0.004286147748643998,0.0,nan,,,,,5.0
5580.0,-103.03678110503859,170.1132188949614,-103.03678110503859,170.1132188949614,20.6,293.75,20.6,293.75,nan,nan,164.5201649394818,437.67016493948177,20.600000000000023,293.75,-61.82445276976875,211.32554723023122,-103.05810846677048,170.0918915332295,-20.6122059732057,252.53779402679427,0.6856786653315649,0.6856786653315649,4627.056329783543,0.0,0.0,0.0,5952.035345775063,1325.6686286167903,5952.035345775063,5952.035345775063,0.00011520070454861806,0.00011520070454861806,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.489814706614754,1.489814706614754,0.02147918117462561,0.0,0.0,0.0,0.0,186001.10455547072,18966.83419470163,139500.82841660304,14225.125646026221,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.21226715380093,0.0,0.0,1.0,0.8,7.66153481523402,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.16712737619557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9316706285128,231.9316706285128,-41.21832937148719,252.5377940267943,-20.612205973205675,211.32554723023125,-61.824452769768726,211.32554723023125,252.5377940267943,2650.7704010757634,2650.774336239747,-0.00393516398344218,0.0,nan,,,,,5.0
5640.0,-103.04055826685219,170.10944173314778,-103.0405582668522,170.10944173314778,20.6,293.75,20.6,293.75,nan,nan,164.5179754117504,437.6679754117504,20.600000000000023,293.75,-61.82697644359326,211.32302355640672,-103.06013912251217,170.0898608774878,-20.61346948167044,252.53653051832953,0.6295269689154811,0.6295269689154811,4626.985936559634,0.0,0.0,0.0,5952.005574550458,1325.6527767597825,5952.005574550458,5952.005574550458,0.00010576720082508121,0.00010576720082508121,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898221605600854,1.4898221605600854,0.02147907370901899,0.0,0.0,0.0,0.0,186000.1742047018,18966.739325325347,139500.13065352634,14225.05449399401,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.21352565221826,0.0,0.0,1.0,0.8,7.661424461477649,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.1720382383996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.92977703736813,231.92977703736813,-41.22022296263185,252.53653051832956,-20.61346948167042,211.3230235564067,-61.82697644359328,211.3230235564067,252.53653051832956,2650.8515624259608,2650.8551753314464,-0.0036129054853972775,0.0,nan,,,,,5.0
5700.0,-103.04402634197427,170.1059736580257,-103.04402634197427,170.1059736580257,20.6,293.75,20.6,293.75,nan,nan,164.515966025088,437.665966025088,20.600000000000023,293.75,-61.82929360008455,211.32070639991542,-103.06200486430896,170.08799513569102,-20.614629593476394,252.53537040652358,0.5780125203481875,0.5780125203481875,4626.921333938602,0.0,0.0,0.0,5951.978269709605,1325.6382645293413,5951.978269709605,5951.978269709605,9.71126731577245e-05,9.71126731577245e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898290045925648,1.4898290045925648,0.021478975037642855,0.0,0.0,0.0,0.0,185999.32092842515,18966.652315360003,139499.49069631886,14224.989236520001,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.214681167903606,0.0,0.0,1.0,0.8,7.6613231868851726,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.1765474347965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9280384032195,231.9280384032195,-41.22196159678049,252.53537040652358,-20.614629593476394,211.32070639991542,-61.829293600084554,211.32070639991542,252.53537040652358,2650.92608217872,2650.929399431692,-0.003317252971783091,0.0,nan,,,,,6.0
5760.0,-103.0472105261487,170.10278947385126,-103.04721052614872,170.10278947385126,20.6,293.75,20.6,293.75,nan,nan,164.5141156850383,437.66411568503827,20.600000000000023,293.75,-61.83142107952962,211.31857892047037,-103.0637173569761,170.08628264302388,-20.61569474168166,252.5343052583183,0.530697362403851,0.530697362403851,4626.861845775626,0.0,0.0,0.0,5951.95302623185,1325.6249225975198,5951.95302623185,5951.95302623185,8.916356699472016e-05,8.916356699472016e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.48983528844651,1.48983528844651,0.021478884443237502,0.0,0.0,0.0,0.0,185998.53206974533,18966.571874161444,139498.899052309,14224.928905621084,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.21574209367543,0.0,0.0,1.0,0.8,7.661229928298243,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.18068767767133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.92644208939436,231.92644208939436,-41.22355791060562,252.5343052583183,-20.615694741681665,211.31857892047037,-61.831421079529605,211.31857892047037,252.5343052583183,2650.994501917673,2650.997547628461,-0.0030457107875463407,0.0,nan,,,,,5.0
5820.0,-103.05013379685674,170.09986620314322,-103.05013379685676,170.09986620314322,20.6,293.75,20.6,293.75,nan,nan,164.512427010946,437.662427010946,20.600000000000023,293.75,-61.833374236982316,211.31662576301767,-103.06528882412238,170.0847111758776,-20.616672614855297,252.53332738514467,0.48723618494393306,0.48723618494393306,4626.807554466942,0.0,0.0,0.0,5951.930173702159,1325.612650716437,5951.930173702159,5951.930173702159,8.186187853760847e-05,8.186187853760847e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898410574670857,1.4898410574670857,0.021478801271864505,0.0,0.0,0.0,0.0,185997.81792819247,18966.499051989464,139498.36344614436,14224.8742889921,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.21671608639042,0.0,0.0,1.0,0.8,7.661144817749542,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.18448880367984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.92497657408117,231.92497657408117,-41.225023425918806,252.53332738514467,-20.616672614855304,211.31662576301767,-61.83337423698231,211.31662576301767,252.53332738514467,2651.057315461352,2651.060111613167,-0.0027961518148913456,0.0,nan,,,,,5.0
5880.0,-103.05281778942812,170.09718221057187,-103.0528177894281,170.09718221057187,20.6,293.75,20.6,293.75,nan,nan,164.51086661489683,437.6608666148968,20.600000000000023,293.75,-61.83516751850765,211.31483248149232,-103.0667323973961,170.08326760260388,-20.617570442833625,252.53242955716635,0.44735649465583266,0.44735649465583266,4626.757387713366,0.0,0.0,0.0,5951.90887226174,1325.6014075287917,5951.90887226174,5951.90887226174,7.516185214808843e-05,7.516185214808843e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898463542956433,1.4898463542956433,0.02147872490860219,0.0,0.0,0.0,0.0,185997.15225817935,18966.431172538978,139497.8641936345,14224.823379404232,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.217610357990026,0.0,0.0,1.0,0.8,7.661066172474018,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.18797891161185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.92363101932932,231.92363101932932,-41.22636898067066,252.53242955716635,-20.617570442833625,211.31483248149232,-61.83516751850766,211.31483248149232,252.53242955716635,2651.114987395207,2651.117554666479,-0.002567271271345817,0.0,nan,,,,,5.0
5940.0,-103.05528224668875,170.09471775331122,-103.05528224668876,170.09471775331122,20.6,293.75,20.6,293.75,nan,nan,164.50943673206496,437.65943673206493,20.600000000000026,293.75,-61.83681411694469,211.3131858830553,-103.06805799538267,170.0819420046173,-20.618394831293664,252.5316051687063,0.41074287678161636,0.41074287678161636,4626.711416306088,0.0,0.0,0.0,5951.889405075353,1325.5910882029548,5951.889405075353,5951.889405075353,6.901050218294776e-05,6.901050218294776e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898512178933738,1.4898512178933738,0.0214786547916157,0.0,0.0,0.0,0.0,185996.5439086048,18966.369138146543,139497.4079314536,14224.776853609908,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.21843148044852,0.0,0.0,1.0,0.8,7.660994105136987,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.1911836455848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9223955258808,231.9223955258808,-41.227604474119175,252.53160516870634,-20.618394831293642,211.3131858830553,-61.83681411694468,211.3131858830553,252.53160516870634,2651.167942000942,2651.170299279107,-0.002357278165391108,0.0,nan,,,,,5.0
6000.0,-103.0575449862204,170.09245501377956,-103.05754498622042,170.09245501377956,20.6,293.75,20.6,293.75,nan,nan,164.50812740894037,437.65812740894035,20.600000000000023,293.75,-61.838325942387804,211.31167405761218,-103.06927504772318,170.0807249522768,-20.61915174479149,252.5308482552085,0.37712325527565554,0.37712325527565554,4626.669320905813,0.0,0.0,0.0,5951.871644565139,1325.5816105895415,5951.871644565139,5951.871644565139,6.336212838528195e-05,6.336212838528195e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898556834408676,1.4898556834408676,0.021478590413599667,0.0,0.0,0.0,0.0,185995.9888926606,18966.31254227087,139496.99166949544,14224.73440670315,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.21918539321125,0.0,0.0,1.0,0.8,7.660928114082394,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.19412615138404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.92126115641034,231.92126115641034,-41.22873884358964,252.5308482552085,-20.61915174479148,211.31167405761218,-61.8383259423878,211.31167405761218,252.5308482552085,2651.2165623071924,2651.2187266443552,-0.0021643371624122665,0.0,nan,,,,,5.0
6060.0,-103.05962251558338,170.0903774844166,-103.05962251558338,170.0903774844166,20.6,293.75,20.6,293.75,nan,nan,164.50692258020865,437.65692258020863,20.600000000000023,293.75,-61.83971402173832,211.31028597826167,-103.07039242526514,170.07960757473484,-20.619846703370754,252.53015329662924,0.34625489383004604,0.34625489383004604,4626.6305857796415,0.0,0.0,0.0,5951.855252468485,1325.5729081563086,5951.855252468485,5951.855252468485,5.817596012376806e-05,5.817596012376806e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898597834977345,1.4898597834977345,0.02147853130505597,0.0,0.0,0.0,0.0,185995.47663964014,18966.26030699986,139496.6074797301,14224.695230249892,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.21987759993055,0.0,0.0,1.0,0.8,7.660867389611856,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.1968278756014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.92021963744546,231.92021963744546,-41.22978036255452,252.53015329662924,-20.61984670337074,211.31028597826167,-61.8397140217383,211.31028597826167,252.53015329662924,2651.261202939105,2651.2631901207587,-0.001987181654158121,0.0,nan,,,,,5.0
6120.0,-103.06152983306846,170.08847016693153,-103.06152983306845,170.08847016693153,20.6,293.75,20.6,293.75,nan,nan,164.50581798506903,437.655817985069,20.600000000000023,293.75,-61.84098837864848,211.3090116213515,-103.07141739232463,170.07858260767534,-20.620484726285195,252.5295152737148,0.3178862475133501,0.3178862475133501,4626.595073087625,0.0,0.0,0.0,5951.84025231525,1325.564889293748,5951.84025231525,5951.84025231525,5.340974119553918e-05,5.340974119553918e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898635476703308,1.4898635476703308,0.021478477039080356,0.0,0.0,0.0,0.0,185995.00788485157,18966.212507314074,139496.25591363868,14224.659380485558,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22051309104535,0.0,0.0,1.0,0.8,7.660811716983633,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.19930830579776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91926344753313,231.91926344753313,-41.23073655246685,252.5295152737148,-20.620484726285184,211.3090116213515,-61.84098837864849,211.3090116213515,252.5295152737148,2651.3021862573364,2651.30401063415,-0.0018243768136017025,0.0,nan,,,,,5.0
6180.0,-103.06328105916258,170.0867189408374,-103.06328105916259,170.0867189408374,20.6,293.75,20.6,293.75,nan,nan,164.5047973137349,437.6547973137349,20.600000000000026,293.75,-61.842158441520034,211.30784155847994,-103.07235944839192,170.07764055160806,-20.62107053219405,252.52892946780594,0.2918710157009773,0.2918710157009773,4626.562258508652,0.0,0.0,0.0,5951.826271489977,1325.5575585525276,5951.826271489977,5951.826271489977,4.903890039584614e-05,4.903890039584614e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.489867003792651,1.489867003792651,0.02147842721433512,0.0,0.0,0.0,0.0,185994.57098406178,18966.167955832196,139495.92823804633,14224.625966874146,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22109657382802,0.0,0.0,1.0,0.8,7.660760274174621,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.20158579108954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9183855131429,231.9183855131429,-41.23161448685707,252.5289294678059,-20.621070532194068,211.3078415584799,-61.84215844152007,211.3078415584799,252.5289294678059,2651.3398154792867,2651.3414905473082,-0.0016750680215409375,0.0,nan,,,,,5.0
6240.0,-103.06488886263911,170.08511113736085,-103.06488886263912,170.08511113736085,20.6,293.75,20.6,293.75,nan,nan,164.50386793529617,437.65386793529615,20.600000000000023,293.75,-61.84323267987918,211.3067673201208,-103.0732237273827,170.07677627261728,-20.62160836293255,252.52839163706741,0.26796724608680234,0.26796724608680234,4626.532379131172,0.0,0.0,0.0,5951.813683456792,1325.550808986808,5951.813683456792,5951.813683456792,4.502278806737914e-05,4.502278806737914e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898701768864393,1.4898701768864393,0.021478381470038044,0.0,0.0,0.0,0.0,185994.17760802477,18966.127842639922,139495.63320601857,14224.59588197994,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.2216322719369,0.0,0.0,1.0,0.8,7.660713432598688,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.2036767952713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91757947859412,231.91757947859412,-41.23242052140586,252.52839163706741,-20.621608362932562,211.3067673201208,-61.84323267987918,211.3067673201208,252.52839163706741,2651.3743629849155,2651.3759008705633,-0.0015378856478491798,0.0,nan,,,,,5.0
6300.0,-103.06636508519667,170.08363491480333,-103.06636508519665,170.08363491480333,20.6,293.75,20.6,293.75,nan,nan,164.50301333041864,437.6530133304186,20.600000000000023,293.75,-61.84421900209172,211.30578099790824,-103.074017842859,170.07598215714097,-20.62210217688769,252.52789782311228,0.24603709292644635,0.24603709292644635,4626.5049024864475,0.0,0.0,0.0,5951.802083009736,1325.5446292081226,5951.802083009736,5951.802083009736,4.133825175887387e-05,4.133825175887387e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898730903019117,1.4898730903019117,0.02147833946951511,0.0,0.0,0.0,0.0,185993.81509405424,18966.090876502603,139495.3613205407,14224.568157376953,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.222124129811974,0.0,0.0,1.0,0.8,7.660670359669447,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.20559670871657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91683941051028,231.91683941051028,-41.2331605894897,252.52789782311228,-20.622102176887694,211.30578099790827,-61.844219002091705,211.30578099790827,252.52789782311228,2651.40608310727,2651.4074951312164,-0.0014120239461590245,0.0,nan,,,,,5.0
6360.0,-103.06772038758591,170.08227961241408,-103.0677203875859,170.08227961241408,20.6,293.75,20.6,293.75,nan,nan,164.5022286445834,437.6522286445834,20.600000000000023,293.75,-61.845124534637215,211.30487546536276,-103.07474626516921,170.07525373483077,-20.622555543074334,252.52744445692565,0.22588373153703287,0.22588373153703287,4626.479675192727,0.0,0.0,0.0,5951.791431511454,1325.5389360191732,5951.791431511454,5951.791431511454,3.795222566790615e-05,3.795222566790615e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898757650926973,1.4898757650926973,0.021478300909209717,0.0,0.0,0.0,0.0,185993.48223473295,18966.056934297947,139495.1116760497,14224.54270072346,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.222575699085844,0.0,0.0,1.0,0.8,7.660630810717622,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.20735938778236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9161599611442,231.9161599611442,-41.23384003885579,252.52744445692562,-20.622555543074355,211.30487546536276,-61.84512453463722,211.30487546536276,252.52744445692562,2651.435205033934,2651.436501399491,-0.0012963655572093558,0.0,nan,,,,,5.0
6420.0,-103.06896484206887,170.08103515793113,-103.06896484206885,170.08103515793113,20.6,293.75,20.6,293.75,nan,nan,164.50150909312072,437.6515090931207,20.600000000000023,293.75,-61.845956002313706,211.30404399768628,-103.075416118931,170.07458388106897,-20.622971826911186,252.52702817308878,0.20740908049279824,0.20740908049279824,4626.456541686372,0.0,0.0,0.0,5951.781681597061,1325.5337389600352,5951.781681597061,5951.781681597061,3.484823395557471e-05,3.484823395557471e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898782211117794,1.4898782211117794,0.021478265502881778,0.0,0.0,0.0,0.0,185993.17754990814,18966.025865092375,139494.8831624311,14224.519398819282,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22299033320678,0.0,0.0,1.0,0.8,7.660594544593873,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.20897792502726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91553608538754,231.91553608538754,-41.234463914612434,252.52702817308878,-20.622971826911197,211.30404399768628,-61.8459560023137,211.30404399768628,252.52702817308878,2651.46194503441,2651.4631353674704,-0.001190333061003912,0.0,nan,,,,,5.0
6480.0,-103.07010732413372,170.07989267586626,-103.07010732413372,170.07989267586626,20.6,293.75,20.6,293.75,nan,nan,164.50084374463188,437.65084374463186,20.600000000000023,293.75,-61.84671934157344,211.30328065842653,-103.07602995363993,170.07397004636005,-20.623354002429416,252.52664599757057,0.19041367747820914,0.19041367747820914,4626.435150579469,0.0,0.0,0.0,5951.772577494216,1325.5289330588682,5951.772577494216,5951.772577494216,3.1992767700538734e-05,3.1992767700538734e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898804759034627,1.4898804759034627,0.021478232997580036,0.0,0.0,0.0,0.0,185992.89304669425,18965.99685383839,139494.6697850207,14224.497640378795,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22337099474616,0.0,0.0,1.0,0.8,7.660561010346891,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21046385781972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91496332799855,231.91496332799855,-41.23503667200143,252.52664599757057,-20.62335400242941,211.30328065842653,-61.84671934157345,211.30328065842653,252.52664599757057,2651.486494025003,2651.4875868260106,-0.0010928010076440842,0.0,nan,,,,,6.0
6540.0,-103.07115633290674,170.07884366709322,-103.07115633290675,170.07884366709322,20.6,293.75,20.6,293.75,nan,nan,164.5002394792624,437.6502394792624,20.600000000000023,293.75,-61.84742022505935,211.30257977494063,-103.07659440496934,170.07340559503064,-20.623704907963035,252.52629509203695,0.1748347955015488,0.1748347955015488,4626.415723919538,0.0,0.0,0.0,5951.764432503335,1325.524546460573,5951.764432503335,5951.764432503335,2.937528819970662e-05,2.937528819970662e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898825462118368,1.4898825462118368,0.021478203151894717,0.0,0.0,0.0,0.0,185992.63851572925,18965.97089890322,139494.47888679695,14224.478174177415,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.223720507720756,0.0,0.0,1.0,0.8,7.660530554745091,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21182823514184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91443743348879,231.91443743348879,-41.23556256651119,252.52629509203695,-20.62370490796303,211.30257977494063,-61.84742022505935,211.30257977494063,252.52629509203695,2651.5090344379096,2651.5100378261905,-0.001003388280651052,0.0,nan,,,,,5.0
6600.0,-103.07211958371816,170.0778804162818,-103.07211958371818,170.0778804162818,20.6,293.75,20.6,293.75,nan,nan,164.49967932365837,437.64967932365835,20.600000000000023,293.75,-61.84806380907116,211.3019361909288,-103.07711310507727,170.0728868949227,-20.624027125464583,252.5259728745354,0.1605418019038625,0.1605418019038625,4626.39771448698,0.0,0.0,0.0,5951.756782415007,1325.5205308057293,5951.756782415007,5951.756782415007,2.697385121283811e-05,2.697385121283811e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898844472686912,1.4898844472686912,0.021478175746222152,0.0,0.0,0.0,0.0,185992.39945046898,18965.946521031034,139494.29958785174,14224.459890773276,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22404145096637,0.0,0.0,1.0,0.8,7.660502322315513,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21308108749705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9139545327321,231.9139545327321,-41.23604546726787,252.5259728745354,-20.62402712546458,211.3019361909288,-61.848063809071164,211.3019361909288,252.5259728745354,2651.5297320997297,2651.530653457436,-0.0009213577063746925,0.0,nan,,,,,5.0
6660.0,-103.0730038751826,170.07699612481738,-103.0730038751826,170.07699612481738,20.6,293.75,20.6,293.75,nan,nan,164.4991640112363,437.6491640112363,20.600000000000023,293.75,-61.84865464106209,211.30134535893788,-103.07758804466573,170.07241195533425,-20.624322933165388,252.5256770668346,0.1473819107436575,0.1473819107436575,4626.381146696961,0.0,0.0,0.0,5951.749724889898,1325.516805683595,5951.749724889898,5951.749724889898,2.4762787004855776e-05,2.4762787004855776e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898861925141567,1.4898861925141567,0.021478150586791173,0.0,0.0,0.0,0.0,185992.1789028093,18965.924031428603,139494.134177107,14224.443023571454,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22433608544261,0.0,0.0,1.0,0.8,7.660476350024433,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21423125385627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91351121288625,231.91351121288625,-41.23648878711373,252.5256770668346,-20.624322933165388,211.30134535893788,-61.8486546410621,211.30134535893788,252.5256770668346,2651.548733256558,2651.5495790952737,-0.0008458387155769742,0.0,nan,,,,,4.0
6720.0,-103.07381587631951,170.07618412368046,-103.07381587631951,170.07618412368046,20.6,293.75,20.6,293.75,nan,nan,164.49869427541273,437.6486942754127,20.600000000000023,293.75,-61.849197169528075,211.3008028304719,-103.07802530061451,170.07197469938546,-20.624594556102366,252.52540544389763,0.13533352281991393,0.13533352281991393,4626.366044394578,0.0,0.0,0.0,5951.743355308398,1325.5134208851575,5951.743355308398,5951.743355308398,2.273846749443742e-05,2.273846749443742e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.489887795074749,1.489887795074749,0.021478127484354976,0.0,0.0,0.0,0.0,185991.97985338746,18965.90373403634,139493.9848900406,14224.427800527255,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22460663055224,0.0,0.0,1.0,0.8,7.660452674838049,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21528740529922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91310413718475,231.91310413718475,-41.23689586281523,252.5254054438976,-20.62459455610238,211.30080283047192,-61.849197169528054,211.30080283047192,252.5254054438976,2651.566180972023,2651.566957658183,-0.000776686159952078,0.0,nan,,,,,5.0
6780.0,-103.07456123767152,170.07543876232847,-103.0745612376715,170.07543876232847,20.6,293.75,20.6,293.75,nan,nan,164.49825883554297,437.64825883554295,20.600000000000023,293.75,-61.84969517789741,211.30030482210256,-103.07842518724499,170.071574812755,-20.624843890861197,252.52515610913878,0.12422689200425521,0.12422689200425521,4626.352044645239,0.0,0.0,0.0,5951.737371711451,1325.5102666923108,5951.737371711451,5951.737371711451,2.0872374610261603e-05,2.0872374610261603e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898892661393346,1.4898892661393346,0.021478106277602618,0.0,0.0,0.0,0.0,185991.79286598283,18965.884666627528,139493.84464948712,14224.413499970646,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22485497914678,0.0,0.0,1.0,0.8,7.660430728200839,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21625688876438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91273046562065,231.91273046562065,-41.23726953437932,252.52515610913878,-20.6248438908612,211.30030482210256,-61.849695177897416,211.30030482210256,252.52515610913878,2651.582196921182,2651.58290987342,-0.000712952237790887,0.0,nan,,,,,5.0
6840.0,-103.0752456166037,170.07475438339628,-103.0752456166037,170.07475438339628,20.6,293.75,20.6,293.75,nan,nan,164.49786425745117,437.64786425745115,20.600000000000023,293.75,-61.850152438078275,211.2998475619217,-103.07879343219099,170.07120656780899,-20.625072823551385,252.52492717644859,0.11406315536377952,0.11406315536377952,4626.3393592917355,0.0,0.0,0.0,5951.732046580565,1325.5074048598647,5951.732046580565,5951.732046580565,1.916469936332432e-05,1.916469936332432e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898906168351318,1.4898906168351318,0.021478086806114207,0.0,0.0,0.0,0.0,185991.62645564266,18965.86769749534,139493.719841732,14224.400773121506,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.225082999187464,0.0,0.0,1.0,0.8,7.660410841038251,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21714706053749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91238736918513,231.91238736918513,-41.23761263081485,252.52492717644859,-20.625072823551392,211.2998475619217,-61.85015243807828,211.2998475619217,252.52492717644859,2651.5969024085985,2651.5975570245623,-0.0006546159638673998,0.0,nan,,,,,5.0
6900.0,-103.07587399826907,170.07412600173092,-103.07587399826906,170.07412600173092,20.6,293.75,20.6,293.75,nan,nan,164.49749922556805,437.647499225568,20.600000000000023,293.75,-61.850572284295254,211.29942771570472,-103.07913153721017,170.0708684627898,-20.625283024485835,252.52471697551414,0.10473027756717056,0.10473027756717056,4626.327622974569,0.0,0.0,0.0,5951.727068257074,1325.5047764300994,5951.727068257074,5951.727068257074,1.7596619664523723e-05,1.7596619664523723e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898918570163056,1.4898918570163056,0.02147806892782406,0.0,0.0,0.0,0.0,185991.47088303356,18965.85183350416,139493.60316227516,14224.38887512812,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22529236890359,0.0,0.0,1.0,0.8,7.660392443034098,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.2179644029666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91207234560943,231.91207234560943,-41.237927654390546,252.52471697551414,-20.62528302448584,211.29942771570472,-61.850572284295254,211.29942771570472,252.52471697551414,2651.610404662936,2651.611005716869,-0.0006010539323142439,0.0,nan,,,,,4.0
6960.0,-103.07645100156655,170.0735489984334,-103.07645100156657,170.0735489984334,20.6,293.75,20.6,293.75,nan,nan,164.49717016601937,437.64717016601935,20.600000000000023,293.75,-61.850957801977636,211.29904219802233,-103.07944219149647,170.0705578085035,-20.625476038244088,252.5245239617559,0.09616721624694764,0.09616721624694764,4626.3170438764555,0.0,0.0,0.0,5951.722694582169,1325.5023696619426,5951.722694582169,5951.722694582169,1.6157879185884835e-05,1.6157879185884835e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898929957953124,1.4898929957953124,0.02147805251136055,0.0,0.0,0.0,0.0,185991.33420569278,18965.837896294124,139493.5006542696,14224.378422220596,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.225484615570316,0.0,0.0,1.0,0.8,7.660375858072738,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21871492234882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91178307988912,231.91178307988912,-41.23821692011086,252.5245239617559,-20.625476038244074,211.29904219802233,-61.85095780197764,211.29904219802233,252.5245239617559,2651.622802911602,2651.623354820452,-0.0005519088497294433,0.0,nan,,,,,4.0
7020.0,-103.07698069658635,170.07301930341362,-103.07698069658636,170.07301930341362,20.6,293.75,20.6,293.75,nan,nan,164.49685968635606,437.64685968635604,20.600000000000023,293.75,-61.85131171348584,211.29868828651414,-103.07972665233535,170.07027334766462,-20.62565322868671,252.52434677131328,0.08828250329848379,0.08828250329848379,4626.3070617238445,0.0,0.0,0.0,5951.71840913064,1325.5001364170173,5951.71840913064,5951.71840913064,1.4833111587243105e-05,1.4833111587243105e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898940412184678,1.4898940412184678,0.021478037440722766,0.0,0.0,0.0,0.0,185991.20028533248,18965.824240217862,139493.40021399935,14224.368180163396,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.225661106447426,0.0,0.0,1.0,0.8,7.6603602095561865,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.21940391141987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9115175289137,231.9115175289137,-41.238482471086286,252.52434677131325,-20.62565322868673,211.29868828651414,-61.85131171348584,211.29868828651414,252.52434677131325,2651.6341847057056,2651.6346913676525,-0.0005066619467015698,0.0,nan,,,,,5.0
7080.0,-103.07746712195286,170.07253287804713,-103.07746712195285,170.07253287804713,20.6,293.75,20.6,293.75,nan,nan,164.4965801149607,437.64658011496067,20.600000000000023,293.75,-61.85163671198188,211.2983632880181,-103.07998876143245,170.07001123856753,-20.625815942647254,252.52418405735273,0.08107089442154393,0.08107089442154393,4626.298074210148,0.0,0.0,0.0,5951.71465289681,1325.4981147078538,5951.71465289681,5951.71465289681,1.3621435023281103e-05,1.3621435023281103e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898950012317085,1.4898950012317085,0.02147802360135804,0.0,0.0,0.0,0.0,185991.0829030253,18965.812270553684,139493.31217726896,14224.359202915264,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22582317968358,0.0,0.0,1.0,0.8,7.660346118848886,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.22003662222744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9112736726854,231.9112736726854,-41.238726327314566,252.52418405735273,-20.62581594264725,211.2983632880181,-61.85163671198188,211.2983632880181,252.52418405735273,2651.644636657338,2651.6451019264687,-0.00046526913001798675,0.0,nan,,,,,4.0
7140.0,-103.07791361035585,170.07208638964414,-103.07791361035584,170.07208638964414,20.6,293.75,20.6,293.75,nan,nan,164.496319961641,437.646319961641,20.600000000000023,293.75,-61.8519350305999,211.2980649694001,-103.08022820446638,170.0697717955336,-20.625965300058176,252.5240346999418,0.0744147338331677,0.0744147338331677,4626.289710077596,0.0,0.0,0.0,5951.711090628915,1325.4962222295596,5951.711090628915,5951.711090628915,1.2503082340528112e-05,1.2503082340528112e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898958824423234,1.4898958824423234,0.021478010898012385,0.0,0.0,0.0,0.0,185990.9715821536,18965.800918983918,139493.2286866152,14224.350689237937,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.22597194423893,0.0,0.0,1.0,0.8,7.660333006832824,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.22061738878918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.91104983467093,231.91104983467093,-41.238950165329044,252.52403469994178,-20.625965300058198,211.2980649694001,-61.85193503059989,211.2980649694001,252.52403469994178,2651.6542305840935,2651.6546576591727,-0.0004270750789601152,0.0,nan,,,,,4.0
7200.0,-103.07832355064264,170.07167644935734,-103.07832355064264,170.07167644935734,20.6,293.75,20.6,293.75,nan,nan,164.49607957564297,437.64607957564294,20.600000000000023,293.75,-61.85220892797565,211.29779107202432,-103.08044868344439,170.0695513165556,-20.62610243010014,252.52389756989984,0.06832338113058359,0.06832338113058359,4626.281981427302,0.0,0.0,0.0,5951.707770731411,1325.4945046782136,5951.707770731411,5951.707770731411,1.1479626312732633e-05,1.1479626312732633e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4898966915122247,1.4898966915122247,0.021477999234645214,0.0,0.0,0.0,0.0,185990.8678353566,18965.790339754818,139493.15087651744,14224.342754816114,0.75,0.75,4755.996730908769,4755.996730908769,1.0,0.8,41.2261085284903,0.0,0.0,1.0,0.8,7.660320891110656,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.2211506183382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,2.0,1.0,231.9108443209621,231.9108443209621,-41.23915567903788,252.52389756989984,-20.626102430100133,211.29779107202432,-61.85220892797565,211.29779107202432,252.52389756989984,2651.663039123698,2651.6634312366473,-0.0003921129491573083,0.0,nan,,,,,5.0
