time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
0.0,26.85,300.0,26.850000000000023,300.0,20.6,293.75,20.6,293.75,nan,nan,246.77633342742922,519.9263334274292,20.6,293.75,20.6,293.75,-36.716243194509275,236.4337568054907,26.85,300.0,2043.6648895269511,2043.6648895269511,7271.605307905197,0.0,0.0,0.0,7070.666807905197,1842.7263895269512,7070.666807905197,7070.666807905197,0.28903425165531466,0.28903425165531466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.254115065057219,1.254115065057219,0.025516,0.0,0.0,0.0,0.0,220958.3377470374,22531.4799393307,165718.75331027806,16898.609954498024,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.757466560783788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.021052284960109312,125.4115065057219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,300.0,300.0,26.850000000000023,300.0,300.0,-201.00000000000003,0.0,-201.00000000000003,0.0,0.0,0.0,0.0,0.0,0.0
60.0,16.31991126912659,289.46991126912656,16.319911269126578,289.46991126912656,20.6,293.75,20.6,293.75,nan,nan,232.60293903239074,505.7529390323907,20.600000000000023,293.75,18.671884897921448,291.82188489792145,-38.268146419990785,234.8818535800092,18.671884897921448,291.82188489792145,1755.014788478898,1755.014788478898,6815.9284111260085,0.0,0.0,0.0,6877.91762015625,1830.6311169604344,6877.91762015625,6877.91762015625,0.2551665904423886,0.2551665904423886,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2892608093761426,1.2892608093761426,0.024820424050184545,0.0,0.0,0.0,0.0,214934.9256298828,21917.262839999676,161201.1942224121,16437.947129999757,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,2.1330301683156914,0.0,0.0,1.0,0.8,11.057882013883962,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.010874821246921464,129.97361897395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,291.8218848979214,291.8218848979214,18.671884897921416,291.8218848979214,291.8218848979214,62.008181682848004,75.63947190204199,-13.631290219193986,0.0,,,,,9.0
120.0,6.86603420060505,280.016034200605,6.866034200605043,280.016034200605,20.6,293.75,20.6,293.75,nan,nan,224.25965431556108,497.40965431556106,20.600000000000023,293.75,13.857770983426711,287.00777098342667,-42.14293429451061,231.00706570548937,13.857770983426711,287.00777098342667,1575.6461780869236,1575.6461780869236,6547.690471611136,0.0,0.0,0.0,6764.454213250611,1800.4316343325247,6764.454213250611,6764.454213250611,0.23293027469983535,0.23293027469983535,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.310886176454405,1.310886176454405,0.024410967614710382,0.0,0.0,0.0,0.0,211389.1941640816,21555.698853745325,158541.8956230612,16166.774140308995,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,6.866227356755944,0.0,0.0,1.0,0.8,10.644996374015907,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0057702448797797515,134.36177702867872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,287.00777098342667,287.00777098342667,13.85777098342669,287.00777098342667,287.00777098342667,216.83008517299842,224.8542549355442,-8.024169762545768,0.0,,,,,12.0
180.0,-1.6127490147034176,271.53725098529657,-1.612749014703411,271.53725098529657,20.6,293.75,20.6,293.75,nan,nan,216.8872620264534,490.0372620264534,20.600000000000023,293.75,9.603862113429154,282.75386211342914,-45.56682376479728,227.5831762352027,9.603862113429154,282.75386211342914,1413.1305358847533,1413.1305358847533,6310.666880936131,0.0,0.0,0.0,6664.194473371446,1773.7463783119958,6664.194473371446,6664.194473371446,0.21204821400865334,0.21204821400865334,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3306078888013066,1.3306078888013066,0.02404915848562086,0.0,0.0,0.0,0.0,208256.0772928577,21236.209846671158,156192.05796964327,15927.157385003367,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,11.106009778915281,0.0,0.0,1.0,0.8,10.279462596070578,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0030946532181095037,138.55723962438523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,282.75386211342914,282.75386211342914,9.603862113429159,282.75386211342914,282.75386211342914,353.63579443211904,360.7262138807435,-7.090419448624459,0.0,,,,,8.0
240.0,-9.216788190290268,263.9332118097097,-9.216788190290288,263.9332118097097,20.6,293.75,20.6,293.75,nan,nan,210.2782436000649,483.4282436000649,20.600000000000023,293.75,5.790427977806802,278.9404279778068,-48.636183387692995,224.51381661230698,5.790427977806802,278.9404279778068,1267.3398625978086,1267.3398625978086,6098.185879333046,0.0,0.0,0.0,6574.315989378081,1749.8242635567174,6574.315989378081,6574.315989378081,0.19277136429788444,0.19277136429788444,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3487988178863044,1.3487988178863044,0.023724813200939065,0.0,0.0,0.0,0.0,205447.37466806502,20949.80188627768,154085.53100104877,15712.351414708262,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,14.908175741277576,0.0,0.0,1.0,0.8,9.951200743967311,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0016083042465754004,142.54913844962525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,278.9404279778068,278.9404279778068,5.790427977806814,278.9404279778068,278.9404279778068,476.2758362337336,482.63207196600285,-6.3562357322692264,0.0,,,,,8.0
300.0,-16.036324144626764,257.11367585537323,-16.036324144626747,257.11367585537323,20.6,293.75,20.6,293.75,nan,nan,204.3511473859195,477.50114738591947,20.600000000000023,293.75,2.3704635501935396,275.52046355019354,-51.38884886456651,221.76115113543347,2.370463550193539,275.52046355019354,1136.589325722755,1136.589325722755,5907.628789135334,0.0,0.0,0.0,6493.711302722444,1728.3704951972588,6493.711302722444,6493.711302722444,0.17502923563082448,0.17502923563082448,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.365541109612079,1.365541109612079,0.02343393382648913,0.0,0.0,0.0,0.0,202928.47821007637,20692.94593057531,152196.35865755728,15519.709447931484,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,18.318019144037127,0.0,0.0,1.0,0.8,9.656327128269275,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0008659839950464775,146.3300301959815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,275.52046355019354,275.52046355019354,2.3704635501935627,275.52046355019354,275.52046355019354,586.2618922257758,591.9622922654212,-5.7004000396453876,0.0,,,,,8.0
360.0,-22.152292955115577,250.9977070448844,-22.15229295511557,250.9977070448844,20.6,293.75,20.6,293.75,nan,nan,199.03554689898158,472.18554689898156,20.600000000000023,293.75,-0.6966643298824169,272.45333567011755,-53.85752037456257,219.2924796254374,-0.6966643298824169,272.45333567011755,1019.3281350814677,1019.3281350814677,5736.731382703685,0.0,0.0,0.0,6421.422548375699,1709.1300282832933,6421.422548375699,6421.422548375699,0.1587386793817683,0.1587386793817683,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3809136107355457,1.3809136107355457,0.023173064376529065,0.0,0.0,0.0,0.0,200669.4546367406,20462.58963425233,150502.09097755543,15346.942225689245,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,21.37604796533545,0.0,0.0,1.0,0.8,9.391474018462526,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0004831956309876069,149.89560022151355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,272.45333567011755,272.45333567011755,-0.6966643298824238,272.45333567011755,272.45333567011755,684.9007248490195,690.0130165874981,-5.112291738478575,0.0,,,,,8.0
420.0,-27.637281242141153,245.51271875785883,-27.637281242141142,245.51271875785883,20.6,293.75,20.6,293.75,nan,nan,194.26835536086003,467.41835536086,20.600000000000023,293.75,-3.4473585955464605,269.7026414044535,-56.07150098131967,217.0784990186803,-3.4473585955464605,269.7026414044535,914.1647145042639,914.1647145042639,5583.465410910345,0.0,0.0,0.0,6356.59183733454,1691.8745979799062,6356.59183733454,6356.59183733454,0.1438136564212047,0.1438136564212047,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3949975334240572,1.3949975334240572,0.022939108660253456,0.0,0.0,0.0,0.0,198643.49491670437,20255.999236916214,148982.62118752828,15191.99942768716,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,24.11857039683913,0.0,0.0,1.0,0.8,9.15361221620061,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0002793936103285675,153.24441088864057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,269.7026414044535,269.7026414044535,-3.4473585955464614,269.7026414044535,269.7026414044535,773.363052432775,777.947912314485,-4.584859881710031,0.0,,,,,8.0
480.0,-32.55638709027871,240.59361290972126,-32.55638709027872,240.59361290972126,20.6,293.75,20.6,293.75,nan,nan,189.9929823522922,463.14298235229217,20.600000000000023,293.75,-5.914265636872531,267.23573436312745,-58.05706809097899,215.092931909021,-5.914265636872531,267.23573436312745,819.8509746895925,819.8509746895925,5446.011485660128,0.0,0.0,0.0,6298.449368168082,1676.3994421560342,6298.449368168082,6298.449368168082,0.13016711364436162,0.13016711364436162,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.407875037422681,1.407875037422681,0.022729289993365202,0.0,0.0,0.0,0.0,196826.54275525257,20070.721679192444,147619.90706643942,15053.041259394333,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,26.578142290291805,0.0,0.0,1.0,0.8,8.940013619127198,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00016736725128951787,156.3776007879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,267.23573436312745,267.23573436312745,-5.914265636872528,267.23573436312745,267.23573436312745,852.6987828818213,856.8106259415432,-4.111843059721878,0.0,,,,,8.0
540.0,-36.9679920687945,236.18200793120548,-36.9679920687945,236.18200793120548,20.6,293.75,20.6,293.75,nan,nan,186.15870054871777,459.30870054871775,20.600000000000023,293.75,-8.126663525745629,265.02333647425434,-59.83778483988715,213.31221516011283,-8.126663525745629,265.02333647425434,735.2674964192992,735.2674964192992,5322.738711762072,0.0,0.0,0.0,6246.305540380959,1662.5208236908868,6246.305540380959,6246.305540380959,0.11771238080909752,0.11771238080909752,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4196278883301847,1.4196278883301847,0.02254111817825691,0.0,0.0,0.0,0.0,195197.04813690498,19904.559471063512,146397.78610267874,14928.419603297634,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,28.7839579690311,0.0,0.0,1.0,0.8,8.748223565027045,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00010380746931265928,159.29855233797247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,265.02333647425434,265.02333647425434,-8.126663525745641,265.02333647425434,265.02333647425434,923.8494989879806,927.5371259444514,-3.687626956470808,0.0,,,,,9.0
600.0,-40.92445479375223,232.22554520624774,-40.92445479375223,232.22554520624774,20.6,293.75,20.6,293.75,nan,nan,182.72001025560314,455.8700102556031,20.600000000000023,293.75,-10.110809843769456,263.0391901562305,-61.43478675568474,211.71521324431524,-10.110809843769456,263.0391901562305,659.4104541596223,659.4104541596223,5212.184269138021,0.0,0.0,0.0,6199.541719344785,1650.0740694847605,6199.541719344785,6199.541719344785,0.10636438691944376,0.10636438691944376,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4303363665836393,1.4303363665836393,0.022372359920087924,0.0,0.0,0.0,0.0,193735.67872952452,19755.54126327793,145301.7590471434,14816.65594745845,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,30.762198749548936,0.0,0.0,1.0,0.8,8.576032467258177,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.660527327180126e-05,162.0125465452211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,263.0391901562305,263.0391901562305,-10.11080984376946,263.0391901562305,263.0391901562305,987.6596445756267,990.9668215914461,-3.307177015819434,0.0,,,,,8.0
660.0,-44.47273189551978,228.6772681044802,-44.472731895519786,228.6772681044802,20.6,293.75,20.6,293.75,nan,nan,179.6360759815667,452.7860759815667,20.600000000000023,293.75,-11.890253109318715,261.25974689068124,-62.86702657872809,210.2829734212719,-11.890253109318715,261.25974689068124,591.3795169612567,591.3795169612567,5113.035287751841,0.0,0.0,0.0,6157.602123656936,1638.9114231342264,6157.602123656936,6157.602123656936,0.09604055362544968,0.09604055362544968,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4400784047095982,1.4400784047095982,0.022221012338875412,0.0,0.0,0.0,0.0,192425.06636427925,19621.895995500938,144318.79977320944,14716.421996625702,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,32.536344162956475,0.0,0.0,1.0,0.8,8.421450516206827,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.415920086513805e-05,164.52641866670726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,261.2597468906813,261.2597468906813,-11.890253109318678,261.2597468906813,261.2597468906813,1044.8865399956896,1047.8525177642277,-2.965977768538096,0.0,,,,,8.0
720.0,-47.65493561768536,225.4950643823146,-47.65493561768537,225.4950643823146,20.6,293.75,20.6,293.75,nan,nan,176.8703067203984,450.02030672039837,20.600000000000023,293.75,-13.486112401157511,259.66388759884245,-64.15150319281963,208.99849680718035,-13.486112401157511,259.66388759884245,530.367287027596,530.367287027596,5024.115364087192,0.0,0.0,0.0,6119.989331562391,1628.900420450681,6119.989331562391,6119.989331562391,0.08666147247877586,0.08666147247877586,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4489289326916897,1.4489289326916897,0.022085279186573548,0.0,0.0,0.0,0.0,191249.66661132473,19502.03857701914,143437.24995849354,14626.528932764353,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,34.12745110411225,0.0,0.0,1.0,0.8,8.282689121953839,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.0212808737534892e-05,166.84822816311427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,259.66388759884245,259.66388759884245,-13.486112401157527,259.66388759884245,259.66388759884245,1096.209374821227,1098.8693546435354,-2.6599798223085145,0.0,,,,,8.0
780.0,-50.50883339526519,222.6411666047348,-50.508833395265185,222.6411666047348,20.6,293.75,20.6,293.75,nan,nan,174.389891442284,447.539891442284,20.600000000000023,293.75,-14.917327901151436,258.2326720988485,-65.30346052078528,207.8465394792147,-14.917327901151436,258.2326720988485,475.6496295966392,475.6496295966392,4944.369616194056,0.0,0.0,0.0,6086.257390988541,1619.9222258732748,6086.257390988541,6086.257390988541,0.07815141540035711,0.07815141540035711,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4569594019967673,1.4569594019967673,0.021963549537580732,0.0,0.0,0.0,0.0,190195.5434683919,19394.547931086752,142646.65760129393,14545.910948315066,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,35.55440380116511,0.0,0.0,1.0,0.8,8.158139720020822,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.1299925823684444e-05,168.98695118010784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,258.2326720988485,258.2326720988485,-14.917327901151452,258.2326720988485,258.2326720988485,1142.2372653010316,1144.6228166906978,-2.3855513896662615,0.0,,,,,7.0
840.0,-53.068296538566216,220.08170346143376,-53.068296538566216,220.08170346143376,20.6,293.75,20.6,293.75,nan,nan,172.16537317670884,445.3153731767088,20.600000000000023,293.75,-16.200885898020463,256.9491141019795,-66.33657234543932,206.81342765456066,-16.200885898020463,256.9491141019795,426.57719055017105,426.57719055017105,4872.850998080481,0.0,0.0,0.0,6056.005367843584,1611.8703414294189,6056.005367843584,6056.005367843584,0.07043870747130236,0.07043870747130236,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4642374651964885,1.4642374651964885,0.02185437865142036,0.0,0.0,0.0,0.0,189250.167745112,19298.146435848328,141937.625808834,14473.609826886248,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,36.83413825696518,0.0,0.0,1.0,0.8,8.046354159735227,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.5448864989077776e-05,170.95220256830459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,256.9491141019795,256.9491141019795,-16.200885898020488,256.9491141019795,256.9491141019795,1183.5164904803398,1185.6559261999507,-2.1394357196109013,0.0,,,,,7.0
900.0,-55.36370154373919,217.7862984562608,-55.36370154373918,217.7862984562608,20.6,293.75,20.6,293.75,nan,nan,170.1703525724821,443.3203525724821,20.600000000000023,293.75,-17.3520200576486,255.7979799423514,-67.26309800343586,205.88690199656412,-17.3520200576486,255.7979799423514,382.56750086216306,382.56750086216306,4808.710767247035,0.0,0.0,0.0,6028.874284423647,1604.6491425090135,6028.874284423647,6028.874284423647,0.0634558763068877,0.0634558763068877,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4708267813606535,1.4708267813606535,0.021756470854030128,0.0,0.0,0.0,0.0,188402.32138823895,19211.690168226556,141301.74104117922,14408.767626169918,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,37.981842962248855,0.0,0.0,1.0,0.8,7.946031298826394,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1508881116683238e-05,172.75398966052353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,255.7979799423514,255.7979799423514,-17.352020057648588,255.7979799423514,255.7979799423514,1220.5369650539794,1222.4556765926736,-1.9187115386941969,0.0,,,,,7.0
960.0,-57.422291009624,215.727708990376,-57.42229100962399,215.727708990376,20.6,293.75,20.6,293.75,nan,nan,168.3811609162018,441.53116091620177,20.600000000000023,293.75,-18.384392407206697,254.7656075927933,-68.0940339929424,205.05596600705758,-18.384392407206697,254.7656075927933,343.0982443141353,343.0982443141353,4751.187968300365,0.0,0.0,0.0,6004.542421694846,1598.172930445628,6004.542421694846,6004.542421694846,0.057139781888207924,0.057139781888207924,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4767869300416845,1.4767869300416845,0.021668664144459046,0.0,0.0,0.0,0.0,187641.95067796393,19134.15393411246,140731.46300847296,14350.615450584344,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,39.0111393892252,0.0,0.0,1.0,0.8,7.8560018160354375,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.791469309989687e-06,174.4025008553492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,254.7656075927933,254.7656075927933,-18.38439240720669,254.7656075927933,254.7656075927933,1253.738059815768,1255.4588190537406,-1.7207592379725156,0.0,,,,,7.0
1020.0,-59.26849734808501,213.88150265191496,-59.26849734808502,213.88150265191496,20.6,293.75,20.6,293.75,nan,nan,166.77655636975544,439.9265563697554,20.600000000000023,293.75,-19.31025567351012,253.83974432648986,-68.83924462655557,204.3107553734444,-19.31025567351012,253.83974432648986,307.7010564101685,307.7010564101685,4699.599674894707,0.0,0.0,0.0,5982.720780438966,1592.36491956642,5982.720780438966,5982.720780438966,0.051431625794107635,0.051431625794107635,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4821734102964235,1.4821734102964235,0.021589916387449053,0.0,0.0,0.0,0.0,186960.0243887177,19064.616804792433,140220.01829153826,14298.462603594324,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,39.934243868942694,0.0,0.0,1.0,0.8,7.775213972191554,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.874726417249242e-06,175.9079279190753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,253.83974432648986,253.83974432648986,-19.310255673510113,253.83974432648986,253.83974432648986,1283.5138224600862,1285.0570522543292,-1.5432297942429614,0.0,,,,,7.0
1080.0,-60.92423164879924,212.22576835120074,-60.924231648799235,212.22576835120074,20.6,293.75,20.6,293.75,nan,nan,165.3374982875772,438.4874982875772,20.600000000000023,293.75,-20.140598167710465,253.0094018322895,-69.50757047217337,203.6424295278266,-20.140598167710465,253.0094018322895,275.9557167857045,275.9557167857045,4653.333727445783,0.0,0.0,0.0,5963.150477033381,1587.1560585840657,5963.150477033381,5963.150477033381,0.046276832665639894,0.046276832665639894,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4870377021268069,1.4870377021268069,0.021519292990508997,0.0,0.0,0.0,0.0,186348.45240729317,19002.253818306268,139761.33930546988,14251.690363729704,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,40.76211203812666,0.0,0.0,1.0,0.8,7.702723117440933,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.494133256808107e-06,177.28031918091864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,253.0094018322895,253.0094018322895,-20.140598167710465,253.0094018322895,253.0094018322895,1310.2176370735694,1311.601652751815,-1.3840156782455324,0.0,,,,,7.0
1140.0,-62.40914511141953,210.74085488858046,-62.40914511141952,210.74085488858046,20.6,293.75,20.6,293.75,nan,nan,164.04691074220466,437.19691074220464,20.600000000000023,293.75,-20.885274859270865,252.26472514072913,-70.10694748079402,203.04305251920596,-20.885274859270865,252.26472514072913,247.48557710338127,247.48557710338127,4611.8411312092185,0.0,0.0,0.0,5945.5993555787545,1582.4846495292013,5945.5993555787545,5945.5993555787545,0.0416250006605584,0.0416250006605584,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4914273856849325,1.4914273856849325,0.02145595575563615,0.0,0.0,0.0,0.0,185799.97986183607,18946.325183608682,139349.98489637705,14209.74388770651,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,41.5045695648667,0.0,0.0,1.0,0.8,7.637680503208533,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.480182007511004e-06,178.52946440597975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,252.2647251407291,252.2647251407291,-20.88527485927088,252.2647251407291,252.2647251407291,1334.1664394741524,1335.4076673091004,-1.2412278349479493,0.0,,,,,7.0
1200.0,-63.74086083838138,209.4091391616186,-63.740860838381366,209.4091391616186,20.6,293.75,20.6,293.75,nan,nan,162.8894708462991,436.0394708462991,20.600000000000023,293.75,-21.553123655748806,251.59687634425117,-70.64448500806463,202.50551499193534,-21.553123655748806,251.59687634425117,221.95262116028906,221.95262116028906,4574.629253963181,0.0,0.0,0.0,5929.858923995291,1578.295121619875,5929.858923995291,5929.858923995291,0.03742966299959573,0.03742966299959573,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4953862900999504,1.4953862900999504,0.02139915298933304,0.0,0.0,0.0,0.0,185308.09137485284,18896.166517093283,138981.06853113964,14172.124887819964,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,42.17042805162307,0.0,0.0,1.0,0.8,7.579323212405317,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.721969721118953e-06,179.66480404028303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,251.59687634425117,251.59687634425117,-21.553123655748806,251.59687634425117,251.59687634425117,1355.6444567688825,1356.7576277934634,-1.113171024580879,0.0,,,,,7.0
1260.0,-64.93518457987012,208.21481542012987,-64.93518457987011,208.21481542012987,20.6,293.75,20.6,293.75,nan,nan,161.85144740100952,435.0014474010095,20.600000000000023,293.75,-22.152071050794028,250.99792894920594,-71.12656765440477,202.0234323455952,-22.152071050794028,250.99792894920594,199.05395691478975,199.05395691478975,4541.256634422132,0.0,0.0,0.0,5915.742559036529,1574.5379021727504,5915.742559036529,5915.742559036529,0.03364817771029049,0.03364817771029049,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4989546770057363,1.4989546770057363,0.02134821051689313,0.0,0.0,0.0,0.0,184866.95496989155,18851.1831226659,138650.21622741866,14138.387341999425,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,42.76759041227926,0.0,0.0,1.0,0.8,7.526966518242694,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.1454909940929025e-06,180.69536442832396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,250.99792894920597,250.99792894920597,-22.152071050794007,250.99792894920597,250.99792894920597,1374.9066049935361,1375.9049310950877,-0.9983261015515836,0.0,,,,,7.0
1320.0,-66.00629057019391,207.14370942980605,-66.00629057019393,207.14370942980605,20.6,293.75,20.6,293.75,nan,nan,160.9205053880811,434.0705053880811,20.600000000000023,293.75,-22.68922536388502,250.46077463611496,-71.5589119476266,201.59108805237338,-22.68922536388502,250.46077463611496,178.51766505396367,178.51766505396367,4511.326699525283,0.0,0.0,0.0,5903.082221250246,1571.1682421672278,5903.082221250246,5903.082221250246,0.030241432926569407,0.030241432926569407,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5021694317754253,1.5021694317754253,0.021302523752050367,0.0,0.0,0.0,0.0,184471.3194140702,18810.839523595743,138353.48956055264,14108.129642696807,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,43.303143793561,0.0,0.0,1.0,0.8,7.479994430530113,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.7004321528031267e-06,181.62971038454765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,250.46077463611496,250.46077463611496,-22.689225363885015,250.46077463611496,250.46077463611496,1392.1814877025429,1393.0768170348947,-0.895329332351821,0.0,,,,,7.0
1380.0,-66.96689146296228,206.1831085370377,-66.96689146296228,206.1831085370377,20.6,293.75,20.6,293.75,nan,nan,160.0856151309796,433.23561513097957,20.600000000000023,293.75,-23.17096191686954,249.97903808313043,-71.94665358457712,201.20334641542286,-23.17096191686954,249.97903808313043,160.10014879472834,160.10014879472834,4484.484844652004,0.0,0.0,0.0,5891.728273633267,1568.1462910503374,5891.728273633267,5891.728273633267,0.027173715649991947,0.027173715649991947,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5050642741974591,1.5050642741974591,0.02126155045243052,0.0,0.0,0.0,0.0,184116.5085510396,18774.658884638444,138087.38141327968,14080.994163478832,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,43.78344454498933,0.0,0.0,1.0,0.8,7.437855446660301,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.3519769923091688e-06,182.4759177348327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,249.97903808313043,249.97903808313043,-23.170961916869544,249.97903808313043,249.97903808313043,1407.6741352465253,1408.4770942023426,-0.8029589558173029,0.0,,,,,8.0
1440.0,-67.82838762949251,205.32161237050747,-67.82838762949251,205.32161237050747,20.6,293.75,20.6,293.75,nan,nan,159.33685685684907,432.48685685684904,20.600000000000026,293.75,-23.602997949084223,249.54700205091575,-72.29439010899512,200.85560989100486,-23.60299794908423,249.54700205091575,143.58269442171743,143.58269442171743,4460.412146160364,0.0,0.0,0.0,5881.545602703095,1565.4360487091928,5881.545602703095,5881.545602703095,0.024412408594728634,0.024412408594728634,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5076699636744244,1.5076699636744244,0.021224804347770555,0.0,0.0,0.0,0.0,183798.3000844717,18742.210651391833,137848.72506335378,14056.657988543875,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,44.21419286974612,0.0,0.0,1.0,0.8,7.400052963226428,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.075628866810535e-06,183.24155707400254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,249.54700205091575,249.54700205091575,-23.602997949084227,249.54700205091575,249.54700205091575,1421.5684140425496,1422.2885321219305,-0.7201180793808817,0.0,,,,,6.0
1500.0,-68.60100386061498,204.548996139385,-68.60100386061498,204.548996139385,20.6,293.75,20.6,293.75,nan,nan,158.66535399053248,431.81535399053246,20.600000000000026,293.75,-23.990461134066937,249.15953886593303,-72.60625212276352,200.54374787723646,-23.990461134066944,249.15953886593303,128.76937185375485,128.76937185375485,4438.8232212132725,0.0,0.0,0.0,5872.413681147307,1563.0054581991103,5872.413681147307,5872.413681147307,0.021927844127731286,0.021927844127731286,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.510014512105871,1.510014512105871,0.021191849312343827,0.0,0.0,0.0,0.0,183512.92753585338,18713.11074993534,137634.69565189004,14034.833062451506,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,44.600501176826015,0.0,0.0,1.0,0.8,7.366142131997428,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.8538784477432583e-06,183.93369149599235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,249.15953886593303,249.15953886593303,-23.990461134066948,249.15953886593303,249.15953886593303,1434.029230071594,1434.675054085785,-0.645824014191021,0.0,,,,,6.0
1560.0,-69.2939097496785,203.85609025032147,-69.2939097496785,203.85609025032147,20.6,293.75,20.6,293.75,nan,nan,158.06312643634158,431.21312643634155,20.600000000000026,293.75,-24.33794998135083,248.81205001864913,-72.8859389788471,200.26406102115288,-24.337949981350835,248.81205001864913,115.48431484392331,115.48431484392331,4419.461509450759,0.0,0.0,0.0,5864.223791423186,1560.8256143492204,5864.223791423186,5864.223791423186,0.019693026554141187,0.019693026554141187,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.512123385860797,1.512123385860797,0.02116229422758617,0.0,0.0,0.0,0.0,183256.99348197458,18687.012739516,137442.74511148094,14015.259554637001,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,44.946954273482696,0.0,0.0,1.0,0.8,7.3357226351005345,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.6740240002748849e-06,184.55888124567443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,248.8120500186491,248.8120500186491,-24.337949981350874,248.8120500186491,248.8120500186491,1445.204471400245,1445.7836661494168,-0.5791947491718474,0.0,,,,,6.0
1620.0,-69.91532917482563,203.23467082517436,-69.91532917482562,203.23467082517436,20.6,293.75,20.6,293.75,nan,nan,157.52302551353353,430.6730255135335,20.600000000000023,293.75,-24.649588720588234,248.50041127941174,-73.13677204130215,200.01322795869783,-24.649588720588234,248.50041127941174,103.56990419118712,103.56990419118712,4402.097178349343,0.0,0.0,0.0,5856.878695650451,1558.8707023133916,5856.878695650451,5856.878695650451,0.01768346410659012,0.01768346410659012,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5140197055614961,1.5140197055614961,0.021135788314018238,0.0,0.0,0.0,0.0,183027.45923907662,18663.606760624334,137270.59442930747,13997.705070468252,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,45.25766410705123,0.0,0.0,1.0,0.8,7.308435547890483,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.5267215500378066e-06,185.12319674078074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,248.50041127941174,248.50041127941174,-24.64958872058824,248.50041127941174,248.50041127941174,1455.2267732541188,1455.746213008274,-0.5194397541552007,0.0,,,,,7.0
1680.0,-70.47263699909361,202.67736300090638,-70.4726369990936,202.67736300090638,20.6,293.75,20.6,293.75,nan,nan,157.03865464255216,430.18865464255214,20.600000000000023,293.75,-24.929075816648965,248.220924183351,-73.36172486012799,199.78827513987198,-24.929075816648965,248.220924183351,92.88463737799786,92.88463737799786,4386.524577066584,0.0,0.0,0.0,5850.291649223981,1557.1174163633816,5850.291649223981,5850.291649223981,0.015876924253907694,0.015876924253907694,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5157244328010644,1.5157244328010644,0.021112017004874615,0.0,0.0,0.0,0.0,182821.6140382494,18642.616391759613,137116.21052868705,13981.96229381971,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,45.53631811554964,0.0,0.0,1.0,0.8,7.283959454750194,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.4050063065517804e-06,185.63223536487556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,248.22092418335103,248.22092418335103,-24.929075816648947,248.22092418335103,248.22092418335103,1464.215078263431,1464.68092762742,-0.46584936398903665,0.0,,,,,7.0
1740.0,-70.9724477407455,202.17755225925447,-70.97244774074551,202.17755225925447,20.6,293.75,20.6,293.75,nan,nan,156.60424710894006,429.75424710894004,20.600000000000023,293.75,-25.179728410369663,247.97027158963033,-73.56347031947223,199.58652968052775,-25.179728410369666,247.9702715896303,83.30179027531389,83.30179027531389,4372.558305212746,0.0,0.0,0.0,5844.383898362677,1555.545043581991,5844.383898362677,5844.383898362677,0.014253305690382719,0.014253305690382719,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.517256552994392,1.517256552994392,0.021090698166270024,0.0,0.0,0.0,0.0,182636.99682383367,18623.79067508616,136977.74761787525,13967.843006314619,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,45.78622356320815,0.0,0.0,1.0,0.8,7.262004371867982,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.3036218360481656e-06,186.0911438054785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,247.9702715896303,247.9702715896303,-25.179728410369677,247.9702715896303,247.9702715896303,1472.2760656774897,1472.693853664887,-0.41778798739733247,0.0,,,,,6.0
1800.0,-71.42069354716683,201.72930645283316,-71.42069354716682,201.72930645283316,20.6,293.75,20.6,293.75,nan,nan,156.21466124374422,429.3646612437442,20.600000000000023,293.75,-25.40452144326285,247.7454785567371,-73.74440309414638,199.4055969058536,-25.40452144326285,247.7454785567371,74.70763440355613,74.70763440355613,4360.033057249696,0.0,0.0,0.0,5839.085782374029,1554.134930131605,5839.085782374029,5839.085782374029,0.012794406040252048,0.012794406040252048,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5186332429110418,1.5186332429110418,0.02107157876951235,0.0,0.0,0.0,0.0,182471.4306991884,18606.907628924087,136853.5730243913,13955.180721693068,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,46.010346527730306,0.0,0.0,1.0,0.8,7.242311584056096,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2185544337891781e-06,186.50464135964998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,247.7454785567371,247.7454785567371,-25.404521443262865,247.7454785567371,247.7454785567371,1479.5054096153347,1479.8800948615515,-0.37468524621681354,0.0,,,,,6.0
1860.0,-71.82269389271025,201.32730610728973,-71.82269389271025,201.32730610728973,20.6,293.75,20.6,293.75,nan,nan,155.8652728557587,429.01527285575867,20.600000000000023,293.75,-25.606122614444,247.543877385556,-73.90666664633898,199.243333353661,-25.606122614444,247.543877385556,67.0000575905717,67.0000575905717,4348.800164516768,0.0,0.0,0.0,5834.334399550761,1552.8702188382363,5834.334399550761,5834.334399550761,0.01148375341593904,0.01148375341593904,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5198700266424714,1.5198700266424714,0.02105443191789949,0.0,0.0,0.0,0.0,182322.94998596128,18591.76680986487,136742.21248947096,13943.825107398648,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,46.21134674948641,0.0,0.0,1.0,0.8,7.224648273872415,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1467054597995711e-06,186.87704454589274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,247.543877385556,247.543877385556,-25.60612261444399,247.543877385556,247.543877385556,1485.9889032805197,1486.324932309043,-0.33602902852339867,0.0,,,,,6.0
1920.0,-72.18322034289196,200.96677965710802,-72.18322034289196,200.96677965710802,20.6,293.75,20.6,293.75,nan,nan,155.5519264069386,428.7019264069386,20.600000000000023,293.75,-25.78692482776894,247.36307517223105,-74.05219209669156,199.09780790330842,-25.786924827768942,247.36307517223105,60.08774169695145,60.08774169695145,4338.726026658785,0.0,0.0,0.0,5830.073081779529,1551.736065915439,5830.073081779529,5830.073081779529,0.010306516034034123,0.010306516034034123,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5209809275503448,1.5209809275503448,0.021039054086982163,0.0,0.0,0.0,0.0,182189.7838056103,18578.18763855244,136642.33785420773,13933.640728914332,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,46.39161001372242,0.0,0.0,1.0,0.8,7.208805106170456,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0856574765598426e-06,187.21229456883452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,247.36307517223105,247.36307517223105,-25.786924827768928,247.36307517223105,247.36307517223105,1491.8035024610497,1492.1048637663569,-0.3013613053071822,0.0,,,,,6.0
1980.0,-72.50655146108905,200.64344853891095,-72.50655146108903,200.64344853891095,20.6,293.75,20.6,293.75,nan,nan,155.27090260237458,428.42090260237455,20.600000000000026,293.75,-25.94907377132371,247.20092622867628,-74.18270238032562,198.96729761967435,-25.949073771323715,247.20092622867625,53.8885196995209,53.8885196995209,4329.691065778524,0.0,0.0,0.0,5826.251235378386,1550.7188766219067,5826.251235378386,5826.251235378386,0.00924926123547453,0.00924926123547453,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.521978599583099,1.521978599583099,0.02102526277883635,0.0,0.0,0.0,0.0,182070.35110557455,18566.008892493825,136552.76332918092,13924.506669370368,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,46.553275604112685,0.0,0.0,1.0,0.8,7.194594632578918,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0335061638391513e-06,187.51398177060452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,247.20092622867628,247.20092622867628,-25.949073771323697,247.20092622867628,247.20092622867628,1497.018212485771,1497.2884825028534,-0.2702700170823391,0.0,,,,,7.0
2040.0,-72.79652470345637,200.3534752965436,-72.79652470345638,200.3534752965436,20.6,293.75,20.6,293.75,nan,nan,155.01887319786476,428.16887319786474,20.600000000000023,293.75,-26.094493906107452,247.05550609389252,-74.29974811440331,198.85025188559666,-26.094493906107452,247.05550609389252,48.328873727886936,48.328873727886936,4321.588280281167,0.0,0.0,0.0,5822.8237304815475,1549.8066361875824,5822.8237304815475,5822.8237304815475,0.008299903271138545,0.008299903271138545,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.52287445629396,1.52287445629396,0.021012894311639205,0.0,0.0,0.0,0.0,181963.24157754835,18555.086760264552,136472.43118316127,13916.315070198414,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,46.698262250370455,0.0,0.0,1.0,0.8,7.181849041541276,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.887373396986988e-07,187.78537230776766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,247.05550609389252,247.05550609389252,-26.09449390610746,247.05550609389252,247.05550609389252,1501.6949240204167,1501.9373104427416,-0.24238642232489838,0.0,,,,,7.0
2100.0,-73.05658157114786,200.09341842885212,-73.05658157114786,200.09341842885212,20.6,293.75,20.6,293.75,nan,nan,154.7928491718136,427.9428491718136,20.600000000000023,293.75,-26.224911128343287,246.9250888716567,-74.40471828505395,198.74528171494603,-26.224911128343287,246.9250888716567,43.34281128191529,43.34281128191529,4314.321571441083,0.0,0.0,0.0,5819.749956203101,1548.9885090853536,5819.749956203101,5819.749956203101,0.007447538400806628,0.007447538400806628,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5236787854826679,1.5236787854826679,0.021001801892163975,0.0,0.0,0.0,0.0,181867.18613134688,18545.291830680904,136400.38959851017,13908.968873010679,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,46.8282907042802,0.0,0.0,1.0,0.8,7.170417565707509,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.501365524531116e-07,188.02943268768468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,246.9250888716567,246.9250888716567,-26.22491112834328,246.9250888716567,246.9250888716567,1505.8891418875207,1506.1065214405955,-0.2173795530748066,0.0,,,,,7.0
2160.0,-73.28980854484672,199.86019145515326,-73.28980854484672,199.86019145515326,20.6,293.75,20.6,293.75,nan,nan,154.59015163304286,427.74015163304284,20.600000000000023,293.75,-26.341873292189483,246.8081267078105,-74.49885889710856,198.65114110289142,-26.341873292189483,246.8081267078105,38.87116228314396,38.87116228314396,4307.804813558657,0.0,0.0,0.0,5816.993550602277,1548.2547923257143,5816.993550602277,5816.993550602277,0.006682345776216193,0.006682345776216193,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.524400855578713,1.524400855578713,0.020991853870254974,0.0,0.0,0.0,0.0,181781.04845632115,18536.50823230371,136335.78634224087,13902.381174227781,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,46.94490420718573,0.0,0.0,1.0,0.8,7.160165033409515,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.167217165891344e-07,188.24885375014222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,246.8081267078105,246.8081267078105,-26.34187329218949,246.8081267078105,246.8081267078105,1509.650645076815,1509.8455977254566,-0.1949526486416744,0.0,,,,,7.0
2220.0,-73.49897373124396,199.65102626875603,-73.49897373124395,199.65102626875603,20.6,293.75,20.6,293.75,nan,nan,154.40835849093276,427.55835849093273,20.60000000000002,293.75,-26.446768588536465,246.70323141146352,-74.5832876075059,198.56671239249408,-26.446768588536454,246.70323141146352,34.86086439952673,34.86086439952673,4301.960134621841,0.0,0.0,0.0,5814.521272226263,1547.5967880903954,5814.521272226263,5814.521272226263,0.0059954831648898945,0.0059954831648898945,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5250490127940952,1.5250490127940952,0.020982932175649678,0.0,0.0,0.0,0.0,181703.7897570707,18528.630037481784,136277.84231780304,13896.472528111337,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.04948681326679,0.0,0.0,1.0,0.8,7.150969189664304,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.876924936575339e-07,188.44607340545573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,246.70323141146355,246.70323141146355,-26.44676858853643,246.70323141146355,246.70323141146355,1513.0240778073326,1513.198917389474,-0.17483958214143058,0.0,,,,,6.0
2280.0,-73.68655936640967,199.46344063359032,-73.68655936640965,199.46344063359032,20.6,293.75,20.6,293.75,nan,nan,154.245321673248,427.39532167324796,20.600000000000023,293.75,-26.540841850422524,246.60915814957747,-74.65900469161568,198.4909953083843,-26.540841850422524,246.60915814957747,31.264272527616473,31.264272527616473,4296.7184743065,0.0,0.0,0.0,5812.304082332281,1547.0066339814057,5812.304082332281,5812.304082332281,0.005378980880000893,0.005378980880000893,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5256307687039168,1.5256307687039168,0.02097493093114873,0.0,0.0,0.0,0.0,181634.50257288376,18521.56471097508,136225.87692966283,13891.173533231311,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.1432796411737,0.0,0.0,1.0,0.8,7.142721582010558,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.623919474202685e-07,188.6232977442216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,246.60915814957747,246.60915814957747,-26.54084185042251,246.60915814957747,246.60915814957747,1516.0494739095889,1516.2062753141468,-0.15680140455788205,0.0,,,,,6.0
2340.0,-73.85479195099694,199.29520804900304,-73.85479195099694,199.29520804900304,20.6,293.75,20.6,293.75,nan,nan,154.09910066463056,427.24910066463053,20.600000000000023,293.75,-26.625209651902438,246.52479034809755,-74.72691092463208,198.4230890753679,-26.625209651902438,246.52479034809755,28.038764097880108,28.038764097880108,4292.017446228132,0.0,0.0,0.0,5810.31549257034,1546.4773917469365,5810.31549257034,5810.31549257034,0.004825687027448565,0.004825687027448565,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5261528829855837,1.5261528829855837,0.02096775516840686,0.0,0.0,0.0,0.0,181572.35914282312,18515.22784465879,136179.26935711733,13886.420883494093,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.22739594175676,0.0,0.0,1.0,0.8,7.1353242107373065,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.402770774763242e-07,188.7825217677369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,246.52479034809753,246.52479034809753,-26.625209651902452,246.52479034809753,246.52479034809753,1518.7627424051839,1518.903366738879,-0.14062433369508653,0.0,,,,,7.0
2400.0,-74.00566805779101,199.14433194220896,-74.00566805779101,199.14433194220896,20.6,293.75,20.6,293.75,nan,nan,153.9679669420235,427.1179669420235,20.600000000000023,293.75,-26.700873267269202,246.44912673273078,-74.78781089941037,198.3621891005896,-26.700873267269202,246.44912673273078,25.14601779901376,25.14601779901376,4287.801476822199,0.0,0.0,0.0,5808.532120504628,1546.0027390814564,5808.532120504628,5808.532120504628,0.004329151888520356,0.004329151888520356,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5266214350403626,1.5266214350403626,0.020961319725707864,0.0,0.0,0.0,0.0,181516.62876576962,18509.54492775511,136137.4715743272,13882.15869581633,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.30283400181123,0.0,0.0,1.0,0.8,7.128689762935551,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.208962418562802e-07,188.92554754023715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,246.44912673273078,246.44912673273078,-26.700873267269202,246.44912673273078,246.44912673273078,1521.1960842753786,1521.3222004631816,-0.12611618780306344,0.0,,,,,6.0
2460.0,-74.14097843498686,199.00902156501311,-74.14097843498686,199.00902156501311,20.6,293.75,20.6,293.75,nan,nan,153.85036618625747,427.00036618625745,20.600000000000023,293.75,-26.768730745618146,246.38126925438183,-74.84242842821402,198.30757157178596,-26.768730745618146,246.38126925438183,22.551729532643687,22.551729532643687,4284.020593334666,0.0,0.0,0.0,5806.932865803209,1545.5770723054782,5806.932865803209,5806.932865803209,0.003883587093877028,0.003883587093877028,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5270418918441158,1.5270418918441158,0.020955548220982688,0.0,0.0,0.0,0.0,181466.65205635029,18504.44872166849,136099.98904226272,13878.336541251369,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.370489195723636,0.0,0.0,1.0,0.8,7.122739708650269,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.038714800057335e-07,189.05400195350228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,246.38126925438183,246.38126925438183,-26.768730745618143,246.38126925438183,246.38126925438183,1523.3783807790803,1523.4914856900982,-0.11310491101789921,0.0,,,,,6.0
2520.0,-74.26232897774045,198.88767102225952,-74.26232897774045,198.88767102225952,20.6,293.75,20.6,293.75,nan,nan,153.74489191398027,426.89489191398025,20.600000000000023,293.75,-26.82958743675468,246.3204125632453,-74.89141108291221,198.25858891708776,-26.82958743675468,246.3204125632453,20.225090458932797,20.225090458932797,4280.629578475757,0.0,0.0,0.0,5805.498403301411,1545.1953202402722,5805.498403301411,5805.498403301411,0.0034837819346279384,0.0034837819346279384,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5274191675875162,1.5274191675875162,0.02095037215654589,0.0,0.0,0.0,0.0,181421.82510316907,18499.87764457476,136066.3688273768,13874.908233431071,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.431164471352446,0.0,0.0,1.0,0.8,7.117402973050914,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,7.888847403254042e-07,189.16935252113115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,246.3204125632453,246.3204125632453,-26.82958743675468,246.3204125632453,246.3204125632453,1525.3355319660313,1525.4369679581027,-0.10143599207140142,0.0,,,,,6.0
