time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
5100.0,-75.30743776202794,197.84256223797203,-75.30743776202794,197.84256223797203,20.6,293.75,20.6,293.75,nan,nan,152.83655729088935,425.9865572908893,20.600000000000023,293.75,-27.35370427905754,245.79629572094245,-75.31326245572416,197.83673754427582,-27.35370427905754,245.79629572094245,0.18726483633043245,0.18726483633043245,4251.426475002292,0.0,0.0,0.0,5793.145740166678,1541.907468911187,5793.145740166678,5793.145740166678,3.232524171315679e-05,3.232524171315679e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306761170408867,1.5306761170408867,0.020905794272051893,0.0,0.0,0.0,0.0,181035.80438020863,18460.51448559994,135776.85328515648,13845.385864199956,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95371888156619,0.0,0.0,1.0,0.8,7.071434657397819,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.702145098264105e-07,190.16864483619938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79629572094245,245.79629572094245,-27.353704279057524,245.79629572094245,245.79629572094245,1542.1911296144908,1542.192068812329,-0.0009391978380790533,0.0,,,,,5.0
5160.0,-75.30844524992854,197.84155475007145,-75.30844524992852,197.84155475007145,20.6,293.75,20.6,293.75,nan,nan,152.83567666718739,425.98567666718736,20.600000000000023,293.75,-27.35420953174791,245.79579046825208,-75.31366806998847,197.8363319300115,-27.35420953174791,245.79579046825208,0.1679146501016803,0.1679146501016803,4251.3981627938565,0.0,0.0,0.0,5793.133671913077,1541.904265667324,5793.133671913077,5793.133671913077,2.898511576140268e-05,2.898511576140268e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306792634667254,1.5306792634667254,0.0209057512986264,0.0,0.0,0.0,0.0,181035.42724728366,18460.476028744135,135776.57043546275,13845.357021558102,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.954222620198244,0.0,0.0,1.0,0.8,7.07139008374354,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.701086400823239e-07,190.16961325059026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79579046825208,245.79579046825208,-27.354209531747898,245.79579046825208,245.79579046825208,1542.2073785410132,1542.208220696689,-0.0008421556758548832,0.0,,,,,4.0
5220.0,-75.30934904220608,197.8406509577939,-75.30934904220607,197.8406509577939,20.6,293.75,20.6,293.75,nan,nan,152.83489791853356,425.98489791853353,20.600000000000023,293.75,-27.354662775652457,245.79533722434752,-75.31403432423247,197.8359656757675,-27.354662775652457,245.79533722434752,0.15063204625900836,0.15063204625900836,4251.373125819559,0.0,0.0,0.0,5793.123206802831,1541.90146826576,5793.123206802831,5793.123206802831,2.6001871681603804e-05,2.6001871681603804e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306820860224901,1.5306820860224901,0.020905712748721505,0.0,0.0,0.0,0.0,181035.10021258847,18460.442680486045,135776.32515944136,13845.332010364535,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95467451595994,0.0,0.0,1.0,0.8,7.071350666584795,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.700136802969631e-07,190.1704819993891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79533722434752,245.79533722434752,-27.354662775652457,245.79533722434752,245.79533722434752,1542.221954864984,1542.2227103323642,-0.0007554673802587786,0.0,,,,,5.0
5280.0,-75.3101595203025,197.83984047969747,-75.3101595203025,197.83984047969747,20.6,293.75,20.6,293.75,nan,nan,152.83418702837082,425.9841870283708,20.600000000000023,293.75,-27.35506922728469,245.79493077271528,-75.31436104383317,197.8356389561668,-27.355069227284694,245.79493077271528,0.13507968273712323,0.13507968273712323,4251.350270203996,0.0,0.0,0.0,5793.113418672276,1541.8989054177064,5793.113418672276,5793.113418672276,2.3317286055842862e-05,2.3317286055842862e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306846171903639,1.5306846171903639,0.020905678178655344,0.0,0.0,0.0,0.0,181034.79433350862,18460.41148950035,135776.09575013147,13845.308617125265,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.9550797593015,0.0,0.0,1.0,0.8,7.07131468414268,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.699285355745256e-07,190.1712610589045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.7949307727153,245.7949307727153,-27.355069227284673,245.7949307727153,245.7949307727153,1542.235026349476,1542.2357038234536,-0.0006774739777029026,0.0,,,,,4.0
5340.0,-75.31088633514626,197.8391136648537,-75.31088633514628,197.8391136648537,20.6,293.75,20.6,293.75,nan,nan,152.83355751251804,425.983557512518,20.600000000000023,293.75,-27.355433721986625,245.79456627801335,-75.314654165972,197.83534583402798,-27.355433721986625,245.79456627801335,0.12113580729579554,0.12113580729579554,4251.330031025942,0.0,0.0,0.0,5793.104898057209,1541.8966101927965,5793.104898057209,5793.104898057209,2.091034245494501e-05,2.091034245494501e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306868870795718,1.5306868870795718,0.02090564717716596,0.0,0.0,0.0,0.0,181034.52806428776,18460.3843375962,135775.89604821583,13845.28825319715,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95544316858814,0.0,0.0,1.0,0.8,7.071282820537426,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.698521887048939e-07,190.171959703843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79456627801335,245.79456627801335,-27.35543372198663,245.79456627801335,245.79456627801335,1542.246748499091,1542.2473560392145,-0.0006075401236103062,0.0,,,,,4.0
5400.0,-75.3115380898309,197.8384619101691,-75.31153808983089,197.8384619101691,20.6,293.75,20.6,293.75,nan,nan,152.83298694938424,425.9829869493842,20.600000000000023,293.75,-27.355760574788455,245.79423942521152,-75.31491679893804,197.83508320106193,-27.355760574788455,245.79423942521152,0.10862578077521175,0.10862578077521175,4251.311688008825,0.0,0.0,0.0,5793.097063409967,1541.8945458137914,5793.097063409967,5793.097063409967,1.875089949058644e-05,1.875089949058644e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306889225597315,1.5306889225597315,0.02090561937724566,0.0,0.0,0.0,0.0,181034.28323156145,18460.35937160615,135775.7124236711,13845.269528704614,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95576904163726,0.0,0.0,1.0,0.8,7.07125394087927,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.697837333128386e-07,190.17258620217106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79423942521152,245.79423942521152,-27.355760574788462,245.79423942521152,245.79423942521152,1542.257260085198,1542.2578048837647,-0.0005447985668070032,0.0,,,,,4.0
5460.0,-75.31212268187228,197.8378773181277,-75.31212268187227,197.8378773181277,20.6,293.75,20.6,293.75,nan,nan,152.8324886452407,425.98248864524066,20.600000000000023,293.75,-27.3560537437,245.7939462563,-75.31515320353208,197.8348467964679,-27.3560537437,245.7939462563,0.09743200689554214,0.09743200689554214,4251.295666829299,0.0,0.0,0.0,5793.090467657854,1541.8927213401646,5793.090467657854,5793.090467657854,1.6818657923520034e-05,1.6818657923520034e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530690748277623,1.530690748277623,0.0209055944422525,0.0,0.0,0.0,0.0,181034.07711430793,18460.338353495634,135775.55783573096,13845.253765121724,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95606134333269,0.0,0.0,1.0,0.8,7.071228718681403,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.697223377497359e-07,190.17314814400896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79394625629996,245.79394625629996,-27.356053743700016,245.79394625629996,245.79394625629996,1542.2666883973934,1542.2671770516197,-0.0004886542262738658,0.0,,,,,4.0
5520.0,-75.3126469826694,197.83735301733057,-75.3126469826694,197.83735301733057,20.6,293.75,20.6,293.75,nan,nan,152.83202791996302,425.982027919963,20.600000000000023,293.75,-27.35631667761417,245.79368332238582,-75.31536495136095,197.83463504863903,-27.35631667761417,245.79368332238582,0.08738346618739888,0.08738346618739888,4251.280854668867,0.0,0.0,0.0,5793.084108864832,1541.8910757865624,5793.084108864832,5793.084108864832,1.5084101066939604e-05,1.5084101066939604e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306923857098973,1.5306923857098973,0.020905572078846652,0.0,0.0,0.0,0.0,181033.878402026,18460.318090482073,135775.4088015195,13845.238567861552,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95632349664846,0.0,0.0,1.0,0.8,7.071205398573809,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.696672786308871e-07,190.1736521334308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79368332238582,245.79368332238582,-27.35631667761416,245.79368332238582,245.79368332238582,1542.2751443520724,1542.275582610577,-0.0004382585045732412,0.0,,,,,4.0
5580.0,-75.31311717694052,197.83688282305945,-75.31311717694052,197.83688282305945,20.6,293.75,20.6,293.75,nan,nan,152.83161776550116,425.98161776550114,20.600000000000023,293.75,-27.35655247789594,245.79344752210403,-75.3155546617694,197.83444533823058,-27.35655247789594,245.79344752210403,0.07836571185383946,0.07836571185383946,4251.267668023758,0.0,0.0,0.0,5793.078503236511,1541.8895938364888,5793.078503236511,5793.078503236511,1.3527472795346662e-05,1.3527472795346662e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306938541692865,1.5306938541692865,0.02090555202324669,0.0,0.0,0.0,0.0,181033.70322614096,18460.300227513064,135775.27741960573,13845.225170634798,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95655859674692,0.0,0.0,1.0,0.8,7.071184638159231,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.696179050792138e-07,190.1741041146816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79344752210406,245.79344752210406,-27.356552477895917,245.79344752210406,245.79344752210406,1542.2827276891337,1542.2831207212746,-0.00039303214089159155,0.0,,,,,4.0
5640.0,-75.31353885193647,197.8364611480635,-75.31353885193647,197.8364611480635,20.6,293.75,20.6,293.75,nan,nan,152.8312531177886,425.9812531177886,20.600000000000023,293.75,-27.356763945944152,245.79323605405582,-75.31572481440378,197.8342751855962,-27.356763945944152,245.79323605405582,0.07027916599065065,0.07027916599065065,4251.255945285897,0.0,0.0,0.0,5793.073579230234,1541.888265477629,5793.073579230234,5793.073579230234,1.2131585250810699e-05,1.2131585250810699e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306951711007326,1.5306951711007326,0.020905534037184294,0.0,0.0,0.0,0.0,181033.5493509448,18460.284536609834,135775.1620132086,13845.213402457375,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.956769428458934,0.0,0.0,1.0,0.8,7.071166181115582,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.695736292754718e-07,190.17450945788332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79323605405582,245.79323605405582,-27.356763945944152,245.79323605405582,245.79323605405582,1542.2895285015647,1542.2898809767132,-0.00035247514847469574,0.0,,,,,4.0
5700.0,-75.31391707506799,197.836082924932,-75.31391707506799,197.836082924932,20.6,293.75,20.6,293.75,nan,nan,152.83092894768345,425.9809289476834,20.600000000000023,293.75,-27.356953622225987,245.79304637777398,-75.31587778413666,197.83412221586332,-27.356953622225987,245.79304637777398,0.06303718858724461,0.06303718858724461,4251.245522050871,0.0,0.0,0.0,5793.069254118017,1541.8870853116098,5793.069254118017,5793.069254118017,1.0881483687155039e-05,1.0881483687155039e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306963523244204,1.5306963523244204,0.02090551790458427,0.0,0.0,0.0,0.0,181033.41419118803,18460.2707541503,135775.060643391,13845.203065612724,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95695852786361,0.0,0.0,1.0,0.8,7.07114977288824,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.695339182419045e-07,190.1748730336145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.793046377774,245.793046377774,-27.356953622225973,245.793046377774,245.793046377774,1542.2956284907882,1542.2959446433995,-0.0003161526112762658,0.0,,,,,6.0
5760.0,-75.3142562553435,197.8357437446565,-75.31425625534348,197.8357437446565,20.6,293.75,20.6,293.75,nan,nan,152.830628002435,425.98062800243497,20.600000000000023,293.75,-27.357123719731923,245.79287628026805,-75.31601454885674,197.83398545114323,-27.357123719731923,245.79287628026805,0.056530045916792004,0.056530045916792004,4251.235847145016,0.0,0.0,0.0,5793.065047874194,1541.886014207034,5793.065047874194,5793.065047874194,9.75822737180141e-06,9.75822737180141e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306974116213201,1.5306974116213201,0.0209055034372244,0.0,0.0,0.0,0.0,181033.28274606855,18460.257350478354,135774.9620595514,13845.193012858766,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95712813598711,0.0,0.0,1.0,0.8,7.071134540210814,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.694983083362419e-07,190.1751990796798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79287628026805,245.79287628026805,-27.35712371973193,245.79287628026805,245.79287628026805,1542.3010988265798,1542.3013823452677,-0.00028351868786558043,0.0,,,,,4.0
5820.0,-75.31456043502324,197.83543956497675,-75.31456043502322,197.83543956497675,20.6,293.75,20.6,293.75,nan,nan,152.8303688968532,425.9803688968532,20.600000000000023,293.75,-27.35727626443844,245.79272373556154,-75.31613730881361,197.83386269118637,-27.35727626443844,245.79272373556154,0.05069661329034716,0.05069661329034716,4251.227517169819,0.0,0.0,0.0,5793.0616222357185,1541.8850558630584,5793.0616222357185,5793.0616222357185,8.751264287567132e-06,8.751264287567132e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306983616078937,1.5306983616078937,0.02090549046278863,0.0,0.0,0.0,0.0,181033.1756948662,18460.246434293687,135774.88177114964,13845.184825720266,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95728021515611,0.0,0.0,1.0,0.8,7.071121425293105,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.694663745860778e-07,190.17549148144198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79272373556154,245.79272373556154,-27.35727626443844,245.79272373556154,245.79272373556154,1542.3060046643411,1542.3062589260069,-0.0002542616657592589,0.0,,,,,5.0
5880.0,-75.31483333726446,197.8351666627355,-75.31483333726447,197.8351666627355,20.6,293.75,20.6,293.75,nan,nan,152.83012840608137,425.98012840608135,20.600000000000023,293.75,-27.357413122076785,245.79258687792318,-75.31624805470926,197.83375194529071,-27.357413122076785,245.79258687792318,0.04548370687151328,0.04548370687151328,4251.21978560025,0.0,0.0,0.0,5793.05829066112,1541.88421681239,5793.05829066112,5793.05829066112,7.851415364633342e-06,7.851415364633342e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306992139027717,1.5306992139027717,0.020905478822590293,0.0,0.0,0.0,0.0,181033.07158316,18460.235817854213,135774.80368737,13845.17686339066,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95741666561779,0.0,0.0,1.0,0.8,7.071109252583582,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.694377256544736e-07,190.1757538176016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79258687792318,245.79258687792318,-27.357413122076792,245.79258687792318,245.79258687792318,1542.3104060059904,1542.3106341204361,-0.00022811444569015293,0.0,,,,,4.0
5940.0,-75.31507799537384,197.83492200462615,-75.31507799537383,197.83492200462615,20.6,293.75,20.6,293.75,nan,nan,152.82991899820047,425.97991899820045,20.600000000000023,293.75,-27.35753581811787,245.7924641818821,-75.31634629759935,197.83365370240062,-27.35753581811787,245.7924641818821,0.040776351562235504,0.040776351562235504,4251.213052044129,0.0,0.0,0.0,5793.055501802351,1541.88343055709,5793.055501802351,5793.055501802351,7.038833228776948e-06,7.038833228776948e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5306999780056672,1.5306999780056672,0.020905468386883015,0.0,0.0,0.0,0.0,181032.98443132345,18460.22693084014,135774.73832349258,13845.170198130105,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95753901236892,0.0,0.0,1.0,0.8,7.071098653168454,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.694120427318108e-07,190.17598900378562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.7924641818821,245.7924641818821,-27.357535818117867,245.7924641818821,245.7924641818821,1542.3143519106716,1542.3145564205518,-0.00020450988017728378,0.0,,,,,4.0
6000.0,-75.31529725465737,197.8347027453426,-75.31529725465737,197.8347027453426,20.6,293.75,20.6,293.75,nan,nan,152.82972914809363,425.9797291480936,20.600000000000023,293.75,-27.357645777811808,245.79235422218818,-75.3164338884875,197.83356611151248,-27.357645777811808,245.79235422218818,0.036543213891796766,0.036543213891796766,4251.206948515688,0.0,0.0,0.0,5793.052933495664,1541.8827114187134,5793.052933495664,5793.052933495664,6.30810978448038e-06,6.30810978448038e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307006627922286,1.5307006627922286,0.020905459034444514,0.0,0.0,0.0,0.0,181032.90417173947,18460.218746640236,135774.6781288046,13845.164059980178,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.957648632181574,0.0,0.0,1.0,0.8,7.071089043691299,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.693890268281984e-07,190.17619977495224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79235422218818,245.79235422218818,-27.357645777811797,245.79235422218818,245.79235422218818,1542.3178882144282,1542.3180714953537,-0.00018328092551200825,0.0,,,,,4.0
6060.0,-75.31549400293898,197.834505997061,-75.31549400293898,197.834505997061,20.6,293.75,20.6,293.75,nan,nan,152.8295534075238,425.9795534075238,20.600000000000023,293.75,-27.35774444459919,245.7922555554008,-75.31651397058738,197.8334860294126,-27.35774444459919,245.7922555554008,0.03279138026852161,0.03279138026852161,4251.201298853991,0.0,0.0,0.0,5793.050455986967,1541.8821129208222,5793.050455986967,5793.050455986967,5.660468611080812e-06,5.660468611080812e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307012772514457,1.5307012772514457,0.020905450642505354,0.0,0.0,0.0,0.0,181032.8267495927,18460.210851778407,135774.62006219453,13845.158138833805,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95774698553828,0.0,0.0,1.0,0.8,7.071080148383644,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.69368374561475e-07,190.17638890697611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79225555540077,245.79225555540077,-27.357744444599206,245.79225555540077,245.79225555540077,1542.3210613383114,1542.3212257962073,-0.00016445789583485748,0.0,,,,,5.0
6120.0,-75.31567034061548,197.83432965938448,-75.3156703406155,197.83432965938448,20.6,293.75,20.6,293.75,nan,nan,152.82939813276755,425.9793981327675,20.600000000000037,293.75,-27.357832878611525,245.79216712138845,-75.31658448334781,197.83341551665217,-27.357832878611553,245.79216712138842,0.029389612798113376,0.029389612798113376,4251.196306050054,0.0,0.0,0.0,5793.048306350677,1541.8815372702197,5793.048306350677,5793.048306350677,5.0732552611195685e-06,5.0732552611195685e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307018279852513,1.5307018279852513,0.020905443120897826,0.0,0.0,0.0,0.0,181032.75957345866,18460.204001719107,135774.569680094,13845.153001289329,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95783514561286,0.0,0.0,1.0,0.8,7.071072288975787,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.693498652613392e-07,190.17655841882274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.7921671213884,245.7921671213884,-27.35783287861159,245.7921671213884,245.7921671213884,1542.3239053761497,1542.3240527780458,-0.00014740189612894028,0.0,,,,,3.0
6180.0,-75.31582871350754,197.83417128649245,-75.31582871350753,197.83417128649245,20.6,293.75,20.6,293.75,nan,nan,152.82926367307084,425.9792636730708,20.600000000000023,293.75,-27.357912298647523,245.79208770135244,-75.31664972249416,197.83335027750582,-27.35791229864752,245.79208770135244,0.026395482007414102,0.026395482007414102,4251.191983165404,0.0,0.0,0.0,5793.0465368328905,1541.8810814863825,5793.0465368328905,5793.0465368328905,4.556407727710875e-06,4.556407727710875e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307023225837366,1.5307023225837366,0.020905436365959033,0.0,0.0,0.0,0.0,181032.70427602783,18460.198362950432,135774.52820702086,13845.148772212822,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95791433164173,0.0,0.0,1.0,0.8,7.0710654831453965,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.693332420448573e-07,190.17671066153875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79208770135244,245.79208770135244,-27.357912298647534,245.79208770135244,245.79208770135244,1542.3264595245057,1542.3265919018977,-0.00013237739199212228,0.0,,,,,4.0
6240.0,-75.31597063132695,197.83402936867304,-75.31597063132693,197.83402936867304,20.6,293.75,20.6,293.75,nan,nan,152.82913836361843,425.9791383636184,20.600000000000023,293.75,-27.357983471282004,245.79201652871797,-75.31670633526517,197.8332936647348,-27.357983471282004,245.79201652871797,0.023652969902846963,0.023652969902846963,4251.187955155433,0.0,0.0,0.0,5793.044797034506,1541.8806134432928,5793.044797034506,5793.044797034506,4.082994475539885e-06,4.082994475539885e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307027658207404,1.5307027658207404,0.020905430312489225,0.0,0.0,0.0,0.0,181032.6499073283,18460.192818885993,135774.48743049623,13845.144614164494,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.957985293462954,0.0,0.0,1.0,0.8,7.0710591404647065,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.693183463224712e-07,190.17684708631947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.792016528718,245.792016528718,-27.357983471281983,245.792016528718,245.792016528718,1542.3287484364296,1542.3288670670458,-0.00011863061627082061,0.0,,,,,4.0
6300.0,-75.31609781985692,197.83390218014307,-75.3160978198569,197.83390218014307,20.6,293.75,20.6,293.75,nan,nan,152.8290284908377,425.97902849083766,20.60000000000003,293.75,-27.35804725697363,245.79195274302634,-75.31675718547774,197.83324281452224,-27.358047256973645,245.79195274302634,0.02119808835396543,0.02119808835396543,4251.184422871324,0.0,0.0,0.0,5793.043315470589,1541.8801969731412,5793.043315470589,5793.043315470589,3.659231806079364e-06,3.659231806079364e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307031630547974,1.5307031630547974,0.020905424887303535,0.0,0.0,0.0,0.0,181032.6036084559,18460.18809771491,135774.45270634192,13845.141073286182,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95804894123452,0.0,0.0,1.0,0.8,7.071053579128489,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.693049968529203e-07,190.17696935208562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79195274302634,245.79195274302634,-27.358047256973634,245.79195274302634,245.79195274302634,1542.330799784273,1542.3309061023263,-0.00010631805321281718,0.0,,,,,3.0
6360.0,-75.31621198674702,197.83378801325296,-75.31621198674702,197.83378801325296,20.6,293.75,20.6,293.75,nan,nan,152.82892839694398,425.97892839694396,20.600000000000023,293.75,-27.358104509714845,245.79189549028513,-75.31680384473873,197.83319615526125,-27.358104509714845,245.79189549028513,0.019027815015986563,0.019027815015986563,4251.181203835187,0.0,0.0,0.0,5793.041937119243,1541.8798564987967,5793.041937119243,5793.041937119243,3.284598182185557e-06,3.284598182185557e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307035196041943,1.5307035196041943,0.02090542001776705,0.0,0.0,0.0,0.0,181032.56053497634,18460.183705442363,135774.42040123226,13845.137779081773,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95810599171636,0.0,0.0,1.0,0.8,7.0710485127616005,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692930143225639e-07,190.17707910034133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79189549028513,245.79189549028513,-27.35810450971485,245.79189549028513,245.79189549028513,1542.3326410324305,1542.332736461355,-9.542892439640127e-05,0.0,,,,,4.0
6420.0,-75.31631441166567,197.8336855883343,-75.31631441166567,197.8336855883343,20.6,293.75,20.6,293.75,nan,nan,152.8288382216357,425.97883822163567,20.600000000000026,293.75,-27.358155874749315,245.79184412525066,-75.31684540500862,197.83315459499136,-27.358155874749325,245.79184412525066,0.017070819789543747,0.017070819789543747,4251.178304961921,0.0,0.0,0.0,5793.040689640053,1541.8795410870166,5793.040689640053,5793.040689640053,2.946780577611381e-06,2.946780577611381e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307038394872208,1.5307038394872208,0.020905415648999656,0.0,0.0,0.0,0.0,181032.52155125164,18460.17973020875,135774.39116343873,13845.134797656563,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.958157248424,0.0,0.0,1.0,0.8,7.071043948435088,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692822643565865e-07,190.17717756118634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79184412525063,245.79184412525063,-27.358155874749343,245.79184412525063,245.79184412525063,1542.3342929319397,1542.3343785472293,-8.561528966311016e-05,0.0,,,,,3.0
6480.0,-75.31640620802301,197.83359379197697,-75.31640620802301,197.83359379197697,20.6,293.75,20.6,293.75,nan,nan,152.8287581744604,425.9787581744604,20.600000000000023,293.75,-27.358201911018668,245.7917980889813,-75.316882075835,197.83311792416498,-27.358201911018668,245.7917980889813,0.015299392888788134,0.015299392888788134,4251.175732241544,0.0,0.0,0.0,5793.039596993101,1541.8792408542656,5793.039596993101,5793.039596993101,2.6409957385289304e-06,2.6409957385289304e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307041261847218,1.5307041261847218,0.020905411733461488,0.0,0.0,0.0,0.0,181032.4874060344,18460.17624836559,135774.3655545258,13845.132186274193,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.958203072433,0.0,0.0,1.0,0.8,7.071039896755496,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.69272630044328e-07,190.1772658049058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.7917980889813,245.7917980889813,-27.358201911018682,245.7917980889813,245.7917980889813,1542.3357734583617,1542.3358501916593,-7.673329764656955e-05,0.0,,,,,4.0
6540.0,-75.31648855067016,197.83351144932982,-75.31648855067016,197.83351144932982,20.6,293.75,20.6,293.75,nan,nan,152.8286884998903,425.97868849989027,20.600000000000026,293.75,-27.358243205228884,245.7917567947711,-75.3169153939001,197.83308460609987,-27.35824320522889,245.7917567947711,0.013723774537444115,0.013723774537444115,4251.173491961619,0.0,0.0,0.0,5793.0386843286415,1541.8789849497298,5793.0386843286415,5793.0386843286415,2.3690113747332193e-06,2.3690113747332193e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307043833504577,1.5307043833504577,0.02090540822125126,0.0,0.0,0.0,0.0,181032.45888527005,18460.17334005701,135774.34416395254,13845.130005042756,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95824421767181,0.0,0.0,1.0,0.8,7.071036370097112,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.69263988038727e-07,190.17734496085558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.7917567947711,245.7917567947711,-27.358243205228888,245.7917567947711,245.7917567947711,1542.337101480162,1542.3371703093915,-6.882922957629489e-05,0.0,,,,,3.0
6600.0,-75.31656246180722,197.83343753819275,-75.31656246180722,197.83343753819275,20.6,293.75,20.6,293.75,nan,nan,152.82862933762374,425.9786293376237,20.600000000000023,293.75,-27.358280270389812,245.79171972961018,-75.31694563860071,197.83305436139926,-27.358280270389812,245.79171972961018,0.012318522843997926,0.012318522843997926,4251.171589619931,0.0,0.0,0.0,5793.037973637807,1541.8787643020646,5793.037973637807,5793.037973637807,2.126435714741632e-06,2.126435714741632e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307046141792435,1.5307046141792435,0.02090540506873578,0.0,0.0,0.0,0.0,181032.43667618147,18460.17107536024,135774.3275071361,13845.128306520179,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.958281182187825,0.0,0.0,1.0,0.8,7.071033375530972,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.69256231023907e-07,190.1774160116546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79171972961018,245.79171972961018,-27.3582802703898,245.79171972961018,245.79171972961018,1542.3382934957367,1542.3383552759844,-6.178024773362267e-05,0.0,,,,,4.0
6660.0,-75.31662883082197,197.833371169178,-75.31662883082197,197.833371169178,20.6,293.75,20.6,293.75,nan,nan,152.8285688831471,425.9785688831471,20.600000000000023,293.75,-27.358313552920997,245.79168644707897,-75.31697287978602,197.83302712021396,-27.358313552920997,245.79168644707897,0.011061502458993346,0.011061502458993346,4251.16964674086,0.0,0.0,0.0,5793.03710079744,1541.8785710174195,5793.03710079744,5793.03710079744,1.9094478883055446e-06,1.9094478883055446e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307048214512016,1.5307048214512016,0.020905402237945556,0.0,0.0,0.0,0.0,181032.40939992,18460.168293955634,135774.30704994,13845.126220466724,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.958314484049914,0.0,0.0,1.0,0.8,7.0710303155580645,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692492656307338e-07,190.17747981225432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79168644707897,245.79168644707897,-27.358313552921004,245.79168644707897,245.79168644707897,1542.3393638619405,1542.339419337295,-5.547535465666442e-05,0.0,,,,,4.0
6720.0,-75.31668822544233,197.83331177455764,-75.31668822544233,197.83331177455764,20.6,293.75,20.6,293.75,nan,nan,152.82851922037082,425.9785192203708,20.600000000000023,293.75,-27.358343340792462,245.79165665920752,-75.31699613956732,197.83300386043265,-27.358343340792466,245.79165665920752,0.00989910339890048,0.00989910339890048,4251.168049670271,0.0,0.0,0.0,5793.036461411684,1541.878360480074,5793.036461411684,5793.036461411684,1.7087935601372346e-06,1.7087935601372346e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530705006959689,1.530705006959689,0.020905399704387796,0.0,0.0,0.0,0.0,181032.38941911512,18460.166256480567,135774.29206433633,13845.124692360423,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95834414403511,0.0,0.0,1.0,0.8,7.071027801819435,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692430322541254e-07,190.1775369083981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.7916566592075,245.7916566592075,-27.358343340792487,245.7916566592075,245.7916566592075,1542.3403218398873,1542.3403714903393,-4.965045195604034e-05,0.0,,,,,3.0
6780.0,-75.3167415518462,197.83325844815377,-75.3167415518462,197.83325844815377,20.6,293.75,20.6,293.75,nan,nan,152.82846854478123,425.9784685447812,20.600000000000023,293.75,-27.358370082922313,245.79162991707767,-75.31701800236476,197.83298199763522,-27.358370082922317,245.79162991707767,0.008887733984272927,0.008887733984272927,4251.1664199593215,0.0,0.0,0.0,5793.035691464488,1541.8782037993228,5793.035691464488,5793.035691464488,1.5342101201565522e-06,1.5342101201565522e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307051735003967,1.5307051735003967,0.020905397429880516,0.0,0.0,0.0,0.0,181032.36535826526,18460.163802956697,135774.27401869895,13845.122852217522,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95837079964013,0.0,0.0,1.0,0.8,7.071025236816045,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692374357740721e-07,190.17758817118485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.7916299170776,245.7916299170776,-27.358370082922363,245.7916299170776,245.7916299170776,1542.3411818667842,1542.341226440591,-4.457380691746948e-05,0.0,,,,,3.0
6840.0,-75.31678918625495,197.83321081374504,-75.31678918625494,197.83321081374504,20.6,293.75,20.6,293.75,nan,nan,152.82842883551496,425.97842883551493,20.600000000000023,293.75,-27.358393974009196,245.79160602599077,-75.31703612823037,197.8329638717696,-27.3583939740092,245.79160602599077,0.007939068126492203,0.007939068126492203,4251.165142954319,0.0,0.0,0.0,5793.035182561752,1541.878018485061,5793.035182561752,5793.035182561752,1.3704505283155295e-06,1.3704505283155295e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530705322285829,1.530705322285829,0.020905395397863936,0.0,0.0,0.0,0.0,181032.34945505473,18460.162181280535,135774.26209129105,13845.1216359604,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95839451385575,0.0,0.0,1.0,0.8,7.071023226885718,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692324366925064e-07,190.1776339622678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79160602599077,245.79160602599077,-27.358393974009203,245.79160602599077,245.79160602599077,1542.341950204137,1542.341990025823,-3.9821685959395836e-05,0.0,,,,,3.0
6900.0,-75.3168320743311,197.83316792566887,-75.3168320743311,197.83316792566887,20.6,293.75,20.6,293.75,nan,nan,152.82838832298296,425.97838832298294,20.600000000000023,293.75,-27.3584154798588,245.79158452014119,-75.31705439379436,197.8329456062056,-27.3584154798588,245.79158452014119,0.00714801269164309,0.00714801269164309,4251.163840387394,0.0,0.0,0.0,5793.034571411332,1541.8779148716317,5793.034571411332,5793.034571411332,1.2338978135774615e-06,1.2338978135774615e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307054562168523,1.5307054562168523,0.02090539356871974,0.0,0.0,0.0,0.0,181032.3303566041,18460.16023378056,135774.24776745308,13845.12017533542,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.958416047236874,0.0,0.0,1.0,0.8,7.071021176297138,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692279357535404e-07,190.17767519070762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79158452014119,245.79158452014119,-27.35841547985879,245.79158452014119,245.79158452014119,1542.3426418322597,1542.3426776782296,-3.584596993277955e-05,0.0,,,,,4.0
6960.0,-75.31687042054105,197.83312957945893,-75.31687042054105,197.83312957945893,20.6,293.75,20.6,293.75,nan,nan,152.82835895139726,425.97835895139724,20.600000000000023,293.75,-27.358434711887988,245.791565288112,-75.3170692018233,197.83293079817668,-27.358434711887988,245.791565288112,0.006391034993808717,0.006391034993808717,4251.162896712345,0.0,0.0,0.0,5793.034246049099,1541.8777724179035,5793.034246049099,5793.034246049099,1.103227552671117e-06,1.103227552671117e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307055759873252,1.5307055759873252,0.020905391932971553,0.0,0.0,0.0,0.0,181032.32018903433,18460.159196976983,135774.24014177575,13845.119397732738,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95843515323653,0.0,0.0,1.0,0.8,7.071019689620398,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692239114899999e-07,190.17771205305252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.791565288112,245.791565288112,-27.35843471188798,245.791565288112,245.791565288112,1542.3432603343183,1542.3432923902828,-3.2055964538812987e-05,0.0,,,,,3.0
7020.0,-75.31690502111374,197.83309497888624,-75.31690502111374,197.83309497888624,20.6,293.75,20.6,293.75,nan,nan,152.82832895116883,425.9783289511688,20.600000000000023,293.75,-27.3584520609694,245.79154793903058,-75.3170843940228,197.83291560597718,-27.3584520609694,245.79154793903058,0.005766762115526945,0.005766762115526945,4251.161932858274,0.0,0.0,0.0,5793.033839970771,1541.8777027832298,5793.033839970771,5793.033839970771,9.954649454552542e-07,9.954649454552542e-07,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530705684031462,1.530705684031462,0.02090539045737435,0.0,0.0,0.0,0.0,181032.30749908657,18460.157902962437,135774.23062431492,13845.118427221827,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95845255637637,0.0,0.0,1.0,0.8,7.071018171124162,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692202803338134e-07,190.1777453147156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79154793903058,245.79154793903058,-27.358452060969398,245.79154793903058,245.79154793903058,1542.3438182807768,1542.3438471982422,-2.8917465442646062e-05,0.0,,,,,4.0
7080.0,-75.31693595049764,197.83306404950235,-75.31693595049762,197.83306404950235,20.6,293.75,20.6,293.75,nan,nan,152.82829835722225,425.97829835722223,20.600000000000023,293.75,-27.3584675732603,245.79153242673968,-75.31709630331022,197.83290369668975,-27.3584675732603,245.79153242673968,0.005154897316824645,0.005154897316824645,4251.160949319833,0.0,0.0,0.0,5793.033355154964,1541.877586580437,5793.033355154964,5793.033355154964,8.898442319924725e-07,8.898442319924725e-07,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307057806367097,1.5307057806367097,0.0209053891380023,0.0,0.0,0.0,0.0,181032.29234859263,18460.156358042008,135774.21926144446,13845.117268531503,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.958467838066504,0.0,0.0,1.0,0.8,7.071016622576179,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692170344660484e-07,190.17777504726067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79153242673968,245.79153242673968,-27.3584675732603,245.79153242673968,245.79153242673968,1542.344317156052,1542.3443430119526,-2.585590050330211e-05,0.0,,,,,3.0
7140.0,-75.31696368569277,197.8330363143072,-75.31696368569277,197.8330363143072,20.6,293.75,20.6,293.75,nan,nan,152.82827914869415,425.9782791486941,20.600000000000023,293.75,-27.35848148240218,245.7915185175978,-75.31710747918112,197.83289252081886,-27.35848148240218,245.7915185175978,0.004622532523237169,0.004622532523237169,4251.160331860664,0.0,0.0,0.0,5793.033184876932,1541.8774987254683,5793.033184876932,5793.033184876932,7.979468398877075e-07,7.979468398877075e-07,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530705867258103,1.530705867258103,0.020905387954983423,0.0,0.0,0.0,0.0,181032.28702740415,18460.15581543179,135774.2152705531,13845.11686157384,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.958481852226875,0.0,0.0,1.0,0.8,7.0710156503143065,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692141238232587e-07,190.17780170922674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.7915185175978,245.7915185175978,-27.35848148240217,245.7915185175978,245.7915185175978,1542.3447644740547,1542.344787657826,-2.3183771190815605e-05,0.0,,,,,3.0
7200.0,-75.31698864171268,197.8330113582873,-75.31698864171267,197.8330113582873,20.6,293.75,20.6,293.75,nan,nan,152.8282595210709,425.97825952107087,20.600000000000023,293.75,-27.35849399656196,245.79150600343803,-75.31711802640928,197.8328819735907,-27.358493996561965,245.791506003438,0.004159336654469371,0.004159336654469371,4251.159699451864,0.0,0.0,0.0,5793.032954800372,1541.8774355373935,5793.032954800372,5793.032954800372,7.17989468888271e-07,7.17989468888271e-07,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5307059451920326,1.5307059451920326,0.02090538689061241,0.0,0.0,0.0,0.0,181032.27983751163,18460.155082266792,135774.20987813373,13845.116311700094,0.75,0.75,4907.3630660483095,4907.3630660483095,1.0,0.8,47.95849421994138,0.0,0.0,1.0,0.8,7.071014656839442,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.692115048484134e-07,190.17782569956572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,245.79150600343803,245.79150600343803,-27.358493996561947,245.79150600343803,245.79150600343803,1542.3451669294332,1542.3451877880475,-2.085861433442915e-05,0.0,,,,,3.0
