time_s,room_c,room_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
0.0,26.85,300.0,20.6,293.75,20.6,293.75,nan,nan,246.77633342742922,519.9263334274292,20.6,293.75,20.6,293.75,-39.63416103562338,233.5158389643766,26.85,300.0,2137.4764148119593,2137.4764148119593,7271.605307905197,0.0,0.0,0.0,7070.666807905197,1936.5379148119596,7070.666807905197,7070.666807905197,0.3023019572103444,0.3023019572103444,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.254115065057219,1.254115065057219,0.025516,220958.3377470374,22531.4799393307,165718.75331027806,16898.609954498024,0.75,0.75,220.0,220.0,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.757466560783788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.021052284960109312,125.4115065057219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
60.0,24.493745561679102,297.64374556167905,20.6,293.75,20.6,293.75,nan,nan,242.69274321794512,515.8427432179451,20.600000000000023,293.75,20.599993157110294,293.7499931571103,-39.63416648386044,233.51583351613954,24.493752404568976,297.64375240456894,2061.722633530787,2061.722633530787,7140.317229205162,0.0,0.0,0.0,7015.132466397887,1936.5378707235159,7015.132466397887,7015.132466397887,0.293896465021342,0.293896465021342,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2640430597910657,1.2640430597910657,0.02531559328784994,219222.88957493394,22354.51347554302,164417.16718120046,16765.885106657264,0.75,0.75,220.0,220.0,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.55613194156179,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.018226019294715744,126.40430888516711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
120.0,22.22099875035651,295.3709987503565,20.6,293.75,20.6,293.75,nan,nan,238.75387983806434,511.9038798380643,20.600000000000023,293.75,20.59999315711049,293.74999315711045,-39.63416648386044,233.51583351613954,22.221005593245966,295.37100559324597,1988.6534599072738,1988.6534599072738,7013.68214089149,0.0,0.0,0.0,6961.566551707739,1936.537870723519,6961.566551707739,6961.566551707739,0.2856617752823807,0.2856617752823807,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2737693016330673,1.2737693016330673,0.025122288595724213,217548.95474086681,22183.819626566343,163161.71605565012,16637.864719924757,0.75,0.75,220.0,220.0,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.36176030575897,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.01582990442321652,127.3769331142608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,5.0
180.0,20.01440547961196,293.16440547961196,20.6,293.75,20.6,293.75,nan,nan,235.81513625048103,508.965136250481,20.600000000000023,293.75,20.089071137272782,293.23907113727273,-40.040322463586904,233.10967753641307,20.52533434233918,293.67533434233917,1930.7691119014844,1930.7691119014844,6919.201064769437,0.0,0.0,0.0,6921.601577609738,1933.1696247417838,6921.601577609738,6921.601577609738,0.2789483171275287,0.2789483171275287,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2811240016452548,1.2811240016452548,0.02497806610359709,216300.0493003043,22056.46671394455,162225.03697522823,16542.350035458414,0.75,0.75,220.0,220.0,1.0,0.8,0.07466565766083377,0.0,0.0,1.0,0.8,11.21662933855251,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.013779273684008398,128.33567530193594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
240.0,17.8323785102485,290.98237851024845,20.6,293.75,20.6,293.75,nan,nan,235.33295674659314,508.4829567465931,20.600000000000023,293.75,18.18526138652725,291.33526138652724,-41.55375202009452,231.59624797990546,20.247117123721225,293.3971171237212,1909.273598193028,1909.273598193028,6903.698916209289,0.0,0.0,0.0,6915.044157142912,1920.6188391266512,6915.044157142912,6915.044157142912,0.27610432483223396,0.27610432483223396,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.282338842336045,1.282338842336045,0.024954402801762907,216095.129910716,22035.570751552877,162071.347433037,16526.678063664658,0.75,0.75,220.0,220.0,1.0,0.8,0.352882876278775,0.0,0.0,1.0,0.8,11.192807435041338,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.011989720656071599,129.2980425286869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
300.0,15.67464440861584,288.8246444086158,20.6,293.75,20.6,293.75,nan,nan,234.8561561893672,508.0061561893672,20.600000000000023,293.75,16.302647065113817,289.4526470651138,-43.050330493692286,230.0996695063077,19.971997343502046,293.121997343502,1888.0173389285762,1888.0173389285762,6888.369703150487,0.0,0.0,0.0,6908.5600890373225,1908.207724815411,6908.5600890373225,6908.5600890373225,0.2732866638772571,0.2732866638772571,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2835424257711587,1.2835424257711587,0.024931002947389324,215892.50278241633,22014.90853476124,161919.37708681225,16511.18140107093,0.75,0.75,220.0,220.0,1.0,0.8,0.6280026564979764,0.0,0.0,1.0,0.8,11.169248685350844,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.010428165840203403,130.26399471122915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
360.0,13.540932697200626,286.6909326972006,20.6,293.75,20.6,293.75,nan,nan,234.38464880399408,507.53464880399406,20.600000000000023,293.75,14.44099218244267,287.5909921824426,-44.53024790911002,228.61975209088996,19.699940514758072,292.84994051475803,1866.9977474883115,1866.9977474883115,6873.210665224919,0.0,0.0,0.0,6902.147721684965,1895.9348039483602,6902.147721684965,6902.147721684965,0.2704951882763437,0.2704951882763437,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2847348333273967,1.2847348333273967,0.024907863607248552,215692.11630265517,21994.47480053384,161769.08722699137,16495.85610040038,0.75,0.75,220.0,220.0,1.0,0.8,0.9000594852419974,0.0,0.0,1.0,0.8,11.145948931659136,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0090658176982481,131.23349105517053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
420.0,11.430975880347276,284.58097588034724,20.6,293.75,20.6,293.75,nan,nan,233.91840422935786,507.06840422935784,20.600000000000023,293.75,12.600063349857674,285.75006334985767,-45.9936905890703,227.15630941092968,19.430912530489586,292.58091253048957,1846.212214746681,1846.212214746681,6858.2208265385425,0.0,0.0,0.0,6895.807175737298,1883.7985639454362,6895.807175737298,6895.807175737298,0.2677296751049719,0.2677296751049719,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.285916146282983,1.285916146282983,0.024884981880426576,215493.97424179057,21974.26993334019,161620.48068134292,16480.70245000514,0.75,0.75,220.0,220.0,1.0,0.8,1.1690874695104174,0.0,0.0,1.0,0.8,11.12290675246434,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.007877576195088455,132.20649003444083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
480.0,9.34450956217054,282.4945095621705,20.6,293.75,20.6,293.75,nan,nan,233.45735019482674,506.6073501948267,20.600000000000023,293.75,10.779629882874136,283.9296298828741,-47.44083856986833,225.70916143013164,19.16487967929642,292.3148796792964,1825.658028404643,1825.658028404643,6843.3978655485835,0.0,0.0,0.0,6889.537213478457,1871.7973763345158,6889.537213478457,6889.537213478457,0.2649899364550913,0.2649899364550913,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2870864457188733,1.2870864457188733,0.024862354899656422,215298.03792120176,21954.289989058627,161473.5284409013,16465.71749179397,0.75,0.75,220.0,220.0,1.0,0.8,1.4351203207036,0.0,0.0,1.0,0.8,11.100118653514071,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0068415305519415,133.1829493253798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
540.0,7.2812721442640695,280.431272144264,20.6,293.75,20.6,293.75,nan,nan,233.0014143832028,506.1514143832028,20.600000000000023,293.75,8.979463537663449,282.1294635376634,-48.87187733603639,224.2781226639636,18.901808606600603,292.05180860660056,1805.3327406681626,1805.3327406681626,6828.739456888303,0.0,0.0,0.0,6883.336581896718,1859.929865676576,6883.336581896718,6883.336581896718,0.262275819174122,0.262275819174122,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2882458126597698,1.2882458126597698,0.024839979828020067,215104.26818427243,21934.530974825495,161328.2011382043,16450.89823111912,0.75,0.75,220.0,220.0,1.0,0.8,1.6981913933993993,0.0,0.0,1.0,0.8,11.077581136167856,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.005938533602258242,134.16282593605214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
600.0,5.2410050405965,278.3910050405965,20.6,293.75,20.6,293.75,nan,nan,232.55056610740723,505.7005661074072,20.600000000000023,293.75,7.199338699333537,280.3493386993335,-50.286983501259215,222.86301649874076,18.64166634126298,291.79166634126295,1785.2337157091251,1785.2337157091251,6814.244612490957,0.0,0.0,0.0,6877.205352952738,1848.194456170905,6877.205352952738,6877.205352952738,0.25958708866278546,0.25958708866278546,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2893943279282802,1.2893943279282802,0.024817853861212217,214912.66727977307,21914.99311995157,161184.5004598298,16436.24483996368,0.75,0.75,220.0,220.0,1.0,0.8,1.9583336587370401,0.0,0.0,1.0,0.8,11.055292757880395,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0051518395516330796,135.14607609620904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,6.0
660.0,3.2234525163724643,276.3734525163724,20.6,293.75,20.6,293.75,nan,nan,232.1047397091985,505.2547397091985,20.600000000000023,293.75,5.439032240035724,278.5890322400357,-51.6863351460546,221.46366485394537,18.384420276336783,291.53442027633673,1765.3584586960308,1765.3584586960308,6799.911222545857,0.0,0.0,0.0,6871.1424651543875,1836.5897013045608,6871.1424651543875,6871.1424651543875,0.25692357095616775,0.25692357095616775,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2905320722010947,1.2905320722010947,0.024795974225903364,214723.2020360746,21895.673041872058,161042.40152705595,16421.754781404044,0.75,0.75,220.0,220.0,1.0,0.8,2.2155797236632493,0.0,0.0,1.0,0.8,11.033250345801466,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.004466793779284296,136.1326553225576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
720.0,1.2283617161392686,274.37836171613924,20.6,293.75,20.6,293.75,nan,nan,231.66386943720283,504.8138694372028,20.600000000000023,293.75,3.698323544797398,276.8483235447974,-53.070106788631506,220.07989321136847,18.13003817134186,291.28003817134186,1745.7044502040465,1745.7044502040465,6785.737173314986,0.0,0.0,0.0,6865.1468413002385,1825.1141181892983,6865.1468413002385,6865.1468413002385,0.25428508530975796,0.25428508530975796,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2916591259708996,1.2916591259708996,0.024774338179933197,214535.83879063244,21876.567307962705,160901.87909297433,16407.425480972026,0.75,0.75,220.0,220.0,1.0,0.8,2.4699618286581466,0.0,0.0,1.0,0.8,11.011450720588858,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.003870566258585285,137.1225183953838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
780.0,-0.7445174479070386,272.40548255209296,20.6,293.75,20.6,293.75,nan,nan,231.2279172934592,504.3779172934592,20.600000000000023,293.75,1.9769944150279135,275.12699441502787,-54.43847322659565,218.71152677340433,17.878488137065084,291.02848813706504,1726.2692685405195,1726.2692685405195,6771.721241568708,0.0,0.0,0.0,6859.218283403965,1813.7663103757748,6859.218283403965,6859.218283403965,0.2516714291943832,0.2516714291943832,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2927755695860652,1.2927755695860652,0.02475294301101784,214350.57135637393,21857.67528731768,160762.92851728044,16393.25646548826,0.75,0.75,220.0,220.0,1.0,0.8,2.7215118629349453,0.0,0.0,1.0,0.8,10.98989207356228,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0033273336860223266,138.11561940395865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
840.0,-2.695432266205021,270.45456773379493,20.6,293.75,20.6,293.75,nan,nan,230.79681026227775,503.9468102622777,20.600000000000023,293.75,0.2748290745851087,273.4248290745851,-55.791605555545516,217.35839444445446,17.629738659209888,290.77973865920984,1707.050466010733,1707.050466010733,6757.861082218499,0.0,0.0,0.0,6853.355459566717,1802.544843358951,6853.355459566717,6853.355459566717,0.24908243503229235,0.24908243503229235,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2938814831184224,1.2938814831184224,0.024731786038761326,214167.3581114599,21838.99273569057,160625.51858359494,16379.244551767928,0.75,0.75,220.0,220.0,1.0,0.8,2.970261340790132,0.0,0.0,1.0,0.8,10.96857086279716,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0028254075767641237,139.11191172318772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,14.0
900.0,-4.62462724808352,268.52537275191645,20.6,293.75,20.6,293.75,nan,nan,230.3705101594329,503.5205101594329,20.600000000000023,293.75,-1.4083857721890514,271.74161422781094,-57.129672600980825,216.02032739901915,17.383758524105595,290.53375852410556,1688.0456091436856,1688.0456091436856,6744.155464795123,0.0,0.0,0.0,6847.558142843765,1791.4482871923299,6847.558142843765,6847.558142843765,0.24651789352206166,0.24651789352206166,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.294976946666766,1.294976946666766,0.024710864608336925,213986.19196386766,21820.518929896312,160489.64397290075,16365.389197422235,0.75,0.75,220.0,220.0,1.0,0.8,3.2162414758944484,0.0,0.0,1.0,0.8,10.947485267311636,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0023982002039934914,140.11134801207737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,20.0
960.0,-6.532344185729401,266.61765581427056,20.6,293.75,20.6,293.75,nan,nan,229.94895067475738,503.09895067475736,20.600000000000023,293.75,-3.0728611076981935,270.0771388923018,-58.45284228036178,214.6971577196382,17.140516921968846,290.29051692196884,1669.2523204401443,1669.2523204401443,6730.602260228189,0.0,0.0,0.0,6841.825194704184,1780.47525491614,6841.825194704184,6841.825194704184,0.24397763358996735,0.24397763358996735,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.296062039871247,1.296062039871247,0.024690176099269857,213807.03733450573,21802.25024187727,160355.2780008793,16351.687681407955,0.75,0.75,220.0,220.0,1.0,0.8,3.459483078031192,0.0,0.0,1.0,0.8,10.926632073491682,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.002034725527143945,141.11388023726968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
1020.0,-8.418822262531972,264.731177737468,20.6,293.75,20.6,293.75,nan,nan,229.53208538182082,502.6820853818208,20.600000000000023,293.75,-4.718805658369297,268.43119434163066,-59.76128268577156,213.38871731422842,16.899983395837243,290.0499833958372,1650.6683172022501,1650.6683172022501,6717.199974432512,0.0,0.0,0.0,6836.156100259002,1769.6244430287366,6836.156100259002,6836.156100259002,0.2414614723528199,0.2414614723528199,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.297136842113556,1.297136842113556,0.024669717921093945,213629.87813309382,21784.185030881476,160222.40859982037,16338.138773161108,0.75,0.75,220.0,220.0,1.0,0.8,3.700016604162727,0.0,0.0,1.0,0.8,10.906009049653374,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0017255990932090312,142.11945972237342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,11.0
1080.0,-10.284297925276904,262.86570207472306,20.6,293.75,20.6,293.75,nan,nan,229.1198588203639,502.2698588203639,20.600000000000023,293.75,-6.346425668979012,266.80357433102097,-61.05515583241356,212.09484416758642,16.662127743702083,289.81212774370204,1632.2912049018169,1632.2912049018169,6703.94682314581,0.0,0.0,0.0,6830.550046245352,1758.8944280013554,6830.550046245352,6830.550046245352,0.23896921826948067,0.23896921826948067,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2982014329293081,1.2982014329293081,0.024649487505027674,213454.68894516723,21766.32070535476,160091.01670887542,16324.74052901607,0.75,0.75,220.0,220.0,1.0,0.8,3.9378722562979163,0.0,0.0,1.0,0.8,10.885613515734624,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0014628042718959986,143.12803707279244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
1140.0,-12.129004947256641,261.02099505274333,20.6,293.75,20.6,293.75,nan,nan,228.7122211646289,501.86222116462886,20.600000000000023,293.75,-7.9559251191907725,265.1940748808092,-62.334622722677864,210.8153772773221,16.42692017193415,289.57692017193415,1614.118644232269,1614.118644232269,6690.841209359199,0.0,0.0,0.0,6825.00639352429,1748.2838283973583,6825.00639352429,6825.00639352429,0.23650067870467914,0.23650067870467914,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2992558912974805,1.2992558912974805,0.024629482317023575,213281.44979763404,21748.65522860855,159961.08734822553,16311.491421456414,0.75,0.75,220.0,220.0,1.0,0.8,4.173079828065871,0.0,0.0,1.0,0.8,10.865443068936699,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0012394933233225505,144.13956219925592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
1200.0,-13.953174581677168,259.1968254183228,20.6,293.75,20.6,293.75,nan,nan,228.3091228682548,501.4591228682548,20.600000000000023,293.75,-9.547505787665656,263.6024942123343,-63.59984603533519,209.5501539646648,16.194331205988497,289.34433120598845,1596.1484301179612,1596.1484301179612,6677.881532644258,0.0,0.0,0.0,6819.524489278737,1737.7913867524376,6819.524489278737,6819.524489278737,0.2340556783141308,0.2340556783141308,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3003002960141592,1.3003002960141592,0.024609699850173337,213110.14028996052,21731.186520367355,159832.60521747038,16298.389890275515,0.75,0.75,220.0,220.0,1.0,0.8,4.405668794011518,0.0,0.0,1.0,0.8,10.845495318859726,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0010498178346707919,145.15398439388812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
1260.0,-15.757035479349646,257.3929645206503,20.6,293.75,20.6,293.75,nan,nan,227.91051382608714,501.0605138260871,20.600000000000023,293.75,-11.121367162281064,262.02863283771893,-64.85098352478815,208.29901647521183,15.964331682931428,289.1143316829314,1578.378285463419,1578.378285463419,6665.0661892331145,0.0,0.0,0.0,6814.103667333801,1727.4157635641059,6814.103667333801,6814.103667333801,0.23163402884960824,0.23163402884960824,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3013347257021424,1.3013347257021424,0.024590137624072257,212940.7396041813,21713.91245778949,159705.55470313597,16285.434343342118,0.75,0.75,220.0,220.0,1.0,0.8,4.635668317068588,0.0,0.0,1.0,0.8,10.825767846040064,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0008887840150238204,146.17125227872376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
1320.0,-17.540813747919604,255.60918625208038,20.6,293.75,20.6,293.75,nan,nan,227.51634416580202,500.666344165802,20.600000000000023,293.75,-12.677706524322488,260.4722934756775,-66.08819221202282,207.06180778797716,15.736892776402899,288.8868927764029,1560.8059849987128,1560.8059849987128,6652.393571750932,0.0,0.0,0.0,6808.743247086736,1717.1556603345155,6808.743247086736,6808.743247086736,0.22923554734811544,0.22923554734811544,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3023592586748804,1.3023592586748804,0.02457079318694232,212773.2264714605,21696.83087205728,159579.91985359538,16272.62315404296,0.75,0.75,220.0,220.0,1.0,0.8,4.86310722359712,0.0,0.0,1.0,0.8,10.806258241136339,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0007521290224909248,147.19131383100031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
1380.0,-19.304732916719615,253.84526708328036,20.6,293.75,20.6,293.75,nan,nan,227.12656373567881,500.2765637356788,20.600000000000023,293.75,-14.216718901468617,258.9332810985314,-67.31162534616885,205.83837465383112,15.511985984749021,288.661985984749,1543.4292727000113,1543.4292727000113,6639.862069343089,0.0,0.0,0.0,6803.442534015652,1707.009737372574,6803.442534015652,6803.442534015652,0.22686004401201582,0.22686004401201582,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3033739729658878,1.3033739729658878,0.02455166411462285,212607.57918798912,21679.939549998126,159455.68439099184,16259.954662498596,0.75,0.75,220.0,220.0,1.0,0.8,5.088014015251,0.0,0.0,1.0,0.8,10.78696407959396,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0006362151995908035,148.2141163552726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,11.0
1440.0,-21.04901408981758,252.1009859101824,20.6,293.75,20.6,293.75,nan,nan,226.74111050381327,499.89111050381325,20.600000000000023,293.75,-15.738597206563288,257.4114027934367,-68.52143802735952,204.62856197264045,15.289583116745716,288.43958311674567,1526.2460248949496,1526.2460248949496,6627.469684568401,0.0,0.0,0.0,6798.20043703173,1696.9767773582769,6798.20043703173,6798.20043703173,0.22450735882705866,0.22450735882705866,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3043789463698023,1.3043789463698023,0.024532748009356273,212443.76365724156,21663.23501473404,159332.82274293117,16247.42626105053,0.75,0.75,220.0,220.0,1.0,0.8,5.310416883254299,0.0,0.0,1.0,0.8,10.767882347334748,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0005379395481433046,149.23960656433493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
1500.0,-22.773875950216677,250.3761240497833,20.6,293.75,20.6,293.75,nan,nan,226.3599578460213,499.5099578460213,20.600000000000023,293.75,-17.243532239370335,255.90646776062965,-69.71778308562932,203.43221691437066,15.069656289153661,288.21965628915365,1509.254125544068,1509.254125544068,6615.215566464416,0.0,0.0,0.0,6793.01700162312,1687.055560702772,6793.01700162312,6793.01700162312,0.2221772925319409,0.2221772925319409,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3053742564306994,1.3053742564306994,0.024514042499580148,212281.7813007225,21646.717411218156,159211.33597554188,16235.038058413616,0.75,0.75,220.0,220.0,1.0,0.8,5.530343710846352,0.0,0.0,1.0,0.8,10.749011781797492,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00045465623803571457,150.26773057736028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
1560.0,-24.479534675800476,248.6704653241995,20.6,293.75,20.6,293.75,nan,nan,225.98305545924234,499.1330554592423,20.600000000000023,293.75,-18.731712613913025,254.41828738608694,-70.90080863619221,202.24919136380777,14.852177938112577,288.00217793811254,1492.4513848858257,1492.4513848858257,6603.098094126441,0.0,0.0,0.0,6787.891493067653,1677.2447838270364,6787.891493067653,6787.891493067653,0.21986965855450674,0.21986965855450674,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3063599803679713,1.3063599803679713,0.02449554524089627,212121.60915836415,21630.384398175134,159091.20686877312,16222.78829863135,0.75,0.75,220.0,220.0,1.0,0.8,5.747822061887448,0.0,0.0,1.0,0.8,10.730349947022928,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00038411024834640383,151.29843386373082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
1620.0,-26.166204051025833,246.98379594897415,20.6,293.75,20.6,293.75,nan,nan,225.61034088083545,498.76034088083543,20.600000000000023,293.75,-20.203324856755614,252.94667514324436,-72.07066310858352,201.07933689141646,14.637120805729783,287.7871208057298,1475.835703322186,1475.835703322186,6591.11526011104,0.0,0.0,0.0,6782.822780267498,1667.5432234786444,6782.822780267498,6782.822780267498,0.21758429360939052,0.21758429360939052,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3073361951146598,1.3073361951146598,0.024477253914930004,211963.21188335933,21614.23237123374,158972.4089125195,16210.674278425304,0.75,0.75,220.0,220.0,1.0,0.8,5.962879194270229,0.0,0.0,1.0,0.8,10.711893803574007,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00032438052446701987,152.33166130254725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
1680.0,-27.834095512672185,245.3159044873278,20.6,293.75,20.6,293.75,nan,nan,225.24177536196078,498.39177536196075,20.600000000000023,293.75,-21.658553445961903,251.49144655403808,-73.22749412907285,199.92250587092713,14.42445793328975,287.57445793328975,1459.4050289405593,1459.4050289405593,6579.265820288125,0.0,0.0,0.0,6777.81048581959,1657.9496944720256,6777.81048581959,6777.81048581959,0.21532101435912077,0.21532101435912077,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3083029773264596,1.3083029773264596,0.02445916622875274,211806.5776818622,21598.26012775639,158854.93326139665,16198.695095817293,0.75,0.75,220.0,220.0,1.0,0.8,6.175542066710277,0.0,0.0,1.0,0.8,10.693641484905791,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0002738313007518265,153.3673572055744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
1740.0,-29.48341806648987,243.66658193351012,20.6,293.75,20.6,293.75,nan,nan,224.87732015377844,498.0273201537784,20.600000000000023,293.75,-23.097580737701442,250.05241926229854,-74.3714445741847,198.77855542581528,14.214162671211565,287.36416267121155,1443.1572345904774,1443.1572345904774,6567.548527214702,0.0,0.0,0.0,6772.854219069223,1648.462926444998,6772.854219069223,6772.854219069223,0.21307962461781835,0.21307962461781835,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3092604033149235,1.3092604033149235,0.024441279915728777,211651.69434591322,21582.466422877664,158738.7707594349,16186.849817158247,0.75,0.75,220.0,220.0,1.0,0.8,6.385837328788444,0.0,0.0,1.0,0.8,10.675591123378537,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00023107042077485755,154.40546525983189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
1800.0,-31.114378481547675,242.0356215184523,20.6,293.75,20.6,293.75,nan,nan,224.51691250842998,497.66691250842996,20.600000000000023,293.75,-24.520587137662464,248.62941286233752,-75.50266032395882,197.64733967604116,14.00620865611482,287.1562086561148,1427.0903631755782,1427.0903631755782,6555.9613638610945,0.0,0.0,0.0,6767.952810573618,1639.081809888103,6767.952810573618,6767.952810573618,0.21085997540438303,0.21085997540438303,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.310208549130578,1.310208549130578,0.02442359273356475,211498.52533042556,21566.8475300358,158623.89399781916,16175.13564752685,0.75,0.75,220.0,220.0,1.0,0.8,6.593791343885207,0.0,0.0,1.0,0.8,10.657739661514071,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00019491364650904582,155.44592864339282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
1860.0,-32.72718115537595,240.42281884462403,20.6,293.75,20.6,293.75,nan,nan,224.1605253709946,497.3105253709946,20.600000000000023,293.75,-25.92775098024081,247.22224901975918,-76.62128118155522,196.52871881844476,13.800569824864894,286.9505698248649,1411.2023395997442,1411.2023395997442,6544.5034597593,0.0,0.0,0.0,6763.106227798723,1629.805107639167,6763.106227798723,6763.106227798723,0.20866186217794583,0.20866186217794583,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3111474904782159,1.3111474904782159,0.02440610246550418,211347.06961871008,21551.403345557363,158510.30221403256,16163.552509168021,0.75,0.75,220.0,220.0,1.0,0.8,6.799430175135136,0.0,0.0,1.0,0.8,10.640085808498364,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.000164354120298578,156.4886899360046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
1920.0,-34.322028260594976,238.827971739405,20.6,293.75,20.6,293.75,nan,nan,223.80810764678756,496.95810764678754,20.600000000000023,293.75,-27.319248661137728,245.83075133886226,-77.72744883606208,195.4225511639379,13.597220400542783,286.74722040054274,1395.4912170666453,1395.4912170666453,6533.173174854478,0.0,0.0,0.0,6758.313659421766,1620.6317016339317,6758.313659421766,6758.313659421766,0.20648512149494436,0.20648512149494436,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.312077302760329,1.312077302760329,0.024388806919134164,211197.30185693016,21536.13128407052,158397.97639269763,16152.098463052891,0.75,0.75,220.0,220.0,1.0,0.8,7.002779599457244,0.0,0.0,1.0,0.8,10.622627081681994,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00013853623098163912,157.53369120753183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
1980.0,-35.89911970263176,237.2508802973682,20.6,293.75,20.6,293.75,nan,nan,223.45960832261483,496.6096083226148,20.600000000000023,293.75,-28.695254599485505,244.45474540051447,-78.82130148410795,194.32869851589203,13.396134896853772,286.54613489685374,1379.955011782185,1379.955011782185,6521.968865977244,0.0,0.0,0.0,6753.574281661812,1611.5604274667537,6753.574281661812,6753.574281661812,0.20432958226715878,0.20432958226715878,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3129980610368257,1.3129980610368257,0.024371703926760403,211049.19630193163,21521.028720504113,158286.89722644872,16140.771540378084,0.75,0.75,220.0,220.0,1.0,0.8,7.203865103146252,0.0,0.0,1.0,0.8,10.605361001197888,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00011673326791037995,158.58087398689378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2040.0,-37.45865317107621,235.69134682892377,20.6,293.75,20.6,293.75,nan,nan,223.11498811994682,496.2649881199468,20.600000000000023,293.75,-30.055941275728337,243.09405872427163,-79.90297648413105,193.24702351586893,13.197288104652117,286.3472881046521,1364.5917848888914,1364.5917848888914,6510.8892702478615,0.0,0.0,0.0,6748.887642117202,1602.5901567582284,6748.887642117202,6748.887642117202,0.20219506639479387,0.20219506639479387,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3139098400668712,1.3139098400668712,0.02435479134426101,210902.73881616254,21506.09421322904,158177.0541121219,16129.57065992178,0.75,0.75,220.0,220.0,1.0,0.8,7.402711895347888,0.0,0.0,1.0,0.8,10.588285667397713,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.832831721999413e-05,159.63017929133179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2100.0,-39.000824097219954,234.14917590278003,20.6,293.75,20.6,293.75,nan,nan,222.7742075972725,495.92420759727247,20.600000000000023,293.75,-31.40147920334046,241.7485207966595,-80.97260777195913,192.17739222804084,13.00065510612049,286.15065510612044,1349.3995603757803,1349.3995603757803,6499.93312166451,0.0,0.0,0.0,6744.2532758979205,1593.7197146091885,6744.2532758979205,6744.2532758979205,0.20008138857983845,0.20008138857983845,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3148127142243906,1.3148127142243906,0.024338067052292564,210757.91487181,21491.32628082067,158068.4361538575,16118.494710615501,0.75,0.75,220.0,220.0,1.0,0.8,7.599344893879513,0.0,0.0,1.0,0.8,10.571399171528018,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.279794055130061e-05,160.6815475931379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2160.0,-40.52582584448667,232.62417415551332,20.6,293.75,20.6,293.75,nan,nan,222.43721537468957,495.58721537468955,20.600000000000023,293.75,-32.732037092711195,240.41796290728877,-82.03033249648286,191.11966750351712,12.806211248224535,285.9562112482245,1334.3765288583738,1334.3765288583738,6489.098768127988,0.0,0.0,0.0,6739.670323503769,1584.948084234155,6739.670323503769,6739.670323503769,0.19798839777146074,0.19798839777146074,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.315706757600642,1.315706757600642,0.02432152895403232,210614.69760949278,21476.72218438435,157961.02320711958,16107.541638288263,0.75,0.75,220.0,220.0,1.0,0.8,7.79378875177548,0.0,0.0,1.0,0.8,10.554699012165845,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.969823481311143e-05,161.7349189451163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
2220.0,-42.03384952330526,231.1161504766947,20.6,293.75,20.6,293.75,nan,nan,222.10397787801924,495.2539778780192,20.600000000000023,293.75,-34.04778168323753,239.10221831676245,-83.0762803676538,190.07371963234618,12.61393215993231,285.76393215993227,1319.5207189662683,1319.5207189662683,6478.385129406615,0.0,0.0,0.0,6735.138488235648,1576.2740777953002,6735.138488235648,6735.138488235648,0.1959159000622024,0.1959159000622024,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3165920439063672,1.3165920439063672,0.024305174976642776,210473.077757364,21462.280978454826,157854.808318023,16096.710733841117,0.75,0.75,220.0,220.0,1.0,0.8,7.98606784006772,0.0,0.0,1.0,0.8,10.538183569184216,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.865293758751503e-05,162.790232850951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
2280.0,-43.52508413511789,229.6249158648821,20.6,293.75,20.6,293.75,nan,nan,221.77444947245533,494.9244494724553,20.600000000000023,293.75,-35.34887788132846,237.80112211867151,-84.11058312105013,189.03941687894985,12.423793746210622,285.5737937462106,1304.830285336056,1304.830285336056,6467.790739051136,0.0,0.0,0.0,6730.657078303467,1567.6966245883864,6730.657078303467,6730.657078303467,0.19386372981951894,0.19386372981951894,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3174686464806546,1.3174686464806546,0.024289003070761032,210333.03369698333,21448.000458564682,157749.7752727375,16086.000343923512,0.75,0.75,220.0,220.0,1.0,0.8,8.176206253789417,0.0,0.0,1.0,0.8,10.52185062375105,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.9343277337712256e-05,163.84742835945246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2340.0,-44.999716620174105,228.15028337982588,20.6,293.75,20.6,293.75,nan,nan,221.4485964208376,494.59859642083757,20.600000000000023,293.75,-36.635488791435634,236.51451120856433,-85.13337144451214,188.01662855548784,12.235772171261582,285.3857721712616,1290.3034244241835,1290.3034244241835,6457.314511093917,0.0,0.0,0.0,6726.22577406431,1559.2146873945774,6726.22577406431,6726.22577406431,0.19183171480794942,0.19183171480794942,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.31833663834995,1.31833663834995,0.024273011209073037,210194.55543950968,21433.8796061356,157645.91657963226,16075.409704601701,0.75,0.75,220.0,220.0,1.0,0.8,8.364227828738457,0.0,0.0,1.0,0.8,10.505698545724306,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.1499321153355906e-05,164.90644409624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
2400.0,-46.45793181146854,226.69206818853144,20.6,293.75,20.6,293.75,nan,nan,221.12636098698715,494.27636098698713,20.600000000000023,293.75,-37.90777567671787,235.2422243232821,-86.14477295251561,187.00522704748437,12.049843865249382,285.19984386524936,1275.9382923826274,1275.9382923826274,6446.954590197534,0.0,0.0,0.0,6721.843477954749,1550.827180139843,6721.843477954749,6721.843477954749,0.189819697017232,0.189819697017232,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3191960921792376,1.3191960921792376,0.024257197386885677,210057.6086860859,21419.91492365751,157543.20651456443,16064.936192743133,0.75,0.75,220.0,220.0,1.0,0.8,8.550156134750656,0.0,0.0,1.0,0.8,10.489724514339844,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.4892602745611706e-05,165.9672182285025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2460.0,-47.89991248266945,225.25008751733054,20.6,293.75,20.6,293.75,nan,nan,220.80771517883989,493.95771517883986,20.600000000000023,293.75,-39.16589801146493,233.98410198853503,-87.14491428164763,186.00508571835235,11.86598552879554,285.0159855287955,1261.7330873007954,1261.7330873007954,6436.710076275585,0.0,0.0,0.0,6717.510038967125,1542.533049992335,6717.510038967125,6717.510038967125,0.18782749560204567,0.18782749560204567,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.32004708023352,1.32004708023352,0.024241559622509155,209922.18871772266,21406.105929927413,157441.641538292,16054.57944744556,0.75,0.75,220.0,220.0,1.0,0.8,8.7340144712045,0.0,0.0,1.0,0.8,10.473927182252194,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.9329843877064347e-05,167.02968849600052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
2520.0,-49.32583939468186,223.82416060531813,20.6,293.75,20.6,293.75,nan,nan,220.49263092284093,493.6426309228409,20.600000000000023,293.75,-40.41001350338255,232.73998649661743,-88.13392147477714,185.01607852522284,11.684174108700716,284.8341741087007,1247.6860480108548,1247.6860480108548,6426.580066603432,0.0,0.0,0.0,6713.225295540846,1534.33127694827,6713.225295540846,6713.225295540846,0.1858549345632137,0.1858549345632137,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.320889674472783,1.320889674472783,0.02422609595519203,209788.29048565144,21392.4521101142,157341.21786423857,16044.339082585651,0.75,0.75,220.0,220.0,1.0,0.8,8.915825891299306,0.0,0.0,1.0,0.8,10.458305197305297,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.4647610728736616e-05,168.09379224283182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
2580.0,-50.735891202297104,222.41410879770288,20.6,293.75,20.6,293.75,nan,nan,220.18104424877095,493.3310442487709,20.600000000000023,293.75,-41.64027803327839,231.5097219667216,-89.11191582502795,184.03808417497203,11.5043868309813,284.65438683098125,1233.7953316633393,1233.7953316633393,6416.562505684839,0.0,0.0,0.0,6708.9879243669,1526.2207503453983,6708.9879243669,6708.9879243669,0.18390185607313753,0.18390185607313753,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3217239463819042,1.3217239463819042,0.024210804447931063,209655.87263646562,21378.949247343957,157241.90447734922,16034.21193550797,0.75,0.75,220.0,220.0,1.0,0.8,9.095613169018717,0.0,0.0,1.0,0.8,10.44285542660337,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.0707768930054378e-05,169.15946634454312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2640.0,-52.13024472606146,221.01975527393853,20.6,293.75,20.6,293.75,nan,nan,219.8729150631931,493.02291506319307,20.600000000000023,293.75,-42.856845872031286,230.2931541279687,-90.07902424838392,183.07097575161606,11.326601145969814,284.47660114596977,1220.059333293817,1220.059333293817,6406.656102139189,0.0,0.0,0.0,6704.797359040078,1518.2005901947039,6704.797359040078,6704.797359040078,0.18196811446490788,0.18196811446490788,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.322549967208422,1.322549967208422,0.024195683182801884,209524.91747000243,21365.595536702385,157143.68810250182,16024.196652526789,0.75,0.75,220.0,220.0,1.0,0.8,9.273398854030193,0.0,0.0,1.0,0.8,10.42757591999643,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.739361870772925e-05,170.22664741025042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
2700.0,-53.509074692441,219.64092530755897,20.6,293.75,20.6,293.75,nan,nan,219.5682268642355,492.7182268642355,20.600000000000023,293.75,-44.05986947010685,229.09013052989314,-91.03536447566,182.11463552433997,11.15079477766588,284.3007947776658,1206.4762205820953,1206.4762205820953,6396.860328172592,0.0,0.0,0.0,6700.653787943472,1510.2696803529745,6700.653787943472,6700.653787943472,0.1800535080252789,0.1800535080252789,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3233678077171596,1.3233678077171596,0.024180730265156405,209395.43087323348,21352.39157849352,157046.5731549251,16014.29368387014,0.75,0.75,220.0,220.0,1.0,0.8,9.449205222334147,0.0,0.0,1.0,0.8,10.412465896403248,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.4606612584517435e-05,171.29527158489782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2760.0,-54.87255397460147,218.2774460253985,20.6,293.75,20.6,293.75,nan,nan,219.26693935473452,492.4169393547345,20.600000000000023,293.75,-45.2494996588494,227.90050034115058,-91.98105895249171,181.16894104750827,10.97694568424795,284.1269456842479,1193.0443718904146,1193.0443718904146,6387.173886961984,0.0,0.0,0.0,6696.556622902104,1502.4271078305346,6696.556622902104,6696.556622902104,0.17815788607091354,0.17815788607091354,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3241775383573704,1.3241775383573704,0.024165943820264234,209267.39446569074,21339.335498431243,156950.54584926806,16004.501623823433,0.75,0.75,220.0,220.0,1.0,0.8,9.623054315752071,0.0,0.0,1.0,0.8,10.397523393998469,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2263566892327827e-05,172.36527473085218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2820.0,-56.22085343343678,216.9291465665632,20.6,293.75,20.6,293.75,nan,nan,218.96900021764452,492.1190002176445,20.600000000000023,293.75,-46.425885514906746,226.72411448509322,-92.91622373331336,180.23377626668662,10.80503208146997,283.95503208146994,1179.762026480893,1179.762026480893,6377.595095664166,0.0,0.0,0.0,6692.504881439774,1494.6718122565003,6692.504881439774,6692.504881439774,0.17628108568926257,0.17628108568926257,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3249792291380125,1.3249792291380125,0.02415132199530263,209140.77754499295,21326.424165743956,156855.5831587447,15994.818124307965,0.75,0.75,220.0,220.0,1.0,0.8,9.794967918530045,0.0,0.0,1.0,0.8,10.382745853850151,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.02942960580964e-05,173.4365923030637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
2880.0,-57.55414206355551,215.59585793644447,20.6,293.75,20.6,293.75,nan,nan,218.67436891132968,491.82436891132966,20.600000000000023,293.75,-47.58917447442325,225.56082552557672,-93.84097707280887,179.3090229271911,10.635032410867762,283.78503241086776,1166.6275513538899,1166.6275513538899,6368.122652276068,0.0,0.0,0.0,6688.497954661484,1487.0028537393057,6688.497954661484,6688.497954661484,0.17442295105148684,0.17442295105148684,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3257729497602548,1.3257729497602548,0.024136862956652343,209015.56108317137,21313.655640118835,156761.67081237852,15985.241730089127,0.75,0.75,220.0,220.0,1.0,0.8,9.964967589132259,0.0,0.0,1.0,0.8,10.368131300069871,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.639605378006513e-06,174.50915946078885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
2940.0,-58.872586985740355,214.27741301425962,20.6,293.75,20.6,293.75,nan,nan,218.38302868944595,491.5330286894459,20.600000000000023,293.75,-48.73951236344952,224.41048763655044,-94.75543506033716,178.3945649396628,10.466925377709176,283.61692537770915,1153.639306911743,1153.639306911743,6358.756018487826,0.0,0.0,0.0,6684.535988886417,1479.4192773103323,6684.535988886417,6684.535988886417,0.17258330403632532,0.17258330403632532,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3265587694250345,1.3265587694250345,0.024122564893125423,208891.74965270053,21301.030387818526,156668.8122395254,15975.772790863895,0.75,0.75,220.0,220.0,1.0,0.8,10.133074622290842,0.0,0.0,1.0,0.8,10.35367893632666,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,7.2495896447852615e-06,175.58291106124574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
3000.0,-60.17635348918225,212.97364651081773,20.6,293.75,20.6,293.75,nan,nan,218.0949270312209,491.24492703122087,20.600000000000023,293.75,-49.87704339157646,223.27295660842353,-95.65971315661443,177.49028684338555,10.300689902394225,283.4506899023942,1140.7956905116546,1140.7956905116546,6349.493503904745,0.0,0.0,0.0,6680.617971432388,1471.9201580392964,6680.617971432388,6680.617971432388,0.1707620006696861,0.1707620006696861,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3273367570448373,1.3273367570448373,0.02410842601183163,208769.31160726212,21288.545181816637,156576.9837054466,15966.408886362478,0.75,0.75,220.0,220.0,1.0,0.8,10.299310097605794,0.0,0.0,1.0,0.8,10.339386190918995,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.082191478469751e-06,176.65778169321777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3060.0,-61.465604972605156,211.68439502739483,20.6,293.75,20.6,293.75,nan,nan,217.81003508893775,490.96003508893773,20.600000000000023,293.75,-51.00191012471491,222.14808987528505,-96.5539232949726,176.59607670502737,10.136305152109752,283.2863051521097,1128.0950479950463,1128.0950479950463,6340.33418200693,0.0,0.0,0.0,6676.743645557779,1464.5045115458927,6676.743645557779,6676.743645557779,0.16895886795737605,0.16895886795737605,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3281069810810222,1.3281069810810222,0.024094444540870775,208648.2389236806,21276.199203976954,156486.17919276044,15957.149402982715,0.75,0.75,220.0,220.0,1.0,0.8,10.463694847890258,0.0,0.0,1.0,0.8,10.325251665655548,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.1019805029015525e-06,177.73370562741567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3120.0,-62.740502987364046,210.40949701263594,20.6,293.75,20.6,293.75,nan,nan,217.52831203574317,490.67831203574315,20.600000000000023,293.75,-52.11425351161679,221.03574648838318,-97.43817674517629,175.71182325482368,9.973750524252747,283.1237505242527,1115.5357626559573,1115.5357626559573,6331.276740547615,0.0,0.0,0.0,6672.912361392807,1457.1713835011474,6672.912361392807,6672.912361392807,0.16717374696992374,0.16717374696992374,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3288695096066727,1.3288695096066727,0.02408061872792278,208528.5112935252,21263.990383415865,156396.3834701439,15947.9927875619,0.75,0.75,220.0,220.0,1.0,0.8,10.626249475747267,0.0,0.0,1.0,0.8,10.311273367262741,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.279119891453959e-06,178.81061684899672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
3180.0,-64.0012073795877,209.14879262041228,20.6,293.75,20.6,293.75,nan,nan,217.2497289016843,490.3997289016843,20.600000000000023,293.75,-53.214213011501734,219.93578698849825,-98.31258690739048,174.8374130926095,9.813005631914077,282.96300563191403,1103.1163423968765,1103.1163423968765,6322.320248228278,0.0,0.0,0.0,6669.123843081341,1449.9199372499395,6669.123843081341,6669.123843081341,0.16540648642194095,0.16540648642194095,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.32962441036049,1.32962441036049,0.024066946839013063,208410.1200962919,21251.9178410866,156307.59007221894,15938.938380814952,0.75,0.75,220.0,220.0,1.0,0.8,10.786994368085955,0.0,0.0,1.0,0.8,10.297449889985138,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.588492025939861e-06,179.88844917694558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3240.0,-65.24787617673975,207.90212382326024,20.6,293.75,20.6,293.75,nan,nan,216.9742447376717,490.1242447376717,20.600000000000023,293.75,-54.301926529024904,218.84807347097507,-99.17726243203504,173.97273756796494,9.654050352285221,282.8040503522852,1090.8351975080427,1090.8351975080427,6313.463387660331,0.0,0.0,0.0,6665.377420186306,1442.7492300340182,6665.377420186306,6665.377420186306,0.1636569287441119,0.1636569287441119,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.330371750505325,1.330371750505325,0.024053427162629697,208293.04438082207,21239.979440565545,156219.78328561655,15929.984580424156,0.75,0.75,220.0,220.0,1.0,0.8,10.945949647714825,0.0,0.0,1.0,0.8,10.283779232917622,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.00895932115053e-06,180.96713616884767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3300.0,-66.48066563230506,206.66933436769492,20.6,293.75,20.6,293.75,nan,nan,216.70183037002573,489.8518303700257,20.600000000000023,293.75,-55.37753036987661,217.77246963012337,-100.03231120118869,173.1176887988113,9.496864737571542,282.6468647375715,1078.6907736196504,1078.6907736196504,6304.705222839382,0.0,0.0,0.0,6661.672798028101,1435.6583488083672,6661.672798028101,6661.672798028101,0.16192491080302682,0.16192491080302682,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3311115970328815,1.3311115970328815,0.02404005800214625,208177.27493837816,21228.174242822795,156132.95620378363,15921.130682117098,0.75,0.75,220.0,220.0,1.0,0.8,11.103135262428466,0.0,0.0,1.0,0.8,10.270259978728742,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.5227393745582886e-06,182.04661115702322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
